time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,9.817444515647368e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001033821899909,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,7.635793008375913e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0001033825028571,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0004904005909338,291.1413879394531,294.1499938964844,273.7699279785156,271.3276062011719,276.7772216796875,273.8096008300781,290.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250140374841068e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.111884117126465,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,9.817444515647368e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001033821899909,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,7.635793008375913e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0001033825028571,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0004904005909338,291.1413879394531,294.1499938964844,273.7699279785156,271.3276062011719,276.7772216796875,273.8096008300781,290.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250140374841068e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.111884117126465,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538818359375,0.0,0.0,9.821895946515724e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001034290689858,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668395996094,0.0,0.0,7.639254909008741e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,0.000103429374576,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0004906229441985,291.1392517089844,294.1499938964844,273.75,271.324462890625,276.72137451171875,273.7899780273437,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.124051094055176,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538818359375,0.0,0.0,9.821895946515724e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001034290689858,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668395996094,0.0,0.0,7.639254909008741e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,0.000103429374576,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0004906229441985,291.1392517089844,294.1499938964844,273.75,271.324462890625,276.72137451171875,273.7899780273437,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.124051094055176,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,9.828241309151052e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001034958841046,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,7.644190191058442e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226745605469,0.0,0.0,0.0001034961969708,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0004909399431198,291.13702392578125,294.1499938964844,273.7300109863281,271.3215026855469,276.6661376953125,273.7701110839844,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13870906829834,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,9.828241309151052e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001034958841046,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,7.644190191058442e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226745605469,0.0,0.0,0.0001034961969708,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0004909399431198,291.13702392578125,294.1499938964844,273.7300109863281,271.3215026855469,276.6661376953125,273.7701110839844,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13870906829834,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.806396484375,0.0,0.0,9.836281969910488e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001035805616993,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,7.650443876627833e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,0.0001035808600136,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,0.0004913415759801,291.1347351074219,294.1499938964844,273.7099914550781,271.3190002441406,276.61151123046875,273.75006103515625,290.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.155614852905272,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.806396484375,0.0,0.0,9.836281969910488e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001035805616993,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,7.650443876627833e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,0.0001035808600136,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,0.0004913415759801,291.1347351074219,294.1499938964844,273.7099914550781,271.3190002441406,276.61151123046875,273.75006103515625,290.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.155614852905272,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,9.840943675953896e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001036296525853,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136474609375,0.0,0.0,7.65406948630698e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001036299508996,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,0.0004915744648315,291.1335754394531,294.1499938964844,273.70001220703125,271.3179016113281,276.5844421386719,273.739990234375,290.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542797828667515e-08,0.0010485517559573,-0.0292852856218814,0.0,0.0,0.0,-0.0105350725352764,60.0,-12.164896965026855,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,9.84602011158131e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001036831090459,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,7.658018148504198e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001036834073602,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.0004918280174024,291.1324157714844,294.1499938964844,273.69000244140625,271.3169250488281,276.5575256347656,273.7298889160156,290.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606030803079648e-08,0.0010490923887118,-0.02945077419281,0.0,0.0,0.0,-0.0105664189904928,60.0,-12.17471408843994,-0.0,-7.504070254071848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,9.852625953499228e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001037526817526,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,7.663156429771334e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,0.0001037529800669,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0004921580548398,291.1309814453125,294.1499938964844,273.6780090332031,271.3158569335937,276.5254211425781,273.7177124023437,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688324086378545e-08,0.0010497960029169,-0.0296661425381898,0.0,0.0,0.0,-0.0106072146445512,60.0,-12.187111854553224,-0.0,-7.514141486808512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,9.857369150267914e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001038026239257,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,7.666844612685964e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.000103802914964,292.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.0004923949600197,291.1300048828125,294.1499938964844,273.6700134277344,271.3152160644531,276.50408935546875,273.7095642089844,290.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.195757865905762,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,9.870398207567632e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001039398266584,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616455078125,0.0,0.0,7.676978566450998e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451904296875,0.0,0.0,0.0001039401249727,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0004930457798764,291.1275634765625,294.1499938964844,273.6499938964844,271.3138732910156,276.4512023925781,273.6891784667969,290.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.218918800354004,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,9.870398207567632e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001039398266584,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616455078125,0.0,0.0,7.676978566450998e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451904296875,0.0,0.0,0.0001039401249727,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0004930457798764,291.1275634765625,294.1499938964844,273.6499938964844,271.3138732910156,276.4512023925781,273.6891784667969,290.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.218918800354004,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,9.885082545224576e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001040944625856,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,7.688399637117982e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0001040947536239,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004937793128192,291.12506103515625,294.1499938964844,273.6300048828125,271.31280517578125,276.3988342285156,273.668701171875,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.244169235229492,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,9.885082545224576e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001040944625856,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,7.688399637117982e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0001040947536239,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004937793128192,291.12506103515625,294.1499938964844,273.6300048828125,271.31280517578125,276.3988342285156,273.668701171875,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.244169235229492,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69140625,0.0,0.0,9.901425801217556e-05,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.000104266568087,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52081298828125,0.0,0.0,7.701111462665722e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,0.0001042668591253,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0004945957334712,291.1224975585937,294.1499938964844,273.6099853515625,271.3119812011719,276.3470153808594,273.64813232421875,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.271498680114746,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69140625,0.0,0.0,9.901425801217556e-05,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.000104266568087,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52081298828125,0.0,0.0,7.701111462665722e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,0.0001042668591253,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0004945957334712,291.1224975585937,294.1499938964844,273.6099853515625,271.3119812011719,276.3470153808594,273.64813232421875,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.271498680114746,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,9.910235530696808e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001043593365466,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,7.707963231950998e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39801025390625,0.0,0.0,0.0001043596275849,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3322448730469,0.0,0.0,0.0004950357833877,291.1212158203125,294.1499938964844,273.6000061035156,271.3116455078125,276.3212890625,273.6378173828125,290.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.240598113128044e-08,0.0010559322545304,-0.0315441377460956,0.0,0.0,0.0,-0.0109629863873124,60.0,-12.28597927093506,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,9.91945489658974e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000104456426925,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006408691406,0.0,0.0,7.715133688179776e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,0.0001044567106873,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233642578125,0.0,0.0,0.0004954963224008,291.119873046875,294.1499938964844,273.5899963378906,271.3113708496094,276.29571533203125,273.62750244140625,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520840364516062e-08,0.00105691421777,-0.031844675540924,0.0,0.0,0.0,-0.0110199265182018,60.0,-12.300989151000977,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,9.939109440892936e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001046633988153,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,7.730420475127175e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0001046636825776,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0004964781110174,291.1172180175781,294.1499938964844,273.57000732421875,271.3109130859375,276.244873046875,273.6068420410156,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.332451820373535,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,9.939109440892936e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001046633988153,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,7.730420475127175e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0001046636825776,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0004964781110174,291.1172180175781,294.1499938964844,273.57000732421875,271.3109130859375,276.244873046875,273.6068420410156,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.332451820373535,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,9.960456372937188e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001048882040777,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607238769531,0.0,0.0,7.747024210402742e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,0.0001048884805641,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0004975444753654,291.1144714355469,294.1499938964844,273.54998779296875,271.3105773925781,276.19451904296875,273.58612060546875,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.366050720214844,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,9.960456372937188e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001048882040777,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607238769531,0.0,0.0,7.747024210402742e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,0.0001048884805641,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0004975444753654,291.1144714355469,294.1499938964844,273.54998779296875,271.3105773925781,276.19451904296875,273.58612060546875,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.366050720214844,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028137207031,0.0,0.0,9.983473137253895e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001051305807777,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,7.764925976516679e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0001051308572641,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,0.0004986941930837,291.1116638183594,294.1499938964844,273.5299987792969,271.3103332519531,276.14459228515625,273.5653686523437,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.401775360107422,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028137207031,0.0,0.0,9.983473137253895e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001051305807777,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,7.764925976516679e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0001051308572641,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,0.0004986941930837,291.1116638183594,294.1499938964844,273.5299987792969,271.3103332519531,276.14459228515625,273.5653686523437,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.401775360107422,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.0001000815100269,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001053904488799,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,7.784119952702895e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001053907180903,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,0.0004999269149266,291.1087951660156,294.1499938964844,273.510009765625,271.31011962890625,276.0951538085937,273.5445861816406,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43960666656494,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.0001000815100269,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001053904488799,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,7.784119952702895e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001053907180903,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,0.0004999269149266,291.1087951660156,294.1499938964844,273.510009765625,271.31011962890625,276.0951538085937,273.5445861816406,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43960666656494,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,0.0001002112112473,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001055270331562,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,7.794207340339199e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30621337890625,0.0,0.0,0.0001055273023666,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,0.0005005748244002,291.1073303222656,294.1499938964844,273.5,271.3099975585937,276.0705871582031,273.5341796875,290.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787434305356784e-08,0.001067744102329,-0.0351582393050193,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.459341049194336,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595092773437,0.0,0.0,0.0001003449506242,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001056678665918,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,7.804609049344435e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0001056681285263,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,0.0005012428737245,291.1058654785156,294.1499938964844,273.489990234375,271.30987548828125,276.046142578125,273.52374267578125,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.479604721069336,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,0.0001006240927381,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001059618152794,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,7.826320506865159e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,0.0001059620844898,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,0.0005026372382417,291.1028747558594,294.1499938964844,273.4700012207031,271.3096008300781,275.9975280761719,273.5029296875,290.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.521543502807615,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,0.0001006240927381,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001059618152794,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,7.826320506865159e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,0.0001059620844898,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,0.0005026372382417,291.1028747558594,294.1499938964844,273.4700012207031,271.3096008300781,275.9975280761719,273.5029296875,290.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.521543502807615,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168151855469,0.0,0.0,0.0001009191837511,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001062725641531,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001062728260876,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,0.0005041112890467,291.0998229980469,294.1499938964844,273.45001220703125,271.3092346191406,275.9493103027344,273.4820556640625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.565544128417969,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168151855469,0.0,0.0,0.0001009191837511,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001062725641531,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001062728260876,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,0.0005041112890467,291.0998229980469,294.1499938964844,273.45001220703125,271.3092346191406,275.9493103027344,273.4820556640625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.565544128417969,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0001012293942039,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001065992328221,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,7.873399590607733e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,0.0001065994947566,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,0.0005056608933955,291.0967102050781,294.1499938964844,273.42999267578125,271.3087158203125,275.9014892578125,273.4612121582031,290.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.611529350280762,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0001012293942039,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001065992328221,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,7.873399590607733e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,0.0001065994947566,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,0.0005056608933955,291.0967102050781,294.1499938964844,273.42999267578125,271.3087158203125,275.9014892578125,273.4612121582031,290.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.611529350280762,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0001015539164654,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001069409772753,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,7.898639887571335e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,0.0001069412319338,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16815185546875,0.0,0.0,0.0005072819767519,291.0935363769531,294.1499938964844,273.4100036621094,271.3080444335937,275.85406494140625,273.4403381347656,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.659398078918455,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0001015539164654,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001069409772753,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,7.898639887571335e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,0.0001069412319338,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16815185546875,0.0,0.0,0.0005072819767519,291.0935363769531,294.1499938964844,273.4100036621094,271.3080444335937,275.85406494140625,273.4403381347656,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.659398078918455,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642028808594,0.0,0.0,0.0001017213216982,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001071172591764,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31591796875,0.0,0.0,7.911660213721916e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0001071175211109,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,0.0005081181880086,291.0919189453125,294.1499938964844,273.3999938964844,271.3076171875,275.8305053710937,273.429931640625,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.68403148651123,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
