time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45379638671875,0.0,0.0,0.0001018919356283,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001072969243978,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064880371094,0.0,0.0,7.924930105218664e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0001072971790563,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0005089704063721,291.0902709960937,294.1499938964844,273.3900146484375,271.30712890625,275.8070373535156,273.41949462890625,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338796019554,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.709110260009766,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,0.0001022414289764,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001076649568858,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877502441406,0.0,0.0,7.952113082865253e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911315917969,0.0,0.0,0.0001076652115443,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0005107162287458,291.08697509765625,294.1499938964844,273.3699951171875,271.30596923828125,275.7603454589844,273.3986511230469,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.76032257080078,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,0.0001022414289764,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001076649568858,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877502441406,0.0,0.0,7.952113082865253e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911315917969,0.0,0.0,0.0001076652115443,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0005107162287458,291.08697509765625,294.1499938964844,273.3699951171875,271.30596923828125,275.7603454589844,273.3986511230469,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.76032257080078,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41241455078125,0.0,0.0,0.0001026014724629,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001080441070371,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,7.980116788530722e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0001080443616956,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.0005125147290527,291.0835876464844,294.1499938964844,273.3500061035156,271.3045349121094,275.7139892578125,273.3778381347656,290.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.813016891479492,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41241455078125,0.0,0.0,0.0001026014724629,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001080441070371,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,7.980116788530722e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0001080443616956,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.0005125147290527,291.0835876464844,294.1499938964844,273.3500061035156,271.3045349121094,275.7139892578125,273.3778381347656,290.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.813016891479492,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.000102969839645,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001084320174413,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,8.008767326828092e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0001084322648239,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0005143547896295,291.08013916015625,294.1499938964844,273.3299865722656,271.302734375,275.6679992675781,273.3570251464844,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.866951942443848,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.000102969839645,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001084320174413,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,8.008767326828092e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0001084322648239,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0005143547896295,291.08013916015625,294.1499938964844,273.3299865722656,271.302734375,275.6679992675781,273.3570251464844,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.866951942443848,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,0.0001033442094922,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001088262506527,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,8.037884981604293e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393737792969,0.0,0.0,0.0001088264907593,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,0.0005162248853594,291.0765991210937,294.1499938964844,273.3099975585937,271.3005676269531,275.6223449707031,273.33624267578125,290.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.921854972839355,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,0.0001033442094922,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001088262506527,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,8.037884981604293e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393737792969,0.0,0.0,0.0001088264907593,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,0.0005162248853594,291.0765991210937,294.1499938964844,273.3099975585937,271.3005676269531,275.6223449707031,273.33624267578125,290.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.921854972839355,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001035328095895,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001090248551918,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.222900390625,0.0,0.0,8.052554039750248e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0001090250952984,292.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770874023437,0.0,0.0,0.0005171669763512,291.0748291015625,294.1499938964844,273.29998779296875,271.2993469238281,275.5996398925781,273.32586669921875,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.949564933776855,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,0.0001037218244164,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001092238962883,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137451171875,0.0,0.0,8.067255112109706e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222839355469,0.0,0.0,0.0001092241363949,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0005181111628189,291.072998046875,294.1499938964844,273.2900085449219,271.2980041503906,275.5770263671875,273.31549072265625,290.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.977387428283691,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311462402344,0.0,0.0,0.000104099541204,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001096216583391,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,8.096633246168494e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0001096218984457,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0005199979641474,291.0693664550781,294.1499938964844,273.2699890136719,271.2949523925781,275.53204345703125,273.2947998046875,290.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.033184051513672,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311462402344,0.0,0.0,0.000104099541204,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001096216583391,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,8.096633246168494e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0001096218984457,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0005199979641474,291.0693664550781,294.1499938964844,273.2699890136719,271.2949523925781,275.53204345703125,273.2947998046875,290.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.033184051513672,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,0.0001044738310156,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001100157969631,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773376464844,0.0,0.0,8.125744352582842e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0001100160370697,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.000521867594216,291.06561279296875,294.1499938964844,273.25,271.2914123535156,275.48736572265625,273.27410888671875,290.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.088847160339355,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,0.0001044738310156,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001100157969631,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773376464844,0.0,0.0,8.125744352582842e-05,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0001100160370697,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.000521867594216,291.06561279296875,294.1499938964844,273.25,271.2914123535156,275.48736572265625,273.27410888671875,290.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.088847160339355,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29119873046875,0.0,0.0,0.0001048407139023,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001104021430364,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592712402344,0.0,0.0,8.154279203154147e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001104023758671,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0005237002624198,291.06182861328125,294.1499938964844,273.2300109863281,271.287353515625,275.44305419921875,273.25347900390625,290.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.143896102905272,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29119873046875,0.0,0.0,0.0001048407139023,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001104021430364,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592712402344,0.0,0.0,8.154279203154147e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001104023758671,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0005237002624198,291.06182861328125,294.1499938964844,273.2300109863281,271.287353515625,275.44305419921875,273.25347900390625,290.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.143896102905272,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,0.0001051958606694,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001107761418097,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,8.181902376236394e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.0001107763673644,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0005254743155092,291.0579528808594,294.1499938964844,273.2099914550781,271.2826843261719,275.3990478515625,273.2328796386719,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.197811126708984,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,0.0001051958606694,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001107761418097,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,8.181902376236394e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.0001107763673644,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0005254743155092,291.0579528808594,294.1499938964844,273.2099914550781,271.2826843261719,275.3990478515625,273.2328796386719,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.197811126708984,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,0.0001053674932336,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001109568765969,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,8.195251575671136e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464782714844,0.0,0.0,0.0001109571021515,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,0.0005263316561467,291.0559997558594,294.1499938964844,273.20001220703125,271.2801513671875,275.3771667480469,273.2226257324219,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211844642403776e-08,0.0011226737406104,-0.0519455298781394,0.0,0.0,0.0,-0.0148326586931943,60.0,-13.224141120910645,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,0.0001055342072504,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001111324309022,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234436035156,0.0,0.0,8.208218059735373e-05,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03814697265625,0.0,0.0,0.0001111326637328,292.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0005271644331514,291.05401611328125,294.1499938964844,273.19000244140625,271.2774353027344,275.3553771972656,273.2123413085937,290.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244702618569,2.0419566482132723e-08,0.0011244497727602,-0.0524876751005649,0.0,0.0,0.0,-0.0149356359615921,60.0,-13.249929428100586,-0.0,-8.62097238041315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.0001058519483194,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000111467030365,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,8.232931577367708e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001114672631956,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0005287516396492,291.0500183105469,294.1499938964844,273.1700134277344,271.2715148925781,275.3120422363281,273.1918640136719,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208210349082,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.299912452697754,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.0001058519483194,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000111467030365,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,8.232931577367708e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001114672631956,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0005287516396492,291.0500183105469,294.1499938964844,273.1700134277344,271.2715148925781,275.3120422363281,273.1918640136719,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208210349082,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.299912452697754,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0001061427246895,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001117732317652,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,8.255546708824113e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001117734573199,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.000530204095412,291.0459289550781,294.1499938964844,273.1499938964844,271.2649230957031,275.2690734863281,273.1714172363281,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.34686279296875,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0001061427246895,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001117732317652,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,8.255546708824113e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001117734573199,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.000530204095412,291.0459289550781,294.1499938964844,273.1499938964844,271.2649230957031,275.2690734863281,273.1714172363281,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.34686279296875,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.0001063990785041,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001120431916206,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,8.275485743070021e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001120434098993,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0005314846639521,291.04180908203125,294.1499938964844,273.1300048828125,271.2578125,275.2264404296875,273.1510314941406,290.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.390047073364258,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.0001063990785041,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001120431916206,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,8.275485743070021e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001120434098993,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0005314846639521,291.04180908203125,294.1499938964844,273.1300048828125,271.2578125,275.2264404296875,273.1510314941406,290.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.390047073364258,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,0.0001066156255546,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001122712274082,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,8.292328129755333e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,0.0001122714456869,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,0.0005325663369148,291.03759765625,294.1499938964844,273.1099853515625,271.2504272460937,275.18414306640625,273.1307067871094,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.428580284118652,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,0.0001066156255546,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001122712274082,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,8.292328129755333e-05,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,0.0001122714456869,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,0.0005325663369148,291.03759765625,294.1499938964844,273.1099853515625,271.2504272460937,275.18414306640625,273.1307067871094,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.428580284118652,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,0.0001067084522219,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001123689798987,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,8.299548062495887e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,0.0001123691981774,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,0.0005330300773493,291.03546142578125,294.1499938964844,273.1000061035156,271.2466125488281,275.16314697265625,273.1205749511719,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882636147552148e-08,0.0011369591811671,-0.0563048906624317,0.0,0.0,0.0,-0.0156609360128641,60.0,-13.44590187072754,-0.0,-8.813866259060887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552124023437,0.0,0.0,0.0001067904740921,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001124553527915,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,8.305927622132003e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.0001124555710703,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,0.0005334398010745,291.0333251953125,294.1499938964844,273.0899963378906,271.2427673339844,275.14227294921875,273.1104431152344,290.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378548806533,2.1984824627452333e-08,0.0011378329945728,-0.0565714165568351,0.0,0.0,0.0,-0.0157115943729877,60.0,-13.46186351776123,-0.0,-8.82741844066004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001069248537532,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001125968628912,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,8.316379535244778e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.0001125970811699,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,0.0005341110518202,291.02899169921875,294.1499938964844,273.07000732421875,271.23486328125,275.1007385253906,273.0902099609375,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.49033260345459,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001069248537532,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001125968628912,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,8.316379535244778e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.0001125970811699,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,0.0005341110518202,291.02899169921875,294.1499938964844,273.07000732421875,271.23486328125,275.1007385253906,273.0902099609375,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.49033260345459,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0001070165744749,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001126934512285,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,8.323512884089723e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92413330078125,0.0,0.0,0.0001126936622313,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,0.0005345692043192,291.02459716796875,294.1499938964844,273.04998779296875,271.22674560546875,275.0596008300781,273.070068359375,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.51331615447998,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0001070165744749,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001126934512285,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,8.323512884089723e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92413330078125,0.0,0.0,0.0001126936622313,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,0.0005345692043192,291.02459716796875,294.1499938964844,273.04998779296875,271.22674560546875,275.0596008300781,273.070068359375,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.51331615447998,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001070666476152,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001127461800933,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,8.327407704200596e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,0.0001127463910961,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0005348193226382,291.0201416015625,294.1499938964844,273.0299987792969,271.2184143066406,275.01885986328125,273.0499572753906,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.53100299835205,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001070666476152,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001127461800933,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,8.327407704200596e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,0.0001127463910961,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0005348193226382,291.0201416015625,294.1499938964844,273.0299987792969,271.2184143066406,275.01885986328125,273.0499572753906,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.53100299835205,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001070760190486,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001127560535678,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,8.328136027557775e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001127562572946,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0005348661798052,291.015625,294.1499938964844,273.010009765625,271.2098999023437,274.9785461425781,273.0299072265625,290.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.543395042419434,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001070760190486,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001127560535678,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,8.328136027557775e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001127562572946,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0005348661798052,291.015625,294.1499938964844,273.010009765625,271.2098999023437,274.9785461425781,273.0299072265625,290.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.543395042419434,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
