time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0001070658690878,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001127453651861,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,8.327347313752398e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847045898437,0.0,0.0,0.0001127455689129,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,0.0005348154809325,291.01336669921875,294.1499938964844,273.0,271.20556640625,274.9585266113281,273.0198669433594,290.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.547712326049805,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0001070461657945,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.000112724614155,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,8.32581426948309e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001127248178818,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,0.0005347170517779,291.0110778808594,294.1499938964844,272.989990234375,271.2012023925781,274.9386291503906,273.0098876953125,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.550774574279783,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440979003906,0.0,0.0,0.0001069791760528,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001126540810219,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,8.320604683831334e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0001126542774727,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.000534382474143,291.0064697265625,294.1499938964844,272.9700012207031,271.1923828125,274.8991394042969,272.9898986816406,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.553348541259766,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440979003906,0.0,0.0,0.0001069791760528,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001126540810219,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,8.320604683831334e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0001126542774727,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.000534382474143,291.0064697265625,294.1499938964844,272.9700012207031,271.1923828125,274.8991394042969,272.9898986816406,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.553348541259766,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001068775818566,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001125470953411,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,8.31270226626657e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0001125472917919,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,0.0005338749615475,291.0018005371094,294.1499938964844,272.95001220703125,271.1833801269531,274.8600769042969,272.9700012207031,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.551265716552734,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001068775818566,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001125470953411,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,8.31270226626657e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0001125472917919,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,0.0005338749615475,291.0018005371094,294.1499938964844,272.95001220703125,271.1833801269531,274.8600769042969,272.9700012207031,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.551265716552734,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,0.0001067433840944,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001124057816923,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,8.302264905069023e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0001124059781432,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.0005332046421244,290.9970703125,294.1499938964844,272.92999267578125,271.1742858886719,274.8214111328125,272.9501037597656,290.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.544873237609863,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,0.0001067433840944,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001124057816923,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,8.302264905069023e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0001124059781432,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.0005332046421244,290.9970703125,294.1499938964844,272.92999267578125,271.1742858886719,274.8214111328125,272.9501037597656,290.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.544873237609863,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0001065775795723,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001122311805374,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,8.289368270197883e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001122313697123,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,0.0005323764053173,290.9923400878906,294.1499938964844,272.9100036621094,271.16510009765625,274.783203125,272.9302673339844,290.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53435516357422,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0001065775795723,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001122311805374,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,8.289368270197883e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001122313697123,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,0.0005323764053173,290.9923400878906,294.1499938964844,272.9100036621094,271.16510009765625,274.783203125,272.9302673339844,290.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53435516357422,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820251464844,0.0,0.0,0.0001064832904376,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001121318928198,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,8.282034832518548e-05,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0001121320819947,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0005319053889252,290.98992919921875,294.1499938964844,272.8999938964844,271.16046142578125,274.7642517089844,272.9203491210937,290.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345804668962,2.1601760380463023e-08,0.0011345589300617,-0.0555722527205944,0.0,0.0,0.0,-0.0155217014253139,60.0,-13.527552604675291,-0.0,-8.776669346843846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0001063819654518,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001120251909014,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,8.274154242826626e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007507324219,0.0,0.0,0.0001120253800763,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,0.0005313992733135,290.9875183105469,294.1499938964844,272.8900146484375,271.15582275390625,274.74542236328125,272.91046142578125,290.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.519834518432615,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001061594739439,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001117909050663,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,8.256849105237052e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001117910869652,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0005302879144437,290.9826965332031,294.1499938964844,272.8699951171875,271.146484375,274.70806884765625,272.89068603515625,290.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.501741409301758,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001061594739439,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001117909050663,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,8.256849105237052e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001117910869652,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0005302879144437,290.9826965332031,294.1499938964844,272.8699951171875,271.146484375,274.70806884765625,272.89068603515625,290.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.501741409301758,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001059140631696,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001115324776037,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,8.237762085627764e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001115326522267,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0005290620611049,290.9778137207031,294.1499938964844,272.8500061035156,271.1370849609375,274.671142578125,272.8709716796875,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.480376243591309,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001059140631696,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001115324776037,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,8.237762085627764e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001115326522267,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0005290620611049,290.9778137207031,294.1499938964844,272.8500061035156,271.1370849609375,274.671142578125,272.8709716796875,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.480376243591309,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0001056506298482,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001112550744437,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,8.217272988986224e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001112552490667,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,0.0005277461605146,290.9728698730469,294.1499938964844,272.8299865722656,271.1276550292969,274.6346435546875,272.8512878417969,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.456320762634276,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0001056506298482,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001112550744437,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,8.217272988986224e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001112552490667,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,0.0005277461605146,290.9728698730469,294.1499938964844,272.8299865722656,271.1276550292969,274.6346435546875,272.8512878417969,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.456320762634276,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,0.0001053732194122,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001109629447455,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,8.195696136681363e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,0.0001109631193685,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0005263604107312,290.9679260253906,294.1499938964844,272.8099975585937,271.11822509765625,274.5985717773437,272.83160400390625,290.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.430157661437988,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,0.0001053732194122,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001109629447455,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,8.195696136681363e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,0.0001109631193685,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0005263604107312,290.9679260253906,294.1499938964844,272.8099975585937,271.11822509765625,274.5985717773437,272.83160400390625,290.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.430157661437988,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001052297084243,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001108118231059,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,8.184534090105444e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,0.0001108119977288,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,0.0005256435833871,290.9654235839844,294.1499938964844,272.79998779296875,271.1134948730469,274.5806884765625,272.8218078613281,290.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039573556118746e-08,0.0011212027166038,-0.0514958761632442,0.0,0.0,0.0,-0.014747267588973,60.0,-13.416380882263184,-0.0,-8.571221599140699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001050835635396,292.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001106579293264,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,8.173167589120567e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,0.0001106580966734,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0005249135429039,290.9629211425781,294.1499938964844,272.7900085449219,271.1087951660156,274.5628967285156,272.8119812011719,290.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.402217864990234,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001047857222147,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001103442918974,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,8.15000239526853e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001103444592445,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0005234258132986,290.9578857421875,294.1499938964844,272.7699890136719,271.099365234375,274.52764892578125,272.7923889160156,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486305902205465e-08,0.001116472412832,-0.050051562488079,0.0,0.0,0.0,-0.0144729921594262,60.0,-13.372937202453612,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001047857222147,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001103442918974,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,8.15000239526853e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001103444592445,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0005234258132986,290.9578857421875,294.1499938964844,272.7699890136719,271.099365234375,274.52764892578125,272.7923889160156,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486305902205465e-08,0.001116472412832,-0.050051562488079,0.0,0.0,0.0,-0.0144729921594262,60.0,-13.372937202453612,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0001044860691763,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001100287408917,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,8.126696047838777e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001100289082387,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0005219290032982,290.9528503417969,294.1499938964844,272.75,271.0899963378906,274.4927978515625,272.7728271484375,290.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.34290885925293,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0001044860691763,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001100287408917,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,8.126696047838777e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001100289082387,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0005219290032982,290.9528503417969,294.1499938964844,272.75,271.0899963378906,274.4927978515625,272.7728271484375,290.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.34290885925293,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,0.0001041926443576,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001097197527997,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,8.103873551590368e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0001097199201467,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0005204632761888,290.94775390625,294.1499938964844,272.7300109863281,271.0806884765625,274.45831298828125,272.7532653808594,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.313054084777832,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,0.0001041926443576,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001097197527997,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,8.103873551590368e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0001097199201467,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0005204632761888,290.94775390625,294.1499938964844,272.7300109863281,271.0806884765625,274.45831298828125,272.7532653808594,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.313054084777832,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,0.0001039145499817,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001094269100576,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,8.082244312390685e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,0.0001094270701287,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0005190741503611,290.9425964355469,294.1499938964844,272.7099914550781,271.0714416503906,274.4242248535156,272.7337341308594,290.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.284462928771973,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,0.0001039145499817,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001094269100576,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,8.082244312390685e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,0.0001094270701287,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0005190741503611,290.9425964355469,294.1499938964844,272.7099914550781,271.0714416503906,274.4242248535156,272.7337341308594,290.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.284462928771973,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.0001037842375808,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001092896782211,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,8.072108175838366e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001092898382921,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300964355469,0.0,0.0,0.0005184232140891,290.9400329589844,294.1499938964844,272.70001220703125,271.0668640136719,274.4073181152344,272.72393798828125,290.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.046792559325695,0.0,0.0,0.0,-0.0138543173670768,60.0,-13.271036148071287,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,0.0001036613975884,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001091603262466,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,8.062554115895182e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.0001091604863177,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0005178095889277,290.9374389648437,294.1499938964844,272.69000244140625,271.0622863769531,274.3905029296875,272.71417236328125,290.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.258376121520996,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,0.0001034430024446,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001089303477783,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,8.045568392844871e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,0.0001089305078494,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0005167186609469,290.9322509765625,294.1499938964844,272.6700134277344,271.05322265625,274.35711669921875,272.694580078125,290.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102183945477,1.781310388082602e-08,0.0011021661339327,-0.0456818044185638,0.0,0.0,0.0,-0.0136435199528932,60.0,-13.235868453979492,-0.0,-8.28261050855872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,0.0001034430024446,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001089303477783,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,8.045568392844871e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,0.0001089305078494,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0005167186609469,290.9322509765625,294.1499938964844,272.6700134277344,271.05322265625,274.35711669921875,272.694580078125,290.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102183945477,1.781310388082602e-08,0.0011021661339327,-0.0456818044185638,0.0,0.0,0.0,-0.0136435199528932,60.0,-13.235868453979492,-0.0,-8.28261050855872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001032691070577,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001087472264771,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,8.032043115235865e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001087473792722,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0005158500280231,290.9270324707031,294.1499938964844,272.6499938964844,271.0443115234375,274.32403564453125,272.6749572753906,290.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.21835994720459,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001032691070577,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001087472264771,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,8.032043115235865e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001087473792722,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0005158500280231,290.9270324707031,294.1499938964844,272.6499938964844,271.0443115234375,274.32403564453125,272.6749572753906,290.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.21835994720459,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001031491992762,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001086209667846,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,8.022716792766005e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,0.0001086211195797,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0005152510711923,290.9217529296875,294.1499938964844,272.6300048828125,271.0355224609375,274.291259765625,272.6553039550781,290.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446973643586716e-08,0.0010990353766828,-0.0447252616286277,0.0,0.0,0.0,-0.0134620126336812,60.0,-13.207077980041504,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001031491992762,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001086209667846,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,8.022716792766005e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,0.0001086211195797,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0005152510711923,290.9217529296875,294.1499938964844,272.6300048828125,271.0355224609375,274.291259765625,272.6553039550781,290.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446973643586716e-08,0.0010990353766828,-0.0447252616286277,0.0,0.0,0.0,-0.0134620126336812,60.0,-13.207077980041504,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0001030926214298,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001085613839677,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66168212890625,0.0,0.0,8.018316293600947e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0001085615294869,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0005149684729985,290.9164428710937,294.1499938964844,272.6099853515625,271.0268859863281,274.2587585449219,272.6355285644531,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376450500705687e-08,0.0010984322289004,-0.0445410050451755,0.0,0.0,0.0,-0.0134270507842302,60.0,-13.20323657989502,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
