time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0001030926214298,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001085613839677,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66168212890625,0.0,0.0,8.018316293600947e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0001085615294869,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0005149684729985,290.9164428710937,294.1499938964844,272.6099853515625,271.0268859863281,274.2587585449219,272.6355285644531,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376450500705687e-08,0.0010984322289004,-0.0445410050451755,0.0,0.0,0.0,-0.0134270507842302,60.0,-13.20323657989502,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0001030909188557,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001085595940821,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,8.018183871172369e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0001085597396013,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.00051495997468,290.91375732421875,294.1499938964844,272.6000061035156,271.0226135253906,274.2426147460937,272.6256103515625,290.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7374320648855246e-08,0.0010984138352796,-0.0445354357361793,0.0,0.0,0.0,-0.013425993733108,60.0,-13.204510688781738,-0.0,-8.226314918147183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,0.0001031084684655,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001085780677385,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,8.019548113225028e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,0.0001085782205336,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592041015625,0.0,0.0,0.0005150476354174,290.9110717773437,294.1499938964844,272.5899963378906,271.0184326171875,274.2265014648437,272.6156311035156,290.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396175167050387e-08,0.0010986005654558,-0.0445925407111644,0.0,0.0,0.0,-0.0134368278086185,60.0,-13.208074569702148,-0.0,-8.229114456526079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,0.0001032058644341,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.000108680644189,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.027124567888677e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,0.0001086807897081,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.000515534193255,290.9057006835937,294.1499938964844,272.57000732421875,271.0101318359375,274.1944885253906,272.5956420898437,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996554046869,1.7517523431820337e-08,0.0010996378259733,-0.0449095889925956,0.0,0.0,0.0,-0.0134969828650355,60.0,-13.222618103027344,-0.0,-8.244666815926396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,0.0001032058644341,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.000108680644189,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.027124567888677e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,0.0001086807897081,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.000515534193255,290.9057006835937,294.1499938964844,272.57000732421875,271.0101318359375,274.1944885253906,272.5956420898437,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996554046869,1.7517523431820337e-08,0.0010996378259733,-0.0449095889925956,0.0,0.0,0.0,-0.0134969828650355,60.0,-13.222618103027344,-0.0,-8.244666815926396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,0.0001033936205203,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001088783537852,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,8.041726687224582e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001088784920284,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0005164720350876,290.9002380371094,294.1499938964844,272.54998779296875,271.0020751953125,274.16265869140625,272.5754699707031,290.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751444758573598e-08,0.0011016376083716,-0.0455207265913486,0.0,0.0,0.0,-0.0136129464954137,60.0,-13.248162269592283,-0.0,-8.27468866759773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,0.0001033936205203,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001088783537852,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,8.041726687224582e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001088784920284,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0005164720350876,290.9002380371094,294.1499938964844,272.54998779296875,271.0020751953125,274.16265869140625,272.5754699707031,290.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751444758573598e-08,0.0011016376083716,-0.0455207265913486,0.0,0.0,0.0,-0.0136129464954137,60.0,-13.248162269592283,-0.0,-8.27468866759773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0001036857865983,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001091860176529,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,8.0644509580452e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0001091861631721,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,0.0005179314757697,290.89471435546875,294.1499938964844,272.5296936035156,270.9938659667969,274.1309814453125,272.5550842285156,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047678999602,1.811547534202873e-08,0.00110474973917,-0.046471681445837,0.0,0.0,0.0,-0.0137934079393744,60.0,-13.286245346069336,-0.0,-8.321516986598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0001036857865983,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001091860176529,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,8.0644509580452e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0001091861631721,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,0.0005179314757697,290.89471435546875,294.1499938964844,272.5296936035156,270.9938659667969,274.1309814453125,272.5550842285156,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047678999602,1.811547534202873e-08,0.00110474973917,-0.046471681445837,0.0,0.0,0.0,-0.0137934079393744,60.0,-13.286245346069336,-0.0,-8.321516986598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0001040882270899,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001096098130801,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,8.095752127701417e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001096099513233,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.000519941735547,290.88916015625,294.1499938964844,272.5087890625,270.9852600097656,274.0993957519531,272.5341796875,290.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616917785152512e-08,0.0011090367333963,-0.0477813929319381,0.0,0.0,0.0,-0.0140419909730553,60.0,-13.338594436645508,-0.0,-8.386237482227443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0001040882270899,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001096098130801,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,8.095752127701417e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001096099513233,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.000519941735547,290.88916015625,294.1499938964844,272.5087890625,270.9852600097656,274.0993957519531,272.5341796875,290.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616917785152512e-08,0.0011090367333963,-0.0477813929319381,0.0,0.0,0.0,-0.0140419909730553,60.0,-13.338594436645508,-0.0,-8.386237482227443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0001043299926095,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.000109864398837,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,8.114556112559512e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001098645443562,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0005211494280956,290.8863220214844,294.1499938964844,272.4981384277344,270.9808044433594,274.0836486816406,272.52349853515625,290.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116311652585,1.891815593069168e-08,0.0011116123059764,-0.0485680811107158,0.0,0.0,0.0,-0.0141913257539272,60.0,-13.37038230895996,-0.0,-8.42523846245058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,0.0001045963726937,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0001101449161069,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,8.1352744018659e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001101450543501,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,0.0005224800552241,290.8835144042969,294.1499938964844,272.4873962402344,270.9762878417969,274.0679016113281,272.5126342773437,290.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144692543894,1.9250073535204137e-08,0.0011144499294459,-0.0494347810745239,0.0,0.0,0.0,-0.0143558690324425,60.0,-13.405389785766602,-0.0,-8.468316536891508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001107854986912,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001107856369344,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.0005255187279544,290.8777770996094,294.1499938964844,272.4656066894531,270.967041015625,274.03643798828125,272.4905090332031,290.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.0008048551289903e-08,0.0011209303047508,-0.0514135919511318,0.0,0.0,0.0,-0.0147316250950098,60.0,-13.485617637634276,-0.0,-8.567101161816026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001107854986912,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001107856369344,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.0005255187279544,290.8777770996094,294.1499938964844,272.4656066894531,270.967041015625,274.03643798828125,272.4905090332031,290.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.0008048551289903e-08,0.0011209303047508,-0.0514135919511318,0.0,0.0,0.0,-0.0147316250950098,60.0,-13.485617637634276,-0.0,-8.567101161816026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001059070200426,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0001115250925067,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,8.237213478423655e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,0.0001115252307499,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.000529027020093,290.8719787597656,294.1499938964844,272.4435119628906,270.95758056640625,274.00494384765625,272.46783447265625,290.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883183182718312e-08,0.0011284123174846,-0.0536975227296352,0.0,0.0,0.0,-0.0151654602959752,60.0,-13.5787992477417,-0.0,-8.68186589286779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001059070200426,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0001115250925067,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,8.237213478423655e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,0.0001115252307499,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.000529027020093,290.8719787597656,294.1499938964844,272.4435119628906,270.95758056640625,274.00494384765625,272.46783447265625,290.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883183182718312e-08,0.0011284123174846,-0.0536975227296352,0.0,0.0,0.0,-0.0151654602959752,60.0,-13.5787992477417,-0.0,-8.68186589286779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,0.0001066958648152,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001123557813116,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,8.298567991005257e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0001123559195548,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.0005329674459062,290.8660888671875,294.1499938964844,272.42120361328125,270.947998046875,273.97344970703125,272.4447631835937,290.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.1866124910729933e-08,0.0011368159903213,-0.0562618263065815,0.0,0.0,0.0,-0.0156527403742074,60.0,-13.68397045135498,-0.0,-8.811677787434746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,0.0001066958648152,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001123557813116,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,8.298567991005257e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0001123559195548,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.0005329674459062,290.8660888671875,294.1499938964844,272.42120361328125,270.947998046875,273.97344970703125,272.4447631835937,290.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.1866124910729933e-08,0.0011368159903213,-0.0562618263065815,0.0,0.0,0.0,-0.0156527403742074,60.0,-13.68397045135498,-0.0,-8.811677787434746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0001075624968507,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001132683901232,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,8.365973189938813e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001132685283664,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,0.0005372964660637,290.860107421875,294.1499938964844,272.39874267578125,270.9383544921875,273.9418640136719,272.4214172363281,290.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460713576525,2.294601486596548e-08,0.0011460484238341,-0.0590777955949306,0.0,0.0,0.0,-0.0161880813539028,60.0,-13.80001163482666,-0.0,-8.95540139822515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0001075624968507,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001132683901232,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,8.365973189938813e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001132685283664,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,0.0005372964660637,290.860107421875,294.1499938964844,272.39874267578125,270.9383544921875,273.9418640136719,272.4214172363281,290.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460713576525,2.294601486596548e-08,0.0011460484238341,-0.0590777955949306,0.0,0.0,0.0,-0.0161880813539028,60.0,-13.80001163482666,-0.0,-8.95540139822515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.0001080229485523,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001137532672146,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,8.401785453315824e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0001137533981818,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.000539596483577,290.8570861816406,294.1499938964844,272.38751220703125,270.9335327148437,273.926025390625,272.4096374511719,290.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509773321449,2.3519772796021243e-08,0.0011509538162499,-0.0605733953416347,0.0,0.0,0.0,-0.0164725128561258,60.0,-13.861903190612791,-0.0,-9.032235936956569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,0.0001084973337128,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001142528199125,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,8.43868256197311e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0001142529508797,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0005419661756604,290.8540344238281,294.1499938964844,272.3762512207031,270.9287109375,273.9101867675781,272.3978881835937,290.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560317361727,2.4110907048680026e-08,0.0011560076382011,-0.0621138736605644,0.0,0.0,0.0,-0.016765559092164,60.0,-13.925719261169434,-0.0,-9.111739984746237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001094880135497,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001152960539911,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,8.515735680703074e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001152961849584,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0005469148163683,290.8478698730469,294.1499938964844,272.3537902832031,270.9191589355469,273.8784484863281,272.37432861328125,290.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.53453986687191e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.059578895568848,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001094880135497,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001152960539911,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,8.515735680703074e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001152961849584,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0005469148163683,290.8478698730469,294.1499938964844,272.3537902832031,270.9191589355469,273.8784484863281,272.37432861328125,290.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.53453986687191e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.059578895568848,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,0.0001105237024603,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001163866763818,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,8.59628853504546e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.000116386814625,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0005520883132703,290.8415832519531,294.1499938964844,272.3314819335937,270.90972900390625,273.8465881347656,272.3508605957031,290.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.200336456298828,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,0.0001105237024603,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001163866763818,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,8.59628853504546e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.000116386814625,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0005520883132703,290.8415832519531,294.1499938964844,272.3314819335937,270.90972900390625,273.8465881347656,272.3508605957031,290.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.200336456298828,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,0.0001115919003495,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0001175116776721,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,0.0005574242095462,290.835205078125,294.1499938964844,272.30938720703125,270.9005432128906,273.8146667480469,272.32763671875,290.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.346099853515623,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,0.0001115919003495,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0001175116776721,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,0.0005574242095462,290.835205078125,294.1499938964844,272.30938720703125,270.9005432128906,273.8146667480469,272.32763671875,290.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.346099853515623,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001186586669064,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,0.0001186587978736,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,0.0005628656363114,290.8287048339844,294.1499938964844,272.28759765625,270.89166259765625,273.7826232910156,272.3047180175781,290.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.495380401611328,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001186586669064,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,0.0001186587978736,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,0.0005628656363114,290.8287048339844,294.1499938964844,272.28759765625,270.89166259765625,273.7826232910156,272.3047180175781,290.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.495380401611328,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.000113231013529,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0001192376148537,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,8.806857658782974e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,0.000119237745821,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.000565611931961,290.8254089355469,294.1499938964844,272.27685546875,270.8873596191406,273.7665405273437,272.2933959960937,290.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.570919036865234,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.0001137824656325,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001198183235828,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,8.849748701322824e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001198184472741,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.000568366551306,290.82208251953125,294.1499938964844,272.2662048339844,270.8831787109375,273.75048828125,272.2822265625,290.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.646784782409668,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001148890369222,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001209835972986,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,8.935815276345238e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,0.0001209837282658,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0005738940672017,290.8153686523437,294.1499938964844,272.2453308105469,270.8751220703125,273.71826171875,272.2602233886719,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79909324645996,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001148890369222,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001209835972986,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,8.935815276345238e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,0.0001209837282658,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0005738940672017,290.8153686523437,294.1499938964844,272.2453308105469,270.8751220703125,273.71826171875,272.2602233886719,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79909324645996,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,0.000115994043881,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001221472193719,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,9.021759615279734e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0001221473503392,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0005794137832708,290.8085327148437,294.1499938964844,272.2250061035156,270.8675842285156,273.68603515625,272.2388610839844,290.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.95143985748291,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,0.000115994043881,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001221472193719,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,9.021759615279734e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0001221473503392,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0005794137832708,290.8085327148437,294.1499938964844,272.2250061035156,270.8675842285156,273.68603515625,272.2388610839844,290.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.95143985748291,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001170885734609,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0001232998038176,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,9.106889774557204e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001232999347848,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,0.0005848812288604,290.80157470703125,294.1499938964844,272.2053527832031,270.8606262207031,273.6537170410156,272.2182312011719,289.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.1025972366333,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001170885734609,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0001232998038176,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,9.106889774557204e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001232999347848,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,0.0005848812288604,290.80157470703125,294.1499938964844,272.2053527832031,270.8606262207031,273.6537170410156,272.2182312011719,289.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.1025972366333,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
