time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001181634361273,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001244316954398,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,9.19049052754417e-05,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.000124431826407,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0005902504199184,290.7945251464844,294.1499938964844,272.1864624023437,270.8543701171875,273.6214294433594,272.19830322265625,289.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.251708984375,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001181634361273,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001244316954398,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,9.19049052754417e-05,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.000124431826407,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0005902504199184,290.7945251464844,294.1499938964844,272.1864624023437,270.8543701171875,273.6214294433594,272.19830322265625,289.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.251708984375,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001186869194498,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001249829510925,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,9.23120605875738e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0001249830675078,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,0.0005928652826696,290.7909545898437,294.1499938964844,272.17730712890625,270.8515014648437,273.60528564453125,272.188720703125,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.324443817138672,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.000119202893984,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001255262905033,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,9.27133733057417e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,0.0001255264214705,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0005954426596872,290.787353515625,294.1499938964844,272.1683959960937,270.84881591796875,273.58917236328125,272.1793518066406,289.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452181800290425e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792643994092,60.0,-15.396242141723633,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,0.0001201979102916,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.0001265740866074,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,9.34872732614167e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001265742175746,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0006004130118526,290.78009033203125,294.1499938964844,272.1512756347656,270.8441162109375,273.5569763183594,272.16131591796875,289.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806983431801,3.869228137887149e-08,0.0012806595768779,-0.0999500006437301,0.0,0.0,0.0,-0.0239940173923969,60.0,-15.535168647766112,-0.0,-1.1182923742580897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,0.0001201979102916,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.0001265740866074,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,9.34872732614167e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001265742175746,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0006004130118526,290.78009033203125,294.1499938964844,272.1512756347656,270.8441162109375,273.5569763183594,272.16131591796875,289.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806983431801,3.869228137887149e-08,0.0012806595768779,-0.0999500006437301,0.0,0.0,0.0,-0.0239940173923969,60.0,-15.535168647766112,-0.0,-1.1182923742580897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,0.000121147109894,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0001275736431125,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,9.422554285265504e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0001275737740797,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0006051544914953,290.772705078125,294.1499938964844,272.1351928710937,270.8403015136719,273.5248718261719,272.14434814453125,289.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.98753101649163e-08,0.0012907719938084,-0.1030036136507988,0.0,0.0,0.0,-0.0245804786682128,60.0,-15.667561531066896,-0.0,-1.1360240392832568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,0.000121147109894,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0001275736431125,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,9.422554285265504e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0001275737740797,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0006051544914953,290.772705078125,294.1499938964844,272.1351928710937,270.8403015136719,273.5248718261719,272.14434814453125,289.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.98753101649163e-08,0.0012907719938084,-0.1030036136507988,0.0,0.0,0.0,-0.0245804786682128,60.0,-15.667561531066896,-0.0,-1.1360240392832568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,0.0001220542399096,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001285289035877,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,9.49310851865448e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.000128529020003,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0006096857832744,290.76519775390625,294.1499938964844,272.1202087402344,270.83746337890625,273.4928894042969,272.1284484863281,289.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004771899431,4.1005908002489384e-08,0.0013004362117499,-0.1059192940592765,0.0,0.0,0.0,-0.0251409485936164,60.0,-15.793586730957031,-0.0,-1.1530999444175905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,0.0001220542399096,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001285289035877,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,9.49310851865448e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.000128529020003,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0006096857832744,290.76519775390625,294.1499938964844,272.1202087402344,270.83746337890625,273.4928894042969,272.1284484863281,289.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004771899431,4.1005908002489384e-08,0.0013004362117499,-0.1059192940592765,0.0,0.0,0.0,-0.0251409485936164,60.0,-15.793586730957031,-0.0,-1.1530999444175905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.000122931349324,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001294525281991,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.561327897245064e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001294526591664,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0006140670739114,290.7575988769531,294.1499938964844,272.1064147949219,270.8356628417969,273.46112060546875,272.11383056640625,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098224299028,4.209910642316572e-08,0.0013097804039716,-0.1087360382080078,0.0,0.0,0.0,-0.0256828758865594,60.0,-15.91355800628662,-0.0,-1.1697318313963478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.000122931349324,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001294525281991,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.561327897245064e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001294526591664,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0006140670739114,290.7575988769531,294.1499938964844,272.1064147949219,270.8356628417969,273.46112060546875,272.11383056640625,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098224299028,4.209910642316572e-08,0.0013097804039716,-0.1087360382080078,0.0,0.0,0.0,-0.0256828758865594,60.0,-15.91355800628662,-0.0,-1.1697318313963478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0001233569928444,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0001299007708439,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,9.59443423198536e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001299008872592,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0006161932833492,290.7537841796875,294.1499938964844,272.1000061035156,270.8351745605469,273.4453125,272.10699462890625,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143576215952,4.2629633156821e-08,0.0013143150135874,-0.1101020947098732,0.0,0.0,0.0,-0.0259458720684051,60.0,-15.97152614593506,-0.0,-1.177846087330181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,0.0001237725518876,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0001303383614867,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,9.626754763303325e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.000130338492454,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0006182690849527,290.7499084472656,294.1499938964844,272.09393310546875,270.8349914550781,273.4295654296875,272.1005249023437,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187852455303,4.3147576178625975e-08,0.0013187421718612,-0.1114351749420166,0.0,0.0,0.0,-0.026202630251646,60.0,-16.02804946899414,-0.0,-1.1857948578608557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,0.0001245701569132,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001311782834818,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,9.688791033113377e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,0.000131178414449,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0006222533411346,290.7420959472656,294.1499938964844,272.0827941894531,270.83551025390625,273.3982849121094,272.08856201171875,289.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272836804389,4.414172138922368e-08,0.001327239559032,-0.113992303609848,0.0,0.0,0.0,-0.026695454493165,60.0,-16.13618278503418,-0.0,-1.2011265937417193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,0.0001245701569132,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001311782834818,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,9.688791033113377e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,0.000131178414449,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0006222533411346,290.7420959472656,294.1499938964844,272.0827941894531,270.83551025390625,273.3982849121094,272.08856201171875,289.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272836804389,4.414172138922368e-08,0.001327239559032,-0.113992303609848,0.0,0.0,0.0,-0.026695454493165,60.0,-16.13618278503418,-0.0,-1.2011265937417193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,0.0001253178779734,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001319656730629,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.746947034727782e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001319657894782,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0006259882939048,290.7342224121094,294.1499938964844,272.0731506347656,270.8373107910156,273.3673095703125,272.0780334472656,289.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352504465728,4.5073687005015024e-08,0.0013352053938433,-0.1163875311613082,0.0,0.0,0.0,-0.0271574538201093,60.0,-16.237247467041016,-0.0,-1.215588554259739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,0.0001253178779734,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001319656730629,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.746947034727782e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001319657894782,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0006259882939048,290.7342224121094,294.1499938964844,272.0731506347656,270.8373107910156,273.3673095703125,272.0780334472656,289.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352504465728,4.5073687005015024e-08,0.0013352053938433,-0.1163875311613082,0.0,0.0,0.0,-0.0271574538201093,60.0,-16.237247467041016,-0.0,-1.215588554259739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001260065619135,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0001326908823102,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,9.800511179491878e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001326909987255,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0006294284248724,290.7262268066406,294.1499938964844,272.0650634765625,270.8404846191406,273.336669921875,272.0691223144531,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425882207229,4.5932086578659443e-08,0.0013425422366708,-0.1185919716954231,0.0,0.0,0.0,-0.0275829825550317,60.0,-16.32956314086914,-0.0,-1.228985269108307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001260065619135,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0001326908823102,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,9.800511179491878e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001326909987255,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0006294284248724,290.7262268066406,294.1499938964844,272.0650634765625,270.8404846191406,273.336669921875,272.0691223144531,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425882207229,4.5932086578659443e-08,0.0013425422366708,-0.1185919716954231,0.0,0.0,0.0,-0.0275829825550317,60.0,-16.32956314086914,-0.0,-1.228985269108307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001266310719074,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001333485270151,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.849084017332645e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001333486434305,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0006325480062514,290.7181701660156,294.1499938964844,272.05859375,270.8450622558594,273.3064270019531,272.0617980957031,289.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492421712726,4.671049680382566e-08,0.0013491954887285,-0.1205895692110061,0.0,0.0,0.0,-0.0279688611626625,60.0,-16.412710189819336,-0.0,-1.241197082890722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001266310719074,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001333485270151,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.849084017332645e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001333486434305,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0006325480062514,290.7181701660156,294.1499938964844,272.05859375,270.8450622558594,273.3064270019531,272.0617980957031,289.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492421712726,4.671049680382566e-08,0.0013491954887285,-0.1205895692110061,0.0,0.0,0.0,-0.0279688611626625,60.0,-16.412710189819336,-0.0,-1.241197082890722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,0.0001269174535991,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001336501009063,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.871358633972704e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001336502173217,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0006339785759337,290.714111328125,294.1499938964844,272.0560302734375,270.847900390625,273.2914733886719,272.05877685546875,289.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522936496883,4.70674628161305e-08,0.001352246501483,-0.1215051710605621,0.0,0.0,0.0,-0.0281458180397748,60.0,-16.45040512084961,-0.0,-1.246817333822037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0001271849469048,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001339317823294,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.8921635071747e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001339318987447,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0006353147327899,290.71002197265625,294.1499938964844,272.05389404296875,270.85113525390625,273.2766418457031,272.0561828613281,289.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551438460126,4.7400881442172256e-08,0.0013550963485613,-0.1223601028323173,0.0,0.0,0.0,-0.028311101719737,60.0,-16.485403060913086,-0.0,-1.2520781922376045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001276592956855,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001344313059234,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.92905697785318e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001344314077869,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0006376841920427,290.7018127441406,294.1499938964844,272.0509948730469,270.8587951660156,273.2473449707031,272.0523681640625,289.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601979007944,4.799213115802559e-08,0.0013601499376818,-0.1238755136728286,0.0,0.0,0.0,-0.0286041982471942,60.0,-16.547077178955078,-0.0,-1.2614344768735466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001276592956855,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001344313059234,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.92905697785318e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001344314077869,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0006376841920427,290.7018127441406,294.1499938964844,272.0509948730469,270.8587951660156,273.2473449707031,272.0523681640625,289.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601979007944,4.799213115802559e-08,0.0013601499376818,-0.1238755136728286,0.0,0.0,0.0,-0.0286041982471942,60.0,-16.547077178955078,-0.0,-1.2614344768735466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0001280551659874,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.000134848174639,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.95984664768912e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001348482765024,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0006396616226993,290.6935119628906,294.1499938964844,272.04998779296875,270.8681335449219,273.2186279296875,272.050537109375,289.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848555690273315e-08,0.0013643671991303,-0.1251395791769027,0.0,0.0,0.0,-0.0288488026708364,60.0,-16.595735549926758,-0.0,-1.2692694895122258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0001280551659874,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.000134848174639,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.95984664768912e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001348482765024,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0006396616226993,290.6935119628906,294.1499938964844,272.04998779296875,270.8681335449219,273.2186279296875,272.050537109375,289.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848555690273315e-08,0.0013643671991303,-0.1251395791769027,0.0,0.0,0.0,-0.0288488026708364,60.0,-16.595735549926758,-0.0,-1.2692694895122258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001283991878153,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001352104445686,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.98660398181528e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.000135210546432,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0006413800874724,290.6851501464844,294.1499938964844,272.04998779296875,270.8783569335937,273.19049072265625,272.050048828125,289.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680810807272,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.634872436523438,-0.0,-1.2760979473114278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001283991878153,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001352104445686,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.98660398181528e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.000135210546432,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0006413800874724,290.6851501464844,294.1499938964844,272.04998779296875,270.8783569335937,273.19049072265625,272.050048828125,289.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680810807272,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.634872436523438,-0.0,-1.2760979473114278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001287303020944,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001355591230094,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001001235723379,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001355592248728,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.000643034116365,290.6767272949219,294.1499938964844,272.04998779296875,270.8886413574219,273.1629943847656,272.0500183105469,289.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659644037485,60.0,-16.669124603271484,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001287303020944,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001355591230094,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001001235723379,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001355592248728,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.000643034116365,290.6767272949219,294.1499938964844,272.04998779296875,270.8886413574219,273.1629943847656,272.0500183105469,289.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659644037485,60.0,-16.669124603271484,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0001288924686377,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0001357298897346,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001002497010631,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000135729991598,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0006438441341742,290.6724853515625,294.1499938964844,272.04998779296875,270.893798828125,273.1495056152344,272.0500183105469,289.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733365340158,4.9529209178444944e-08,0.001373287057504,-0.1278112977743148,0.0,0.0,0.0,-0.0293661653995513,60.0,-16.685482025146484,-0.0,-1.2859209164162166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001290526270167,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,0.0001358985464321,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001003742727334,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001358986628474,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0006446441984735,290.6682434082031,294.1499938964844,272.04998779296875,270.8989562988281,273.1361083984375,272.04998779296875,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750429498031,4.9728846818197794e-08,0.0013749932404607,-0.1283220648765564,0.0,0.0,0.0,-0.0294651295989751,60.0,-16.70149803161621,-0.0,-1.2891185008356842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001293662353418,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001362288021482,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001006181919365,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001362289040116,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0006462107994593,290.65966796875,294.1499938964844,272.04998779296875,270.9093017578125,273.1098022460937,272.04998779296875,289.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783841859549,5.01197519042762e-08,0.0013783341273665,-0.1293219178915023,0.0,0.0,0.0,-0.0296589098870754,60.0,-16.732582092285156,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001293662353418,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001362288021482,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001006181919365,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001362289040116,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0006462107994593,290.65966796875,294.1499938964844,272.04998779296875,270.9093017578125,273.1098022460937,272.04998779296875,289.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783841859549,5.01197519042762e-08,0.0013783341273665,-0.1293219178915023,0.0,0.0,0.0,-0.0296589098870754,60.0,-16.732582092285156,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001296675181947,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.000136546063004,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001008525287033,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001365461794193,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006477157585322,290.65106201171875,294.1499938964844,272.04998779296875,270.91961669921875,273.0840759277344,272.04998779296875,289.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815941056236,5.0495291503693807e-08,0.0013815435813739,-0.1302821040153503,0.0,0.0,0.0,-0.0298450738191604,60.0,-16.7620849609375,-0.0,-1.301431211686577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001296675181947,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.000136546063004,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001008525287033,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001365461794193,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006477157585322,290.65106201171875,294.1499938964844,272.04998779296875,270.91961669921875,273.0840759277344,272.04998779296875,289.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815941056236,5.0495291503693807e-08,0.0013815435813739,-0.1302821040153503,0.0,0.0,0.0,-0.0298450738191604,60.0,-16.7620849609375,-0.0,-1.301431211686577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001299540745094,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0001368478260701,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.000101075398561,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001368479279335,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0006491471431218,290.64239501953125,294.1499938964844,272.04998779296875,270.92987060546875,273.0588684082031,272.04998779296875,289.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846470974385,5.085247067881937e-08,0.0013845962239429,-0.1311950236558914,0.0,0.0,0.0,-0.030022133141756,60.0,-16.789976119995117,-0.0,-1.3071891658000825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
