time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001299540745094,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0001368478260701,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.000101075398561,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001368479279335,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0006491471431218,290.64239501953125,294.1499938964844,272.04998779296875,270.92987060546875,273.0588684082031,272.04998779296875,289.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846470974385,5.085247067881937e-08,0.0013845962239429,-0.1311950236558914,0.0,0.0,0.0,-0.030022133141756,60.0,-16.789976119995117,-0.0,-1.3071891658000825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001302172313444,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0001371249381918,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001012800785247,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001371250400552,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0006504617049358,290.6336364746094,294.1499938964844,272.04998779296875,270.9400329589844,273.0343017578125,272.04998779296875,289.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874508440494,5.118048562735567e-08,0.0013873996213078,-0.1320331394672393,0.0,0.0,0.0,-0.0301847383379936,60.0,-16.814960479736328,-0.0,-1.3124881093062868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001302172313444,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0001371249381918,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001012800785247,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001371250400552,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0006504617049358,290.6336364746094,294.1499938964844,272.04998779296875,270.9400329589844,273.0343017578125,272.04998779296875,289.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874508440494,5.118048562735567e-08,0.0013873996213078,-0.1320331394672393,0.0,0.0,0.0,-0.0301847383379936,60.0,-16.814960479736328,-0.0,-1.3124881093062868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.00013033952564,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001372537226416,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001013751971186,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.000137253824505,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0006510725943371,290.6292419433594,294.1499938964844,272.04998779296875,270.9450988769531,273.0221862792969,272.04998779296875,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887537643313,5.133292546588566e-08,0.0013887024251744,-0.1324225515127182,0.0,0.0,0.0,-0.0302603058516979,60.0,-16.826433181762695,-0.0,-1.31495440314211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.000130450920551,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001373710256302,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001014618319459,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001373711274936,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0006516290013678,290.6248474121094,294.1499938964844,272.04998779296875,270.9501037597656,273.01025390625,272.04998779296875,289.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389940502122,5.147176551645317e-08,0.0013898890465497,-0.1327771544456482,0.0,0.0,0.0,-0.0303291324526071,60.0,-16.836740493774414,-0.0,-1.317202560358055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001306430349359,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001375733263557,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001016112510114,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001375734282191,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0006525886128656,290.6159973144531,294.1499938964844,272.04998779296875,270.9600524902344,272.9866943359375,272.04998779296875,289.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919873163104,5.171121486569064e-08,0.0013919356279075,-0.1333886384963989,0.0,0.0,0.0,-0.0304478332400321,60.0,-16.854045867919922,-0.0,-1.3210845395406068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001306430349359,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001375733263557,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001016112510114,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001375734282191,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0006525886128656,290.6159973144531,294.1499938964844,272.04998779296875,270.9600524902344,272.9866943359375,272.04998779296875,289.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919873163104,5.171121486569064e-08,0.0013919356279075,-0.1333886384963989,0.0,0.0,0.0,-0.0304478332400321,60.0,-16.854045867919922,-0.0,-1.3210845395406068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001307802303927,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.000137717812322,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001017179674818,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001377178996335,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0006532740080729,290.6070861816406,294.1499938964844,272.04998779296875,270.9698181152344,272.9637756347656,272.04998779296875,289.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934491435065,5.1882221185906026e-08,0.001393397222273,-0.1338252425193786,0.0,0.0,0.0,-0.0305326059460639,60.0,-16.86444854736328,-0.0,-1.3238603457921272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001307802303927,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.000137717812322,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001017179674818,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001377178996335,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0006532740080729,290.6070861816406,294.1499938964844,272.04998779296875,270.9698181152344,272.9637756347656,272.04998779296875,289.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934491435065,5.1882221185906026e-08,0.001393397222273,-0.1338252425193786,0.0,0.0,0.0,-0.0305326059460639,60.0,-16.86444854736328,-0.0,-1.3238603457921272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001308622013311,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0001378041342832,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001017817266983,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001378042361466,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0006536834989674,290.59814453125,294.1499938964844,272.04998779296875,270.9793701171875,272.9413757324219,272.04998779296875,289.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943224912509,5.198438657316729e-08,0.0013942705700173,-0.1340860426425933,0.0,0.0,0.0,-0.0305832512676715,60.0,-16.86842155456543,-0.0,-1.3255200315143156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001308622013311,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0001378041342832,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001017817266983,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001378042361466,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0006536834989674,290.59814453125,294.1499938964844,272.04998779296875,270.9793701171875,272.9413757324219,272.04998779296875,289.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943224912509,5.198438657316729e-08,0.0013942705700173,-0.1340860426425933,0.0,0.0,0.0,-0.0305832512676715,60.0,-16.86842155456543,-0.0,-1.3255200315143156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001308855862589,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001378287561237,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001017999093164,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001378288434352,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0006538002635352,290.58917236328125,294.1499938964844,272.04998779296875,270.9887084960937,272.91949462890625,272.04998779296875,289.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945715036243,5.2013497509051376e-08,0.0013945194659754,-0.1341603547334671,0.0,0.0,0.0,-0.0305976830422878,60.0,-16.864723205566406,-0.0,-1.325993110867785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001308855862589,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001378287561237,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001017999093164,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001378288434352,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0006538002635352,290.58917236328125,294.1499938964844,272.04998779296875,270.9887084960937,272.91949462890625,272.04998779296875,289.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945715036243,5.2013497509051376e-08,0.0013945194659754,-0.1341603547334671,0.0,0.0,0.0,-0.0305976830422878,60.0,-16.864723205566406,-0.0,-1.325993110867785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001308782811975,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001378210581606,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001017942195176,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001378211454721,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0006537637673318,290.58465576171875,294.1499938964844,272.04998779296875,270.9933166503906,272.90875244140625,272.04998779296875,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394493621774,5.2004370587610544e-08,0.0013944415841251,-0.1341370642185211,0.0,0.0,0.0,-0.0305931586772203,60.0,-16.860212326049805,-0.0,-1.3258448916531054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001308588252868,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001378005690639,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001017790928017,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001378006563754,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0006536665605381,290.58013916015625,294.1499938964844,272.04998779296875,270.997802734375,272.8981628417969,272.04998779296875,289.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942862860858,5.198010200047065e-08,0.0013942342484369,-0.1340751200914383,0.0,0.0,0.0,-0.0305811297148466,60.0,-16.853965759277344,-0.0,-1.3254503983262114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.000130797168822,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001377356529701,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.000101731136965,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001377357402816,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0006533585838042,290.5710754394531,294.1499938964844,272.04998779296875,271.0066223144531,272.8773498535156,272.04998779296875,289.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936291215941,5.190321417103405e-08,0.0013935772003605,-0.1338788419961929,0.0,0.0,0.0,-0.0305430144071578,60.0,-16.837966918945312,-0.0,-1.324201264196745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.000130797168822,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001377356529701,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.000101731136965,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001377357402816,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0006533585838042,290.5710754394531,294.1499938964844,272.04998779296875,271.0066223144531,272.8773498535156,272.04998779296875,289.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936291215941,5.190321417103405e-08,0.0013935772003605,-0.1338788419961929,0.0,0.0,0.0,-0.0305430144071578,60.0,-16.837966918945312,-0.0,-1.324201264196745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001307183410972,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001376526488456,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001016698297462,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001376527361571,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0006529648671858,290.5619812011719,294.1499938964844,272.04998779296875,271.0151062011719,272.8570861816406,272.04998779296875,289.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927891850471,5.180492834711004e-08,0.0013927373802289,-0.1336279213428497,0.0,0.0,0.0,-0.0304942931979894,60.0,-16.81809425354004,-0.0,-1.3226053852122277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001307183410972,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001376526488456,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001016698297462,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001376527361571,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0006529648671858,290.5619812011719,294.1499938964844,272.04998779296875,271.0151062011719,272.8570861816406,272.04998779296875,289.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927891850471,5.180492834711004e-08,0.0013927373802289,-0.1336279213428497,0.0,0.0,0.0,-0.0304942931979894,60.0,-16.81809425354004,-0.0,-1.3226053852122277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001306206249864,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001375497522531,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.000101593825093,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0001375498395645,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.000652476795949,290.5528564453125,294.1499938964844,272.04998779296875,271.0232849121094,272.8373413085937,272.04998779296875,289.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917478499934,5.168308803149557e-08,0.0013916961615905,-0.1333168148994445,0.0,0.0,0.0,-0.0304338950663805,60.0,-16.796077728271484,-0.0,-1.3206282289957016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001306206249864,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001375497522531,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.000101593825093,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0001375498395645,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.000652476795949,290.5528564453125,294.1499938964844,272.04998779296875,271.0232849121094,272.8373413085937,272.04998779296875,289.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917478499934,5.168308803149557e-08,0.0013916961615905,-0.1333168148994445,0.0,0.0,0.0,-0.0304338950663805,60.0,-16.796077728271484,-0.0,-1.3206282289957016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001304869074374,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001374089333694,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001014898298308,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001374090206809,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.00065180886304,290.543701171875,294.1499938964844,272.04998779296875,271.03106689453125,272.8180236816406,272.04998779296875,289.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.1516373389404186e-08,0.0013902714708819,-0.1328910887241363,0.0,0.0,0.0,-0.0303512513637542,60.0,-16.770423889160156,-0.0,-1.3179253244288702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001304869074374,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001374089333694,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001014898298308,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001374090206809,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.00065180886304,290.543701171875,294.1499938964844,272.04998779296875,271.03106689453125,272.8180236816406,272.04998779296875,289.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.1516373389404186e-08,0.0013902714708819,-0.1328910887241363,0.0,0.0,0.0,-0.0303512513637542,60.0,-16.770423889160156,-0.0,-1.3179253244288702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001304065372096,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001373242994304,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.000101427314803,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,0.0001373243867419,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.000651407346595,290.53912353515625,294.1499938964844,272.04998779296875,271.0348205566406,272.80859375,272.04998779296875,289.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894664589315,5.1416161994666254e-08,0.0013894151197746,-0.1326351463794708,0.0,0.0,0.0,-0.0303015746176242,60.0,-16.755678176879883,-0.0,-1.316302018494753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0001303195458604,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001372326951241,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001013596483971,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0001372327678836,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0006509727681986,290.5345153808594,294.1499938964844,272.04998779296875,271.0384521484375,272.7992858886719,272.04998779296875,289.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885395601391,5.130770475147983e-08,0.0013884883373975,-0.132358118891716,0.0,0.0,0.0,-0.0302478093653917,60.0,-16.740095138549805,-0.0,-1.3145461252861426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001301222800975,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001370249665342,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0001012062275549,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001370250538457,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0006499874871224,290.5253295898437,294.1499938964844,272.04998779296875,271.04541015625,272.7810363769531,272.04998779296875,289.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864376815035,5.1061778805205904e-08,0.0013863865751773,-0.1317298710346222,0.0,0.0,0.0,-0.0301259011030197,60.0,-16.705768585205078,-0.0,-1.310569217594093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001301222800975,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001370249665342,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0001012062275549,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001370250538457,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0006499874871224,290.5253295898437,294.1499938964844,272.04998779296875,271.04541015625,272.7810363769531,272.04998779296875,289.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864376815035,5.1061778805205904e-08,0.0013863865751773,-0.1317298710346222,0.0,0.0,0.0,-0.0301259011030197,60.0,-16.705768585205078,-0.0,-1.310569217594093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001299028954235,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.000136793940328,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001010355917969,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001367940276395,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0006488916114903,290.51611328125,294.1499938964844,272.04998779296875,271.05194091796875,272.7632141113281,272.04998779296875,289.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840999454259,5.0788273142643454e-08,0.0013840491883456,-0.1310309767723083,0.0,0.0,0.0,-0.0299903191626071,60.0,-16.668302536010742,-0.0,-1.3061533365998912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001299028954235,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.000136793940328,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001010355917969,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001367940276395,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0006488916114903,290.51611328125,294.1499938964844,272.04998779296875,271.05194091796875,272.7632141113281,272.04998779296875,289.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840999454259,5.0788273142643454e-08,0.0013840491883456,-0.1310309767723083,0.0,0.0,0.0,-0.0299903191626071,60.0,-16.668302536010742,-0.0,-1.3061533365998912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001296663540415,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.000136544855195,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001008516192086,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001365449425065,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0006477100541815,290.5068664550781,294.1499938964844,272.04998779296875,271.0579528808594,272.745849609375,272.04998779296875,289.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815794372931,5.04933836964483e-08,0.0013815290294587,-0.1302772313356399,0.0,0.0,0.0,-0.0298441369086503,60.0,-16.628326416015625,-0.0,-1.301400516240392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001296663540415,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.000136544855195,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001008516192086,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001365449425065,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0006477100541815,290.5068664550781,294.1499938964844,272.04998779296875,271.0579528808594,272.745849609375,272.04998779296875,289.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815794372931,5.04933836964483e-08,0.0013815290294587,-0.1302772313356399,0.0,0.0,0.0,-0.0298441369086503,60.0,-16.628326416015625,-0.0,-1.301400516240392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0001294198009418,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001362852344755,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001006598540698,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.000136285307235,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0006464784382842,290.49761962890625,294.1499938964844,272.04998779296875,271.0634765625,272.7289733886719,272.04998779296875,289.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.58637046813965,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0001294198009418,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001362852344755,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001006598540698,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.000136285307235,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0006464784382842,290.49761962890625,294.1499938964844,272.04998779296875,271.0634765625,272.7289733886719,272.04998779296875,289.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.58637046813965,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0001292949018534,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0001361536997137,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001005627127597,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001361537870252,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0006458545685745,290.49298095703125,294.1499938964844,272.04998779296875,271.0660400390625,272.720703125,272.04998779296875,289.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.56504249572754,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001291695662075,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,0.0001360217138426,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001004652222036,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0001360217866022,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0006452284287661,290.48834228515625,294.1499938964844,272.04998779296875,271.0684509277344,272.7125549316406,272.04998779296875,289.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.54360008239746,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001289194769924,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001357583678327,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001002707140287,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001357584405923,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0006439792341552,290.4790344238281,294.1499938964844,272.04998779296875,271.0728454589844,272.696533203125,272.04998779296875,289.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.50057601928711,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001289194769924,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001357583678327,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001002707140287,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001357584405923,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0006439792341552,290.4790344238281,294.1499938964844,272.04998779296875,271.0728454589844,272.696533203125,272.04998779296875,289.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.50057601928711,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001286825863644,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001355089043499,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001000864576781,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001355089771095,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0006427958724088,290.4697570800781,294.1499938964844,272.04998779296875,271.07666015625,272.68096923828125,272.04998779296875,289.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710967032238,4.926696561824429e-08,0.0013710474595427,-0.1271402090787887,0.0,0.0,0.0,-0.0292361732572317,60.0,-16.45854377746582,-0.0,-1.281726582647025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001286825863644,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001355089043499,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001000864576781,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001355089771095,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0006427958724088,290.4697570800781,294.1499938964844,272.04998779296875,271.07666015625,272.68096923828125,272.04998779296875,289.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710967032238,4.926696561824429e-08,0.0013710474595427,-0.1271402090787887,0.0,0.0,0.0,-0.0292361732572317,60.0,-16.45854377746582,-0.0,-1.281726582647025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
