time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0001284663740079,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,0.0001352812250843,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.991830302169546e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001352812978439,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0006417158874683,290.4604187011719,294.1499938964844,272.04998779296875,271.079833984375,272.665771484375,272.04998779296875,289.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.8997435442288406e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.41835594177246,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0001284663740079,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,0.0001352812250843,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.991830302169546e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001352812978439,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0006417158874683,290.4604187011719,294.1499938964844,272.04998779296875,271.079833984375,272.665771484375,272.04998779296875,289.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.8997435442288406e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.41835594177246,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.000128289902932,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0001350953971268,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.97810420813039e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001350954698864,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0006408343906514,290.4510803222656,294.1499938964844,272.04998779296875,271.0823669433594,272.6509704589844,272.04998779296875,289.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.8777437200442384e-08,0.0013668634928762,-0.1258870363235473,0.0,0.0,0.0,-0.0289935022592544,60.0,-16.382211685180664,-0.0,-1.2739154442442668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.000128289902932,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0001350953971268,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.97810420813039e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001350954698864,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0006408343906514,290.4510803222656,294.1499938964844,272.04998779296875,271.0823669433594,272.6509704589844,272.04998779296875,289.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.8777437200442384e-08,0.0013668634928762,-0.1258870363235473,0.0,0.0,0.0,-0.0289935022592544,60.0,-16.382211685180664,-0.0,-1.2739154442442668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001282195298699,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001350212842226,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.97263050521724e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001350213569821,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0006404828163795,290.4464111328125,294.1499938964844,272.04998779296875,271.0833435058594,272.6437072753906,272.04998779296875,289.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661620905622,4.868969227800336e-08,0.0013661134289577,-0.1256623566150665,0.0,0.0,0.0,-0.0289500057697296,60.0,-16.36615562438965,-0.0,-1.272517948791574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0001281624427065,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001349611702607,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.968190715881065e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001349612430203,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0006401977152563,290.44171142578125,294.1499938964844,272.04998779296875,271.0841979980469,272.6365661621094,272.04998779296875,289.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655538205057,4.8618531423016975e-08,0.0013655051589012,-0.1254801303148269,0.0,0.0,0.0,-0.0289147291332483,60.0,-16.351652145385742,-0.0,-1.271385059453678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001280896540265,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001348845253232,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.962529293261468e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001348845980828,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0006398341502062,290.4323425292969,294.1499938964844,272.04998779296875,271.0853271484375,272.6224975585937,272.04998779296875,289.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697406649589,60.0,-16.32768440246582,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001280896540265,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001348845253232,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.962529293261468e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001348845980828,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0006398341502062,290.4323425292969,294.1499938964844,272.04998779296875,271.0853271484375,272.6224975585937,272.04998779296875,289.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697406649589,60.0,-16.32768440246582,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001280658616451,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001348594814771,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,9.960679017240182e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001348595396848,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0006397152901627,290.42291259765625,294.1499938964844,272.04998779296875,271.085693359375,272.6087646484375,272.04998779296875,289.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645241269841,4.849810508744668e-08,0.0013644755817949,-0.1251717060804367,0.0,0.0,0.0,-0.0288550294935703,60.0,-16.310205459594727,-0.0,-1.2694690099124273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001280658616451,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001348594814771,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,9.960679017240182e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001348595396848,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0006397152901627,290.42291259765625,294.1499938964844,272.04998779296875,271.085693359375,272.6087646484375,272.04998779296875,289.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645241269841,4.849810508744668e-08,0.0013644755817949,-0.1251717060804367,0.0,0.0,0.0,-0.0288550294935703,60.0,-16.310205459594727,-0.0,-1.2694690099124273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,0.0001280178548768,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0001348089281236,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.956944995792584e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001348089863313,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0006394754745997,290.4134826660156,294.1499938964844,272.04998779296875,271.085693359375,272.59539794921875,272.04998779296875,289.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.843824541467257e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.028825357556343,60.0,-16.294052124023438,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,0.0001280178548768,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0001348089281236,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.956944995792584e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001348089863313,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0006394754745997,290.4134826660156,294.1499938964844,272.04998779296875,271.085693359375,272.59539794921875,272.04998779296875,289.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.843824541467257e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.028825357556343,60.0,-16.294052124023438,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001278800336876,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0001346637873211,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.946225327439606e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001346638455288,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0006387869943864,290.40399169921875,294.1499938964844,272.04998779296875,271.085693359375,272.58233642578125,272.04998779296875,289.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625442516058,4.8266418417597385e-08,0.0013624959392473,-0.1245782524347305,0.0,0.0,0.0,-0.0287401787936687,60.0,-16.270614624023438,-0.0,-1.2657868353471713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001278800336876,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0001346637873211,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.946225327439606e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001346638455288,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0006387869943864,290.40399169921875,294.1499938964844,272.04998779296875,271.085693359375,272.58233642578125,272.04998779296875,289.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625442516058,4.8266418417597385e-08,0.0013624959392473,-0.1245782524347305,0.0,0.0,0.0,-0.0287401787936687,60.0,-16.270614624023438,-0.0,-1.2657868353471713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0001277782430406,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0001345565979136,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,9.938309085555376e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001345566706731,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.000638278608676,290.3992614746094,294.1499938964844,272.04998779296875,271.085693359375,272.575927734375,272.04998779296875,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.8139540353986376e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.255186080932617,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001276562397833,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,0.000134428119054,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,9.928818326443434e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001344281772617,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0006376691162586,290.39453125,294.1499938964844,272.04998779296875,271.085693359375,272.5696105957031,272.04998779296875,289.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798743447054221e-08,0.0013601118698716,-0.1238634809851646,0.0,0.0,0.0,-0.0286018811166286,60.0,-16.237329483032227,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001273458183277,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001341012393822,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.90467524388805e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0001341012975899,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0006361185223795,290.385009765625,294.1499938964844,272.04998779296875,271.085693359375,272.55718994140625,272.04998779296875,289.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568525901064,4.7600487107501976e-08,0.0013568050926551,-0.1228717863559722,0.0,0.0,0.0,-0.0284100640565156,60.0,-16.19342041015625,-0.0,-1.2552330019843796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001273458183277,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001341012393822,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.90467524388805e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0001341012975899,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0006361185223795,290.385009765625,294.1499938964844,272.04998779296875,271.085693359375,272.55718994140625,272.04998779296875,289.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568525901064,4.7600487107501976e-08,0.0013568050926551,-0.1228717863559722,0.0,0.0,0.0,-0.0284100640565156,60.0,-16.19342041015625,-0.0,-1.2552330019843796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001269643980776,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001336995774181,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.87500898190774e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001336996356258,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0006342132692225,290.3755187988281,294.1499938964844,272.04998779296875,271.085693359375,272.54510498046875,272.04998779296875,289.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.7125023883154427e-08,0.0013527414994314,-0.1216527745127677,0.0,0.0,0.0,-0.0281743668019771,60.0,-16.1389217376709,-0.0,-1.2477246968956024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001269643980776,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001336995774181,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.87500898190774e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001336996356258,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0006342132692225,290.3755187988281,294.1499938964844,272.04998779296875,271.085693359375,272.54510498046875,272.04998779296875,289.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.7125023883154427e-08,0.0013527414994314,-0.1216527745127677,0.0,0.0,0.0,-0.0281743668019771,60.0,-16.1389217376709,-0.0,-1.2477246968956024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001265094761038,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.0001332205283688,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.839626000029966e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0001332205865764,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0006319408421404,290.36602783203125,294.1499938964844,272.04998779296875,271.085693359375,272.5333557128906,272.04998779296875,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.6557946831171655e-08,0.0013478950131684,-0.1201981902122497,0.0,0.0,0.0,-0.02789325453341,60.0,-16.075387954711914,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001265094761038,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.0001332205283688,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.839626000029966e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0001332205865764,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0006319408421404,290.36602783203125,294.1499938964844,272.04998779296875,271.085693359375,272.5333557128906,272.04998779296875,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.6557946831171655e-08,0.0013478950131684,-0.1201981902122497,0.0,0.0,0.0,-0.02789325453341,60.0,-16.075387954711914,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001259889831999,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,0.0001326724159298,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,9.799143299460412e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001326724741375,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0006293408223427,290.3565368652344,294.1499938964844,272.04998779296875,271.085693359375,272.5219116210937,272.04998779296875,289.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590914315372174e-08,0.0013423499185591,-0.1185330748558044,0.0,0.0,0.0,-0.0275716297328472,60.0,-16.00323486328125,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001259889831999,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,0.0001326724159298,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,9.799143299460412e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001326724741375,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0006293408223427,290.3565368652344,294.1499938964844,272.04998779296875,271.085693359375,272.5219116210937,272.04998779296875,289.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590914315372174e-08,0.0013423499185591,-0.1185330748558044,0.0,0.0,0.0,-0.0275716297328472,60.0,-16.00323486328125,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.0001257082039956,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001323767501162,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,9.7773052402772e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001323768083238,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.000627938308753,290.351806640625,294.1499938964844,272.04998779296875,271.085693359375,272.51629638671875,272.04998779296875,289.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.964387893676758,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001254107628483,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001320635346928,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.754170605447145e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001320635929005,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0006264525582082,290.3470764160156,294.1499938964844,272.04998779296875,271.085693359375,272.5107727050781,272.04998779296875,289.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188400576989813e-08,0.00133618991822,-0.1166822165250778,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.923452377319336,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0001247758918907,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.0001313949760515,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,9.704791591502726e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0001313950342591,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.000623281172011,290.3376159667969,294.1499938964844,272.04998779296875,271.085693359375,272.4999694824219,272.04998779296875,289.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704071046435e-08,0.0013294263044372,-0.1146486774086952,0.0,0.0,0.0,-0.0268220454454422,60.0,-15.836578369140623,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0001247758918907,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.0001313949760515,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,9.704791591502726e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0001313950342591,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.000623281172011,290.3376159667969,294.1499938964844,272.04998779296875,271.085693359375,272.4999694824219,272.04998779296875,289.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704071046435e-08,0.0013294263044372,-0.1146486774086952,0.0,0.0,0.0,-0.0268220454454422,60.0,-15.836578369140623,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.000124092810438,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0001306756603298,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,9.65166327659972e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001306757185375,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.0006198690971359,290.32818603515625,294.1499938964844,272.04998779296875,271.085693359375,272.48944091796875,272.04998779296875,289.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354560800834406e-08,0.0013221490662544,-0.1124592423439025,0.0,0.0,0.0,-0.0263999681919813,60.0,-15.74293613433838,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.000124092810438,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0001306756603298,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,9.65166327659972e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001306757185375,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.0006198690971359,290.32818603515625,294.1499938964844,272.04998779296875,271.085693359375,272.48944091796875,272.04998779296875,289.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354560800834406e-08,0.0013221490662544,-0.1124592423439025,0.0,0.0,0.0,-0.0263999681919813,60.0,-15.74293613433838,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001233714137924,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,0.0001299159921472,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.595554001862185e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001299160503549,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0006162655190564,290.3187866210937,294.1499938964844,272.04998779296875,271.085693359375,272.479248046875,272.04998779296875,289.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144634431228,-0.1101453229784965,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.643668174743652,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001233714137924,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,0.0001299159921472,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.595554001862185e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001299160503549,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0006162655190564,290.3187866210937,294.1499938964844,272.04998779296875,271.085693359375,272.479248046875,272.04998779296875,289.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144634431228,-0.1101453229784965,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.643668174743652,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.000122633180581,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0001291386142838,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,9.538137237541378e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001291386579396,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0006125779473222,290.30938720703125,294.1499938964844,272.04998779296875,271.085693359375,272.4693603515625,272.04998779296875,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066404499113,4.172628820242608e-08,0.0013065987732261,-0.1077757030725479,0.0,0.0,0.0,-0.0254980865865945,60.0,-15.541114807128906,-0.0,-1.1640464236961637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.000122633180581,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0001291386142838,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,9.538137237541378e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001291386579396,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0006125779473222,290.30938720703125,294.1499938964844,272.04998779296875,271.085693359375,272.4693603515625,272.04998779296875,289.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066404499113,4.172628820242608e-08,0.0013065987732261,-0.1077757030725479,0.0,0.0,0.0,-0.0254980865865945,60.0,-15.541114807128906,-0.0,-1.1640464236961637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,0.0001222590944962,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.0001287446793867,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,9.509040683042258e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,0.0001287447230424,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,0.0006107093067839,290.3047180175781,294.1499938964844,272.04998779296875,271.085693359375,272.4645080566406,272.04998779296875,289.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126001584836558e-08,0.0013026132946833,-0.1065742447972297,0.0,0.0,0.0,-0.0252669416368007,60.0,-15.489201545715332,-0.0,-1.1569552782475513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001218778634211,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0001283432211494,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,9.479389700572938e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.0001283432648051,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0006088049849495,290.300048828125,294.1499938964844,272.04998779296875,271.085693359375,272.4597473144531,272.04998779296875,289.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985926587134,4.078485460468073e-08,0.0012985517969354,-0.105349414050579,0.0,0.0,0.0,-0.025031391531229,60.0,-15.436600685119627,-0.0,-1.1497511565039538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0001210976624861,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001275216345675,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,9.418707486474888e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001275216782232,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.0006049077492207,290.2907409667969,294.1499938964844,272.04998779296875,271.085693359375,272.4504089355469,272.04998779296875,289.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902796734124,3.981242358008785e-08,0.0012902398593723,-0.1028413549065589,0.0,0.0,0.0,-0.0245493315160274,60.0,-15.329657554626465,-0.0,-1.135077880576319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0001210976624861,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001275216345675,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,9.418707486474888e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001275216782232,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.0006049077492207,290.2907409667969,294.1499938964844,272.04998779296875,271.085693359375,272.4504089355469,272.04998779296875,289.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902796734124,3.981242358008785e-08,0.0012902398593723,-0.1028413549065589,0.0,0.0,0.0,-0.0245493315160274,60.0,-15.329657554626465,-0.0,-1.135077880576319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001202855273731,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0001266664185095,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001266664621653,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0006008509662933,290.2814636230469,294.1499938964844,272.04998779296875,271.085693359375,272.4413452148437,272.04998779296875,289.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21906280517578,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
