time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001202855273731,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0001266664185095,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001266664621653,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0006008509662933,290.2814636230469,294.1499938964844,272.04998779296875,271.085693359375,272.4413452148437,272.04998779296875,289.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21906280517578,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,9.289765148423612e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001257758995052,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0005966264870949,290.272216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4325256347656,272.04998779296875,289.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.104628562927246,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,9.289765148423612e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001257758995052,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0005966264870949,290.272216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4325256347656,272.04998779296875,289.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.104628562927246,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001185621440527,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001248516055056,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,9.22150065889582e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0001248516637133,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.0005922422860749,290.26300048828125,294.1499938964844,272.04998779296875,271.085693359375,272.42401123046875,272.04998779296875,289.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.986114501953123,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001185621440527,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001248516055056,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,9.22150065889582e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0001248516637133,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.0005922422860749,290.26300048828125,294.1499938964844,272.04998779296875,271.085693359375,272.42401123046875,272.04998779296875,289.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.986114501953123,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,0.0001181139086838,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001243795995833,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,9.1866371803917e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,0.000124379643239,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0005900032701902,290.2584228515625,294.1499938964844,272.04998779296875,271.085693359375,272.4198303222656,272.04998779296875,289.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.92575740814209,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,0.000117651594337,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001238927652593,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,9.150679397862405e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.0001238928089151,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.0005876938812434,290.2538452148437,294.1499938964844,272.04998779296875,271.085693359375,272.41571044921875,272.04998779296875,289.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.864115715026855,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001166820147773,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001228717446792,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,9.075268462765962e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.000122871788335,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0005828507128171,290.2447509765625,294.1499938964844,272.04998779296875,271.085693359375,272.4076843261719,272.04998779296875,289.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.736516952514648,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001166820147773,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001228717446792,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,9.075268462765962e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.000122871788335,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0005828507128171,290.2447509765625,294.1499938964844,272.04998779296875,271.085693359375,272.4076843261719,272.04998779296875,289.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.736516952514648,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0001156453654402,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001217801109305,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,8.994639938464388e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001217801545863,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221862792969,0.0,0.0,0.0005776723846793,290.2356872558594,294.1499938964844,272.04998779296875,271.085693359375,272.3998718261719,272.04998779296875,289.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.60082721710205,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0001156453654402,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001217801109305,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,8.994639938464388e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001217801545863,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221862792969,0.0,0.0,0.0005776723846793,290.2356872558594,294.1499938964844,272.04998779296875,271.085693359375,272.3998718261719,272.04998779296875,289.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.60082721710205,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001145574569818,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001206344895763,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,8.910024916986004e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.000120634533232,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.0005722380592487,290.2267150878906,294.1499938964844,272.04998779296875,271.085693359375,272.392333984375,272.04998779296875,289.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205952079966,3.1661372190683323e-08,0.0012205635430291,-0.0817484930157661,0.0,0.0,0.0,-0.0205086134374141,60.0,-14.458016395568848,-0.0,-1.0157822316614329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001145574569818,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001206344895763,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,8.910024916986004e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.000120634533232,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.0005722380592487,290.2267150878906,294.1499938964844,272.04998779296875,271.085693359375,272.392333984375,272.04998779296875,289.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205952079966,3.1661372190683323e-08,0.0012205635430291,-0.0817484930157661,0.0,0.0,0.0,-0.0205086134374141,60.0,-14.458016395568848,-0.0,-1.0157822316614329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.000113446789328,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001194649012177,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,8.823639655020088e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001194649448734,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0005666900542564,290.2177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3849792480469,272.04998779296875,289.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.0277234941422655e-08,0.0012087310897186,-0.078155368566513,0.0,0.0,0.0,-0.0198224540799856,60.0,-14.31112289428711,-0.0,-9.96180986589934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.000113446789328,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001194649012177,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,8.823639655020088e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001194649448734,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0005666900542564,290.2177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3849792480469,272.04998779296875,289.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.0277234941422655e-08,0.0012087310897186,-0.078155368566513,0.0,0.0,0.0,-0.0198224540799856,60.0,-14.31112289428711,-0.0,-9.96180986589934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0001128936055465,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0001188823734992,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,8.780614007264376e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001188824171549,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0005639268201775,290.2133483886719,294.1499938964844,272.04998779296875,271.085693359375,272.38140869140625,272.04998779296875,289.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028672499582,2.958786105011768e-08,0.0012028376804664,-0.0763646885752677,0.0,0.0,0.0,-0.0194807071238756,60.0,-14.237019538879396,-0.0,-9.864896099998077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,0.0001123490656027,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001183089480036,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,8.738260657992214e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001183089843834,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0005612067179754,290.2089233398437,294.1499938964844,272.04998779296875,271.085693359375,272.3778991699219,272.04998779296875,289.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970651103183,2.8909258986686843e-08,0.0011970362393185,-0.0746012851595878,0.0,0.0,0.0,-0.0191443022340536,60.0,-14.16335678100586,-0.0,-9.769959063987701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001113114121835,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001172162446891,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,8.657554280944169e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.0001172162883449,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0005560233839787,290.2001037597656,294.1499938964844,272.04998779296875,271.085693359375,272.3710021972656,272.04998779296875,289.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860087979584,2.7616163578159103e-08,0.0011859812075272,-0.0712392032146453,0.0,0.0,0.0,-0.0185032691806554,60.0,-14.020024299621582,-0.0,-9.59032178116104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001113114121835,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001172162446891,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,8.657554280944169e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.0001172162883449,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0005560233839787,290.2001037597656,294.1499938964844,272.04998779296875,271.085693359375,272.3710021972656,272.04998779296875,289.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860087979584,2.7616163578159103e-08,0.0011859812075272,-0.0712392032146453,0.0,0.0,0.0,-0.0185032691806554,60.0,-14.020024299621582,-0.0,-9.59032178116104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.000110362561827,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001162170592579,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,8.583754970459267e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779052734375,0.0,0.0,0.0001162171029136,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,0.0005512837087735,290.1913757324219,294.1499938964844,272.04998779296875,271.085693359375,272.36431884765625,272.04998779296875,289.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758987093344,2.6433749411580724e-08,0.0011758722830563,-0.0681628212332725,0.0,0.0,0.0,-0.0179171040654182,60.0,-13.886711120605469,-0.0,-9.427516545201797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.000110362561827,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001162170592579,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,8.583754970459267e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779052734375,0.0,0.0,0.0001162171029136,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,0.0005512837087735,290.1913757324219,294.1499938964844,272.04998779296875,271.085693359375,272.36431884765625,272.04998779296875,289.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758987093344,2.6433749411580724e-08,0.0011758722830563,-0.0681628212332725,0.0,0.0,0.0,-0.0179171040654182,60.0,-13.886711120605469,-0.0,-9.427516545201797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001094998588087,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001153085977421,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,8.516656089341268e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001153086341219,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,0.0005469743628054,290.18267822265625,294.1499938964844,272.04998779296875,271.085693359375,272.3578491210937,272.04998779296875,289.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667064391076,2.5358708910516725e-08,0.0011666811769828,-0.06536415964365,0.0,0.0,0.0,-0.0173841658979654,60.0,-13.763771057128906,-0.0,-9.28070349459631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001094998588087,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001153085977421,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,8.516656089341268e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001153086341219,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,0.0005469743628054,290.18267822265625,294.1499938964844,272.04998779296875,271.085693359375,272.3578491210937,272.04998779296875,289.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667064391076,2.5358708910516725e-08,0.0011666811769828,-0.06536415964365,0.0,0.0,0.0,-0.0173841658979654,60.0,-13.763771057128906,-0.0,-9.28070349459631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001087449854821,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001145136775448,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,8.457943476969376e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0001145137139246,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0005432036123238,290.17401123046875,294.1499938964844,272.04998779296875,271.085693359375,272.3515319824219,272.04998779296875,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586630716919,2.4418046251639683e-08,0.0011586386244744,-0.0629140883684158,0.0,0.0,0.0,-0.0169178452342748,60.0,-13.652892112731934,-0.0,-9.153185231980389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001087449854821,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001145136775448,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,8.457943476969376e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0001145137139246,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0005432036123238,290.17401123046875,294.1499938964844,272.04998779296875,271.085693359375,272.3515319824219,272.04998779296875,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586630716919,2.4418046251639683e-08,0.0011586386244744,-0.0629140883684158,0.0,0.0,0.0,-0.0169178452342748,60.0,-13.652892112731934,-0.0,-9.153185231980389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001084013929357,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,0.0001141518587246,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,8.431219612248242e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.0001141518951044,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0005414873012341,290.1697082519531,294.1499938964844,272.04998779296875,271.085693359375,272.34844970703125,272.04998779296875,289.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550020426511,2.398989273899588e-08,0.0011549780610948,-0.0617985427379608,0.0,0.0,0.0,-0.0167055930942296,60.0,-13.602566719055176,-0.0,-9.09543516058875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001080927831935,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0001138268780778,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,8.407216955674812e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0001138269144576,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0005399457295425,290.1654052734375,294.1499938964844,272.04998779296875,271.085693359375,272.34539794921875,272.04998779296875,289.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517136590555,2.36053327995478e-08,0.0011516900267452,-0.06079638376832,0.0,0.0,0.0,-0.016514953225851,60.0,-13.55587387084961,-0.0,-9.043721149737396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001075597974704,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001132656252593,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,8.365762187168002e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0001132656616391,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.00053728336934,290.15679931640625,294.1499938964844,272.04998779296875,271.085693359375,272.33941650390625,272.04998779296875,289.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460344539955,2.294118495171915e-08,0.0011460115201771,-0.0590651966631412,0.0,0.0,0.0,-0.0161857083439826,60.0,-13.472607612609863,-0.0,-8.954755514878343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001075597974704,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001132656252593,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,8.365762187168002e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0001132656616391,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.00053728336934,290.15679931640625,294.1499938964844,272.04998779296875,271.085693359375,272.33941650390625,272.04998779296875,289.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460344539955,2.294118495171915e-08,0.0011460115201771,-0.0590651966631412,0.0,0.0,0.0,-0.0161857083439826,60.0,-13.472607612609863,-0.0,-8.954755514878343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,0.0001071430451702,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0001128267613239,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,8.333348523592576e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,0.0001128267977037,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0005352015723474,290.1482238769531,294.1499938964844,272.04998779296875,271.085693359375,272.3335876464844,272.0500183105469,289.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242187413514785e-08,0.001141571206972,-0.057711187750101,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.40390396118164,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,0.0001071430451702,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0001128267613239,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,8.333348523592576e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,0.0001128267977037,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0005352015723474,290.1482238769531,294.1499938964844,272.04998779296875,271.085693359375,272.3335876464844,272.0500183105469,289.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242187413514785e-08,0.001141571206972,-0.057711187750101,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.40390396118164,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001067806006176,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001124450864153,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,8.305157825816423e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,0.0001124451227951,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0005333910812623,290.1396484375,294.1499938964844,272.0510559082031,271.0867004394531,272.3279113769531,272.0503845214844,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.345914840698242,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001067806006176,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001124450864153,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,8.305157825816423e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,0.0001124451227951,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0005333910812623,290.1396484375,294.1499938964844,272.0510559082031,271.0867004394531,272.3279113769531,272.0503845214844,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.345914840698242,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,0.0001064010066329,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,0.0001120453598559,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,8.27563417260535e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001120453889598,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0005314949667081,290.131103515625,294.1499938964844,272.0541076660156,271.089599609375,272.3223876953125,272.0518493652344,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.288973808288574,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,0.0001064010066329,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,0.0001120453598559,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,8.27563417260535e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001120453889598,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0005314949667081,290.131103515625,294.1499938964844,272.0541076660156,271.089599609375,272.3223876953125,272.0518493652344,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.288973808288574,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.000106204432086,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001118383588618,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,8.260345202870667e-05,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0001118383879656,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0005305130034685,290.1268310546875,294.1499938964844,272.0563659667969,271.0917663574219,272.3197021484375,272.0532531738281,289.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-13.259448051452637,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.0001060032082023,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001116264538723,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,8.244693890446797e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.000111626490252,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,0.0005295078735798,290.12255859375,294.1499938964844,272.05908203125,271.0943603515625,272.31707763671875,272.0550537109375,289.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001552497068587e-08,0.0011294279247522,-0.0540063790977001,0.0,0.0,0.0,-0.0152241587638854,60.0,-13.229117393493652,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,0.0001055858156178,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0001111869278247,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,8.212230750359595e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001111869569285,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0005274229333736,290.114013671875,294.1499938964844,272.0658874511719,271.100830078125,272.31201171875,272.0598449707031,289.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481463636201624e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663314223289,60.0,-13.165963172912598,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,0.0001055858156178,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0001111869278247,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,8.212230750359595e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001111869569285,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0005274229333736,290.114013671875,294.1499938964844,272.0658874511719,271.100830078125,272.31201171875,272.0598449707031,289.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481463636201624e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663314223289,60.0,-13.165963172912598,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
