time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.0001052383668138,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001108210490201,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,8.185207116184756e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001108210781239,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0005256873555481,290.1072082519531,294.1499938964844,272.07257080078125,271.1072082519531,272.30816650390625,272.06494140625,289.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212998069822,2.004852461823248e-08,0.0011212797835469,-0.0515192411839962,0.0,0.0,0.0,-0.0147517081350088,60.0,-13.11273956298828,-0.0,-8.572391863026496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001051494255079,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.0001107273856177,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,8.178288408089429e-05,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001107274147216,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0005252430564723,290.1054992675781,294.1499938964844,272.07440185546875,271.10894775390625,272.3072509765625,272.0663452148437,289.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203521862626,1.9937694162308617e-08,0.0011203321628272,-0.0512299388647079,0.0,0.0,0.0,-0.0146967647597193,60.0,-13.099106788635254,-0.0,-8.557907449358026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.0001046924080583,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001102461246773,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,8.142743172356859e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0001102461610571,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0005229601520113,290.09698486328125,294.1499938964844,272.08453369140625,271.1186218261719,272.30279541015625,272.0745849609375,289.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154827661812,1.936823856851788e-08,0.0011154634412378,-0.0497433021664619,0.0,0.0,0.0,-0.014414464123547,60.0,-13.028456687927246,-0.0,-8.48367847083864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.0001046924080583,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001102461246773,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,8.142743172356859e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0001102461610571,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0005229601520113,290.09698486328125,294.1499938964844,272.08453369140625,271.1186218261719,272.30279541015625,272.0745849609375,289.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154827661812,1.936823856851788e-08,0.0011154634412378,-0.0497433021664619,0.0,0.0,0.0,-0.014414464123547,60.0,-13.028456687927246,-0.0,-8.48367847083864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001042172079905,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001097457134164,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,8.10578276286833e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001097457425203,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0005205864435993,290.0885009765625,294.1499938964844,272.09619140625,271.12969970703125,272.29864501953125,272.0841064453125,289.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104196310043,1.87761166614564e-08,0.0011104008881375,-0.0481971502304077,0.0,0.0,0.0,-0.014120927080512,60.0,-12.954763412475586,-0.0,-8.4068375372226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001042172079905,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001097457134164,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,8.10578276286833e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001097457425203,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0005205864435993,290.0885009765625,294.1499938964844,272.09619140625,271.12969970703125,272.29864501953125,272.0841064453125,289.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104196310043,1.87761166614564e-08,0.0011104008881375,-0.0481971502304077,0.0,0.0,0.0,-0.014120927080512,60.0,-12.954763412475586,-0.0,-8.4068375372226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001039723647409,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0001094878825824,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,8.086739399004728e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001094879116863,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0005193633842281,290.0842590332031,294.1499938964844,272.1025695800781,271.1357727050781,272.29669189453125,272.0895080566406,289.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078109964728,1.847103803243044e-08,0.0011077924864366,-0.0474003925919532,0.0,0.0,0.0,-0.013969687744975,60.0,-12.916497230529783,-0.0,-8.367382520191313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0001037236652337,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0001092259917641,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,8.067396265687421e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487548828125,0.0,0.0,0.0001092260208679,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,0.0005181210581213,290.0800476074219,294.1499938964844,272.1092529296875,271.14215087890625,272.2948608398437,272.0951843261719,289.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051611509174,1.816115080544024e-08,0.0011051429901272,-0.0465909875929355,0.0,0.0,0.0,-0.0138160651549696,60.0,-12.877554893493652,-0.0,-8.327401701535565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,8.027754665818065e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001086893025785,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0005155751132406,290.07159423828125,294.1499938964844,272.1236267089844,271.1558532714844,272.2913818359375,272.1073608398437,289.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.797773361206056,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,8.027754665818065e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001086893025785,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0005155751132406,290.07159423828125,294.1499938964844,272.1236267089844,271.1558532714844,272.2913818359375,272.1073608398437,289.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.797773361206056,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,0.0001081367954611,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,7.98694891273044e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0005129543715156,290.06317138671875,294.1499938964844,272.13922119140625,271.17071533203125,272.288330078125,272.12078857421875,289.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.715081214904783,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,0.0001081367954611,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,7.98694891273044e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0005129543715156,290.06317138671875,294.1499938964844,272.13922119140625,271.17071533203125,272.288330078125,272.12078857421875,289.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.715081214904783,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001021524876705,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001075714608305,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,7.945193647174165e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,0.0001075714899343,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0005102726863697,290.0547790527344,294.1499938964844,272.1559143066406,271.1866149902344,272.28564453125,272.1352844238281,289.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.6300687789917,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001021524876705,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001075714608305,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,7.945193647174165e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,0.0001075714899343,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0005102726863697,290.0547790527344,294.1499938964844,272.1559143066406,271.1866149902344,272.28564453125,272.1352844238281,289.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.6300687789917,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001069969221134,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,7.902758079580963e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001069969512172,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.000507547345478,290.0464172363281,294.1499938964844,272.17364501953125,271.2034912109375,272.2833557128906,272.1507568359375,289.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54322338104248,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001069969221134,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,7.902758079580963e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001069969512172,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.000507547345478,290.0464172363281,294.1499938964844,272.17364501953125,271.2034912109375,272.2833557128906,272.1507568359375,289.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54322338104248,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.0001067077173502,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,7.881397323217243e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.000106707739178,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.000506175449118,290.042236328125,294.1499938964844,272.1828308105469,271.2122802734375,272.28240966796875,272.1588134765625,289.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49927806854248,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,0.0001010572741506,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.000106418156065,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,7.860010373406112e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,0.0001064181778929,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0005048019229434,290.0380859375,294.1499938964844,272.1922607421875,271.22125244140625,272.2815246582031,272.1670837402344,289.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.455123901367188,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001058407360687,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,7.817362347850576e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0005020629032514,290.0297546386719,294.1499938964844,272.211669921875,271.23974609375,272.2800598144531,272.18408203125,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.366509437561035,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001058407360687,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,7.817362347850576e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0005020629032514,290.0297546386719,294.1499938964844,272.211669921875,271.23974609375,272.2800598144531,272.18408203125,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.366509437561035,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001052721272571,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,7.775364792905748e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.000105272149085,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0004993656184524,290.021484375,294.1499938964844,272.2318115234375,271.2589416503906,272.27899169921875,272.2017517089844,289.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.278152465820312,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001052721272571,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,7.775364792905748e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.000105272149085,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0004993656184524,290.021484375,294.1499938964844,272.2318115234375,271.2589416503906,272.27899169921875,272.2017517089844,289.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.278152465820312,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,7.734543032711372e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0001047194600687,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0004967438871972,290.01324462890625,294.1499938964844,272.2525634765625,271.2786865234375,272.27838134765625,272.219970703125,289.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.191014289855955,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,7.734543032711372e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0001047194600687,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0004967438871972,290.01324462890625,294.1499938964844,272.2525634765625,271.2786865234375,272.27838134765625,272.219970703125,289.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.191014289855955,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.893831156659871e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001041867872118,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,7.695201929891482e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,0.0001041868090396,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,0.0004942172672599,290.0050048828125,294.1499938964844,272.2738037109375,271.2989501953125,272.2781066894531,272.2386169433594,288.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10563850402832,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.893831156659871e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001041867872118,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,7.695201929891482e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,0.0001041868090396,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,0.0004942172672599,290.0050048828125,294.1499938964844,272.2738037109375,271.2989501953125,272.2781066894531,272.2386169433594,288.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10563850402832,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,9.869516361504792e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0001039307462633,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,7.676290988456458e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0001039307680912,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,0.0004930027062073,290.0008850097656,294.1499938964844,272.2845764160156,271.3092041015625,272.2781677246094,272.24810791015625,288.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.064058303833008,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,9.84572761808522e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001036802350427,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,7.65778822824359e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0001036802568705,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.0004918143968097,289.9967956542969,294.1499938964844,272.2954406738281,271.319580078125,272.2782897949219,272.2576904296875,288.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.023062705993652,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.622650446137413e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001032045183819,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0004895576857961,289.9886169433594,294.1499938964844,272.3174133300781,271.3404846191406,272.2789001464844,272.2770080566406,288.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.94368839263916,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.622650446137413e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001032045183819,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0004895576857961,289.9886169433594,294.1499938964844,272.3174133300781,271.3404846191406,272.2789001464844,272.2770080566406,288.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.94368839263916,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,9.758526721270756e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,0.000102761972812,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.589965389342979e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0001027619946398,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0004874585429206,289.98046875,294.1499938964844,272.3395690917969,271.3616027832031,272.2798767089844,272.29656982421875,288.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.867977142333984,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,9.758526721270756e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,0.000102761972812,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.589965389342979e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0001027619946398,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0004874585429206,289.98046875,294.1499938964844,272.3395690917969,271.3616027832031,272.2798767089844,272.29656982421875,288.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.867977142333984,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001023560253088,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.559982623206452e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0001023560471367,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0004855328879784,289.9723205566406,294.1499938964844,272.36181640625,271.3827819824219,272.2812194824219,272.3163146972656,288.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.796424865722656,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001023560253088,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.559982623206452e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0001023560471367,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0004855328879784,289.9723205566406,294.1499938964844,272.36181640625,271.3827819824219,272.2812194824219,272.3163146972656,288.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.796424865722656,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,9.68508975347504e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.000101988640381,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,7.532847666880116e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001019886622088,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0004837902088183,289.96417236328125,294.1499938964844,272.3840637207031,271.40399169921875,272.282958984375,272.33612060546875,288.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.729377746582031,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,9.68508975347504e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.000101988640381,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,7.532847666880116e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001019886622088,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0004837902088183,289.96417236328125,294.1499938964844,272.3840637207031,271.40399169921875,272.282958984375,272.33612060546875,288.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.729377746582031,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.669095743447542e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001018202165141,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,7.520407962147146e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.000101820238342,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.0004829912504646,289.9601135253906,294.1499938964844,272.3951721191406,271.41455078125,272.28399658203125,272.3460693359375,288.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.39866406923784e-09,0.0010302191367372,-0.0236724950373172,0.0,0.0,0.0,-0.0094721419736742,60.0,-11.697649955749512,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,9.654025780037044e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001016615206026,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,7.508686394430697e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0001016615424305,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045288085937,0.0,0.0,0.0004822384798899,289.9560546875,294.1499938964844,272.4062194824219,271.42510986328125,272.2850952148437,272.35601806640625,288.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.667129516601562,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001013728469843,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,7.487364928238094e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001013728688121,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0004808691446669,289.9479675292969,294.1499938964844,272.4281921386719,271.4460144042969,272.2875671386719,272.3758850097656,288.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.609519004821776,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
