time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001013728469843,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,7.487364928238094e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001013728688121,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0004808691446669,289.9479675292969,294.1499938964844,272.4281921386719,271.4460144042969,272.2875671386719,272.3758850097656,288.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.609519004821776,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,9.602891805116089e-05,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001011230560834,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,7.46891601011157e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0001011230779113,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0004796842404175,289.9398498535156,294.1499938964844,272.4498291015625,271.4666442871094,272.29034423828125,272.3957214355469,288.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573829646252307e-09,0.0010231657652184,-0.0215126760303974,0.0,0.0,0.0,-0.009063234552741,60.0,-11.55660343170166,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,9.602891805116089e-05,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001011230560834,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,7.46891601011157e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0001011230779113,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0004796842404175,289.9398498535156,294.1499938964844,272.4498291015625,271.4666442871094,272.29034423828125,272.3957214355469,288.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573829646252307e-09,0.0010231657652184,-0.0215126760303974,0.0,0.0,0.0,-0.009063234552741,60.0,-11.55660343170166,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,9.582499478710817e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0001009083207463,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.453055877704173e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0001009083425742,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0004786656354553,289.9317626953125,294.1499938964844,272.4710693359375,271.48687744140625,272.2934875488281,272.4154663085937,288.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319772426546024e-09,0.0010209932224825,-0.0208473671227693,0.0,0.0,0.0,-0.0089372871443629,60.0,-11.508500099182127,-0.0,-7.107417587803867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,9.582499478710817e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0001009083207463,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.453055877704173e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0001009083425742,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0004786656354553,289.9317626953125,294.1499938964844,272.4710693359375,271.48687744140625,272.2934875488281,272.4154663085937,288.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319772426546024e-09,0.0010209932224825,-0.0208473671227693,0.0,0.0,0.0,-0.0089372871443629,60.0,-11.508500099182127,-0.0,-7.107417587803867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.565376967657356e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001007280079647,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.439737964887172e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.0001007280297926,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0004778103029821,289.9236755371094,294.1499938964844,272.4918212890625,271.5066223144531,272.29693603515625,272.43505859375,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019177143462,8.10644174009667e-09,0.0010191689943894,-0.0202886909246444,0.0,0.0,0.0,-0.0088315289467573,60.0,-11.464648246765137,-0.0,-7.082040553996195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.565376967657356e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001007280079647,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.439737964887172e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.0001007280297926,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0004778103029821,289.9236755371094,294.1499938964844,272.4918212890625,271.5066223144531,272.29693603515625,272.43505859375,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019177143462,8.10644174009667e-09,0.0010191689943894,-0.0202886909246444,0.0,0.0,0.0,-0.0088315289467573,60.0,-11.464648246765137,-0.0,-7.082040553996195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.55776558839716e-05,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0001006478632916,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787109375,0.0,0.0,7.433818245772272e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0001006478851195,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0004774301196448,289.91961669921875,294.1499938964844,272.501953125,271.51629638671875,272.2987670898437,272.4447937011719,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,8.011617147474226e-09,0.0010183581616729,-0.0200403556227684,0.0,0.0,0.0,-0.0087845204398036,60.0,-11.44432258605957,-0.0,-7.07077489892072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,9.5509021775797e-05,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001005755839287,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,7.428479875670746e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,0.0001005756057566,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.000477087276522,289.91558837890625,294.1499938964844,272.511962890625,271.5258178710937,272.3006896972656,272.4544677734375,288.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176348732784,7.926108658296016e-09,0.0010176269570365,-0.0198164153844118,0.0,0.0,0.0,-0.0087421303614974,60.0,-11.425000190734863,-0.0,-7.06062408539765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,9.538987069390714e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0598449707031,0.0,0.0,0.0001004501100396,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,7.41921248845756e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001004501318675,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0004764920740853,289.907470703125,294.1499938964844,272.5313720703125,271.5443115234375,272.3046875,272.4736022949219,288.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777656740870498e-09,0.001016357447952,-0.0194276235997676,0.0,0.0,0.0,-0.0086685353890061,60.0,-11.388890266418455,-0.0,-7.043018257490985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,9.538987069390714e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0598449707031,0.0,0.0,0.0001004501100396,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,7.41921248845756e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001004501318675,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0004764920740853,289.907470703125,294.1499938964844,272.5313720703125,271.5443115234375,272.3046875,272.4736022949219,288.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777656740870498e-09,0.001016357447952,-0.0194276235997676,0.0,0.0,0.0,-0.0086685353890061,60.0,-11.388890266418455,-0.0,-7.043018257490985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.529080125503242e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001003457873594,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,7.411506521748379e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001003458091872,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0004759971925523,289.8993835449219,294.1499938964844,272.54998779296875,271.5620422363281,272.3089904785156,272.49237060546875,288.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153095936402,7.654231914955291e-09,0.0010153020266443,-0.0191043689846992,0.0,0.0,0.0,-0.0086073484271764,60.0,-11.356304168701172,-0.0,-7.028396709074515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.529080125503242e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001003457873594,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,7.411506521748379e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001003458091872,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0004759971925523,289.8993835449219,294.1499938964844,272.54998779296875,271.5620422363281,272.3089904785156,272.49237060546875,288.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153095936402,7.654231914955291e-09,0.0010153020266443,-0.0191043689846992,0.0,0.0,0.0,-0.0086073484271764,60.0,-11.356304168701172,-0.0,-7.028396709074515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,9.520845196675508e-05,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001002590724965,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,7.405102223856375e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001002590943244,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,0.0004755858681164,289.8912658691406,294.1499938964844,272.5683288574219,271.5790100097656,272.31353759765625,272.5107727050781,288.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144322877749,7.551641978409407e-09,0.001014424720779,-0.0188356805592775,0.0,0.0,0.0,-0.0085564907640218,60.0,-11.326332092285156,-0.0,-7.016255665348582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,9.520845196675508e-05,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001002590724965,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,7.405102223856375e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001002590943244,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,0.0004755858681164,289.8912658691406,294.1499938964844,272.5683288574219,271.5790100097656,272.31353759765625,272.5107727050781,288.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144322877749,7.551641978409407e-09,0.001014424720779,-0.0188356805592775,0.0,0.0,0.0,-0.0085564907640218,60.0,-11.326332092285156,-0.0,-7.016255665348582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.513886470813304e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0001001857963274,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.399689638987184e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001001858108793,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0004752382810693,289.8831481933594,294.1499938964844,272.58697509765625,271.5953063964844,272.3182983398437,272.5290222167969,288.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136908385902,7.464946882862478e-09,0.0010136833880096,-0.0186086166650056,0.0,0.0,0.0,-0.0085135120898485,60.0,-11.298087120056152,-0.0,-7.006003244214298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.513886470813304e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0001001857963274,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.399689638987184e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001001858108793,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0004752382810693,289.8831481933594,294.1499938964844,272.58697509765625,271.5953063964844,272.3182983398437,272.5290222167969,288.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136908385902,7.464946882862478e-09,0.0010136833880096,-0.0186086166650056,0.0,0.0,0.0,-0.0085135120898485,60.0,-11.298087120056152,-0.0,-7.006003244214298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,9.510805102763698e-05,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0001001533382805,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,7.397292938549072e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001001533601083,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0004750843218062,289.87908935546875,294.1499938964844,272.5964050292969,271.60321044921875,272.32080078125,272.53814697265625,288.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133624309673,7.4265527061356815e-09,0.0010133549803867,-0.018508056178689,0.0,0.0,0.0,-0.0084944777190685,60.0,-11.284542083740234,-0.0,-7.001465718303734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,9.508028597338124e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001001241107587,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,7.395133434329182e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0001001241253106,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,0.0004749456711579,289.8750305175781,294.1499938964844,272.6058959960937,271.6109619140625,272.3233337402344,272.5472717285156,288.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130666196346,7.391968370740187e-09,0.0010130592854693,-0.0184174757450819,0.0,0.0,0.0,-0.0084773330017924,60.0,-11.271313667297363,-0.0,-6.997379387030378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.50317844399251e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001000730262603,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,7.391360850306228e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.0001000730480882,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,0.0004747033526655,289.8669128417969,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,288.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012549852021,7.331538931509841e-09,0.0010125425178557,-0.0182591993361711,0.0,0.0,0.0,-0.0084473751485347,60.0,-11.245574951171877,-0.0,-6.990241985249669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.50317844399251e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001000730262603,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,7.391360850306228e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.0001000730480882,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,0.0004747033526655,289.8669128417969,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,288.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012549852021,7.331538931509841e-09,0.0010125425178557,-0.0182591993361711,0.0,0.0,0.0,-0.0084473751485347,60.0,-11.245574951171877,-0.0,-6.990241985249669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,9.499117732048036e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001000302727334,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,7.388203084701672e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001000302872853,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.000474500528071,289.8587646484375,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,288.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121172526851,7.280955394151078e-09,0.0010121099185198,-0.0181267131119966,0.0,0.0,0.0,-0.0084222983568906,60.0,-11.220818519592283,-0.0,-6.98427058409834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,9.499117732048036e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001000302727334,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,7.388203084701672e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001000302872853,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.000474500528071,289.8587646484375,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,288.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121172526851,7.280955394151078e-09,0.0010121099185198,-0.0181267131119966,0.0,0.0,0.0,-0.0084222983568906,60.0,-11.220818519592283,-0.0,-6.98427058409834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.495886479271576e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,9.99962503556162e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.385689968941733e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,9.999626490753144e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0004743391473311,289.8506164550781,294.1499938964844,272.6640930175781,271.65460205078125,272.3399353027344,272.6026306152344,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117730125784,7.240704036348688e-09,0.0010117656784132,-0.018021285533905,0.0,0.0,0.0,-0.0084023438394069,60.0,-11.196989059448242,-0.0,-6.979520605909785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.495886479271576e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,9.99962503556162e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.385689968941733e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,9.999626490753144e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0004743391473311,289.8506164550781,294.1499938964844,272.6640930175781,271.65460205078125,272.3399353027344,272.6026306152344,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117730125784,7.240704036348688e-09,0.0010117656784132,-0.018021285533905,0.0,0.0,0.0,-0.0084023438394069,60.0,-11.196989059448242,-0.0,-6.979520605909785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,9.493235120316967e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.996832523029298e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,7.383627962553874e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.996834705816582e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0004742066957987,289.84246826171875,294.1499938964844,272.68389892578125,271.66815185546875,272.3459777832031,272.6214599609375,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207672680920041e-09,0.0010114832548424,-0.0179347712546587,0.0,0.0,0.0,-0.0083859693259,60.0,-11.173798561096191,-0.0,-6.97562327900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,9.493235120316967e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.996832523029298e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,7.383627962553874e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.996834705816582e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0004742066957987,289.84246826171875,294.1499938964844,272.68389892578125,271.66815185546875,272.3459777832031,272.6214599609375,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207672680920041e-09,0.0010114832548424,-0.0179347712546587,0.0,0.0,0.0,-0.0083859693259,60.0,-11.173798561096191,-0.0,-6.97562327900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.492155368207024e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,9.995696018449962e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,7.382787589449435e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.995697473641484e-05,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0004741527664009,289.83837890625,294.1499938964844,272.6938781738281,271.6748046875,272.3490905761719,272.6309509277344,288.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.1942243273781514e-09,0.0010113682365044,-0.0178995449095964,0.0,0.0,0.0,-0.0083793019875884,60.0,-11.162466049194336,-0.0,-6.974037347617923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,9.491224045632408e-05,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,9.994714491767807e-05,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,7.382062904071063e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.994716674555092e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.000474106229376,289.8343200683594,294.1499938964844,272.70391845703125,271.68133544921875,272.3522644042969,272.6405029296875,288.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.1826171677003e-09,0.0010112689342349,-0.0178691446781158,0.0,0.0,0.0,-0.0083735473453998,60.0,-11.151290893554688,-0.0,-6.972668131766113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.489769581705332e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,9.993182902690025e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,7.380932220257819e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,9.993185085477307e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0004740335862152,289.8261413574219,294.1499938964844,272.7240905761719,271.6941223144531,272.3587951660156,272.6597900390625,288.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164502768830516e-09,0.0010111141018569,-0.0178216975182294,0.0,0.0,0.0,-0.0083645675331354,60.0,-11.129382133483888,-0.0,-6.970532240302418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.489769581705332e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,9.993182902690025e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,7.380932220257819e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,9.993185085477307e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0004740335862152,289.8261413574219,294.1499938964844,272.7240905761719,271.6941223144531,272.3587951660156,272.6597900390625,288.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164502768830516e-09,0.0010111141018569,-0.0178216975182294,0.0,0.0,0.0,-0.0083645675331354,60.0,-11.129382133483888,-0.0,-6.970532240302418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,9.488772775512189e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,9.992132982006297e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,7.380156603176147e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,9.99213516479358e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,0.0004739837895613,289.8179626464844,294.1499938964844,272.744384765625,271.70660400390625,272.3655700683594,272.6792297363281,288.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152084702255479e-09,0.0010110078146681,-0.0177891720086336,0.0,0.0,0.0,-0.0083584114909172,60.0,-11.107962608337402,-0.0,-6.969067811724018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,9.488772775512189e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,9.992132982006297e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,7.380156603176147e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,9.99213516479358e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,0.0004739837895613,289.8179626464844,294.1499938964844,272.744384765625,271.70660400390625,272.3655700683594,272.6792297363281,288.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152084702255479e-09,0.0010110078146681,-0.0177891720086336,0.0,0.0,0.0,-0.0083584114909172,60.0,-11.107962608337402,-0.0,-6.969067811724018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.48821470956318e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.99154508463107e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,7.37972222850658e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,9.991547267418356e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,0.0004739558789879,289.80975341796875,294.1499938964844,272.7648010253906,271.71881103515625,272.3725891113281,272.69891357421875,288.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145132485675276e-09,0.0010109484428539,-0.0177709627896547,0.0,0.0,0.0,-0.0083549646660685,60.0,-11.087056159973145,-0.0,-6.968248555949685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.48821470956318e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.99154508463107e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,7.37972222850658e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,9.991547267418356e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,0.0004739558789879,289.80975341796875,294.1499938964844,272.7648010253906,271.71881103515625,272.3725891113281,272.69891357421875,288.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145132485675276e-09,0.0010109484428539,-0.0177709627896547,0.0,0.0,0.0,-0.0083549646660685,60.0,-11.087056159973145,-0.0,-6.968248555949685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.48803935898468e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.991361002903432e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,7.379586168099195e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,9.991363185690716e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,0.0004739471478387,289.8015441894531,294.1499938964844,272.78533935546875,271.73077392578125,272.3798522949219,272.71881103515625,288.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.1429573367254315e-09,0.0010109298164024,-0.0177652649581432,0.0,0.0,0.0,-0.0083538861945271,60.0,-11.066568374633787,-0.0,-6.967992050022076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.48803935898468e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.991361002903432e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,7.379586168099195e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,9.991363185690716e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,0.0004739471478387,289.8015441894531,294.1499938964844,272.78533935546875,271.73077392578125,272.3798522949219,272.71881103515625,288.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.1429573367254315e-09,0.0010109298164024,-0.0177652649581432,0.0,0.0,0.0,-0.0083538861945271,60.0,-11.066568374633787,-0.0,-6.967992050022076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,9.488075011176988e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,9.991398837883024e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,7.379613816738129e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.991400293074548e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.0004739489522762,289.7974548339844,294.1499938964844,272.795654296875,271.7366943359375,272.3835754394531,272.72882080078125,288.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143404090470541e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.056466102600098,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.488200885243714e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,9.991531260311604e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,7.37971204216592e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,9.991532715503126e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0004739552387036,289.7933349609375,294.1499938964844,272.80596923828125,271.7425842285156,272.3873596191406,272.7388610839844,288.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.046459197998049,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
