time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,9.488694922765716e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,9.992051491281018e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,7.380096212727949e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,9.99205294647254e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.000473979889648,289.7850952148437,294.1499938964844,272.8266296386719,271.7542419433594,272.3951416015625,272.75909423828125,288.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.026728630065918,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,9.488694922765716e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,9.992051491281018e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,7.380096212727949e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,9.99205294647254e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.000473979889648,289.7850952148437,294.1499938964844,272.8266296386719,271.7542419433594,272.3951416015625,272.75909423828125,288.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.026728630065918,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,9.992800187319516e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,7.380649185506627e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,9.9928023701068e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.000474015425425,289.7768859863281,294.1499938964844,272.84735107421875,271.76580810546875,272.4031066894531,272.7794494628906,288.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.007256507873535,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,9.992800187319516e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,7.380649185506627e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,9.9928023701068e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.000474015425425,289.7768859863281,294.1499938964844,272.84735107421875,271.76580810546875,272.4031066894531,272.7794494628906,288.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.007256507873535,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,9.490372030995786e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.99381736619398e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,7.381400791928172e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,9.993818821385504e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0004740636795759,289.76861572265625,294.1499938964844,272.8681030273437,271.7773132324219,272.41131591796875,272.7999267578125,288.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720305250266855e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.988104820251465,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,9.490372030995786e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.99381736619398e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,7.381400791928172e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,9.993818821385504e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0004740636795759,289.76861572265625,294.1499938964844,272.8681030273437,271.7773132324219,272.41131591796875,272.7999267578125,288.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720305250266855e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.988104820251465,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.994991705752908e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.382268086075783e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,9.994993160944432e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0004741193843074,289.7603759765625,294.1499938964844,272.8888244628906,271.7888488769531,272.41973876953125,272.82049560546875,288.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.969157218933104,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.994991705752908e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.382268086075783e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,9.994993160944432e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0004741193843074,289.7603759765625,294.1499938964844,272.8888244628906,271.7888488769531,272.41973876953125,272.82049560546875,288.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.969157218933104,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,9.492101526120678e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,9.99563853838481e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007019042969,0.0,0.0,7.382745388895273e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,9.995639993576332e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0004741500597447,289.7562255859375,294.1499938964844,272.8992004394531,271.79461669921875,272.4240417480469,272.830810546875,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.959769248962402,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,9.492742537986489e-05,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,9.996313747251406e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,7.383244519587606e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,9.996315202442928e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0004741820739582,289.7521057128906,294.1499938964844,272.9095764160156,271.8004150390625,272.42840576171875,272.8411560058594,288.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.95042324066162,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,9.997727465815842e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,7.384288619505242e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,9.997728921007364e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.0004742491582874,289.74383544921875,294.1499938964844,272.9302673339844,271.8121032714844,272.4372863769531,272.86187744140625,288.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.931846618652344,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,9.997727465815842e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,7.384288619505242e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,9.997728921007364e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.0004742491582874,289.74383544921875,294.1499938964844,272.9302673339844,271.8121032714844,272.4372863769531,272.86187744140625,288.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.931846618652344,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,7.385373464785516e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,9.999197936849669e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0004743188328575,289.73553466796875,294.1499938964844,272.9508972167969,271.82391357421875,272.4463806152344,272.8825988769531,288.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91339874267578,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,7.385373464785516e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,9.999197936849669e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0004743188328575,289.73553466796875,294.1499938964844,272.9508972167969,271.82391357421875,272.4463806152344,272.8825988769531,288.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91339874267578,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,9.49689347180538e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001000068441499,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,7.38647286198102e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,0.0001000068587018,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0004743894096463,289.7272644042969,294.1499938964844,272.9714660644531,271.8359375,272.4556884765625,272.9033508300781,288.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89504623413086,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,9.49689347180538e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001000068441499,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,7.38647286198102e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,0.0001000068587018,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0004743894096463,289.7272644042969,294.1499938964844,272.9714660644531,271.8359375,272.4556884765625,272.9033508300781,288.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89504623413086,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.498293366050348e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0001000215925159,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.387561345240101e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001000216070679,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0004744593752548,289.7189636230469,294.1499938964844,272.991943359375,271.84820556640625,272.4651794433594,272.924072265625,288.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.876768112182615,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.498293366050348e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0001000215925159,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.387561345240101e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001000216070679,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0004744593752548,289.7189636230469,294.1499938964844,272.991943359375,271.84820556640625,272.4651794433594,272.924072265625,288.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.876768112182615,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.498980944044888e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001000288320938,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,7.388096128124744e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001000288466457,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0004744936886709,289.7147827148437,294.1499938964844,273.00213623046875,271.8544616699219,272.4700012207031,272.9344177246094,288.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.867652893066406,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.49965324252844e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,0.0001000359116005,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,7.388619269477203e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0001000359261524,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.000474527303595,289.71063232421875,294.1499938964844,273.0122985839844,271.8607788085937,272.4748840332031,272.9447631835937,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.858548164367676,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.50094618019648e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.389624806819484e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.000474591855891,289.70233154296875,294.1499938964844,273.03253173828125,271.8736877441406,272.4847717285156,272.9653625488281,288.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.84036350250244,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.50094618019648e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.389624806819484e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.000474591855891,289.70233154296875,294.1499938964844,273.03253173828125,271.8736877441406,272.4847717285156,272.9653625488281,288.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.84036350250244,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434814453125,0.0,0.0,9.502155444351956e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,7.390565588138998e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0001000622796709,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0004746523045469,289.6940002441406,294.1499938964844,273.0525817871094,271.8869934082031,272.4948425292969,272.98590087890625,288.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.822205543518066,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434814453125,0.0,0.0,9.502155444351956e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,7.390565588138998e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0001000622796709,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0004746523045469,289.6940002441406,294.1499938964844,273.0525817871094,271.8869934082031,272.4948425292969,272.98590087890625,288.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.822205543518066,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0001000739212031,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.391426333924755e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0004747076018247,289.6856689453125,294.1499938964844,273.072509765625,271.9007263183594,272.50506591796875,273.0063171386719,288.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.804069519042969,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0001000739212031,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.391426333924755e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0004747076018247,289.6856689453125,294.1499938964844,273.072509765625,271.9007263183594,272.50506591796875,273.0063171386719,288.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.804069519042969,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,9.504256740910932e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001000843913061,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,7.392199768219143e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0004747572820633,289.6773376464844,294.1499938964844,273.0922241210937,271.9149780273437,272.5155029296875,273.026611328125,288.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.785950660705566,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,9.504256740910932e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001000843913061,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,7.392199768219143e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0004747572820633,289.6773376464844,294.1499938964844,273.0922241210937,271.9149780273437,272.5155029296875,273.026611328125,288.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.785950660705566,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.504707850283012e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0001000891425064,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,7.392550469376147e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0001000891570583,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0004747797793243,289.67315673828125,294.1499938964844,273.1019897460937,271.9223022460937,272.520751953125,273.03668212890625,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.776898384094238,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,9.505129128228872e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,0.0001000935735646,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,7.392877887468785e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.0001000935881165,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,0.0004748008213937,289.6689758300781,294.1499938964844,273.1116943359375,271.9297790527344,272.52606201171875,273.0467224121094,288.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.767852783203123,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001001014315988,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,7.393458508886397e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,0.0004748380742967,289.6606140136719,294.1499938964844,273.1309814453125,271.9451599121094,272.53680419921875,273.0666809082031,288.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.749781608581545,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001001014315988,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,7.393458508886397e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,0.0004748380742967,289.6606140136719,294.1499938964844,273.1309814453125,271.9451599121094,272.53680419921875,273.0666809082031,288.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.749781608581545,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.506550850346684e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001001085474854,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,7.393984560621902e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,0.0001001085620373,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004748718638438,289.6522521972656,294.1499938964844,273.1499938964844,271.9612121582031,272.54766845703125,273.08642578125,288.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.731788635253906,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.506550850346684e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001001085474854,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,7.393984560621902e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,0.0001001085620373,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004748718638438,289.6522521972656,294.1499938964844,273.1499938964844,271.9612121582031,272.54766845703125,273.08642578125,288.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.731788635253906,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,9.507387585472316e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.000100117373222,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0004749136278405,289.6438903808594,294.1499938964844,273.1685485839844,271.9773864746094,272.5586853027344,273.10595703125,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.714073181152344,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,9.507387585472316e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.000100117373222,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0004749136278405,289.6438903808594,294.1499938964844,273.1685485839844,271.9773864746094,272.5586853027344,273.10595703125,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.714073181152344,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,9.508883522357792e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,0.0001001331111183,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,7.395798456855118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0004749883664771,289.6355285644531,294.1499938964844,273.1864318847656,271.9931335449219,272.56982421875,273.1251220703125,288.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717994153818e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.697320938110352,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,9.508883522357792e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,0.0001001331111183,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,7.395798456855118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0004749883664771,289.6355285644531,294.1499938964844,273.1864318847656,271.9931335449219,272.56982421875,273.1251220703125,288.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717994153818e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.697320938110352,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,9.509814844932408e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,0.0001001429191092,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,7.39652241463773e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001001429336611,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.000475034903502,289.63134765625,294.1499938964844,273.1950988769531,272.0008239746094,272.575439453125,273.1345520019531,288.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143220452072e-09,0.0010132502065971,-0.0184760224074125,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.689324378967283,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
