time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.510903328191488e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,0.0001001543860184,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,7.39736933610402e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001001544005703,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543701171875,0.0,0.0,0.0004750892694573,289.6271667480469,294.1499938964844,273.2035522460937,272.00836181640625,272.5810852050781,273.1438903808594,288.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.681625366210938,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,9.513482655165716e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,0.0001001815471681,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,7.399376045214012e-05,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0004752181121148,289.6187744140625,294.1499938964844,273.2198486328125,272.02301025390625,272.5924072265625,273.1621398925781,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.667057991027832,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,9.513482655165716e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,0.0001001815471681,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,7.399376045214012e-05,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0004752181121148,289.6187744140625,294.1499938964844,273.2198486328125,272.02301025390625,272.5924072265625,273.1621398925781,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.667057991027832,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,9.516529826214536e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001002136341412,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,7.401745824608952e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001002136486931,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0004753703251481,289.6103820800781,294.1499938964844,273.2352600097656,272.0370178222656,272.6038513183594,273.1798095703125,288.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.653653144836426,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,9.516529826214536e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001002136341412,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,7.401745824608952e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001002136486931,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0004753703251481,289.6103820800781,294.1499938964844,273.2352600097656,272.0370178222656,272.6038513183594,273.1798095703125,288.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.653653144836426,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,9.520129242446274e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0001002515346044,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,7.404544885503128e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001002515491563,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0004755500995088,289.6019897460937,294.1499938964844,273.2497253417969,272.0502624511719,272.6153259277344,273.19677734375,288.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.641529083251951,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,9.520129242446274e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0001002515346044,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,7.404544885503128e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001002515491563,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0004755500995088,289.6019897460937,294.1499938964844,273.2497253417969,272.0502624511719,272.6153259277344,273.19677734375,288.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.641529083251951,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.524168854113668e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,0.0004757519054692,289.5935974121094,294.1499938964844,273.26318359375,272.0627136230469,272.6268615722656,273.2130432128906,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.630528450012209,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.524168854113668e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,0.0004757519054692,289.5935974121094,294.1499938964844,273.26318359375,272.0627136230469,272.6268615722656,273.2130432128906,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.630528450012209,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,9.526372741675004e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001003172874334,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,7.409400859614834e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001003172947093,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0004758620052598,289.5893859863281,294.1499938964844,273.26953125,272.0686340332031,272.63262939453125,273.22088623046875,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.625503540039062,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,9.528703230898829e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0001003418219625,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.411213300656527e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001003418365144,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0004759783914778,289.5851745605469,294.1499938964844,273.2756042480469,272.0743103027344,272.638427734375,273.2284851074219,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.620811462402344,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,9.533709089737386e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001003945362754,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001003945508273,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0004762284806929,289.5767517089844,294.1499938964844,273.286865234375,272.0849304199219,272.6499938964844,273.2430114746094,288.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.612419128417969,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,9.533709089737386e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001003945362754,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001003945508273,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0004762284806929,289.5767517089844,294.1499938964844,273.286865234375,272.0849304199219,272.6499938964844,273.2430114746094,288.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.612419128417969,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,9.539126767776906e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,0.000100451594335,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.419320900226012e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0001004516016109,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0004764991172123,289.5683288574219,294.1499938964844,273.2969055175781,272.09454345703125,272.6615295410156,273.2566223144531,288.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.605216979980469,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,9.539126767776906e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,0.000100451594335,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.419320900226012e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0001004516016109,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0004764991172123,289.5683288574219,294.1499938964844,273.2969055175781,272.09454345703125,272.6615295410156,273.2566223144531,288.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.605216979980469,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,9.54493589233607e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001005127633106,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,7.42383926990442e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.000476789282402,289.5599060058594,294.1499938964844,273.30572509765625,272.10308837890625,272.67303466796875,273.26910400390625,288.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.599404335021973,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,9.54493589233607e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001005127633106,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,7.42383926990442e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.000476789282402,289.5599060058594,294.1499938964844,273.30572509765625,272.10308837890625,272.67303466796875,273.26910400390625,288.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.599404335021973,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,9.55112773226574e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,7.428655226249248e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0001005779777187,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,0.0004770985688082,289.55145263671875,294.1499938964844,273.3132019042969,272.1104431152344,272.6844787597656,273.2803649902344,288.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241509497165,0.0,0.0,0.0,-0.0087435916066169,60.0,-10.594989776611328,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,9.55112773226574e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,7.428655226249248e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0001005779777187,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,0.0004770985688082,289.55145263671875,294.1499938964844,273.3132019042969,272.1104431152344,272.6844787597656,273.2803649902344,288.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241509497165,0.0,0.0,0.0,-0.0087435916066169,60.0,-10.594989776611328,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,9.554316784488036e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001006115489872,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,7.431135600199923e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0001006115562631,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.0004772578540723,289.5472412109375,294.1499938964844,273.3164367675781,272.1136474609375,272.690185546875,273.2855834960937,288.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.593183517456056,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820739746094,0.0,0.0,9.557596786180512e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.000100646087958,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,7.433686550939456e-05,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001006460952339,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,0.000477421679534,289.5429992675781,294.1499938964844,273.3193054199219,272.1165466308594,272.69586181640625,273.2904968261719,288.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.591742515563965,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,9.564330684952438e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,7.438923785230145e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,0.0004777580907102,289.5345458984375,294.1499938964844,273.3239440917969,272.1213684082031,272.7071228027344,273.2992248535156,288.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.589860916137695,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,9.564330684952438e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,7.438923785230145e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,0.0004777580907102,289.5345458984375,294.1499938964844,273.3239440917969,272.1213684082031,272.7071228027344,273.2992248535156,288.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.589860916137695,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.571234841132537e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,7.444293441949412e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0004781029419973,289.5260925292969,294.1499938964844,273.3270874023437,272.12481689453125,272.71826171875,273.3066711425781,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.589179039001465,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.571234841132537e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,7.444293441949412e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0004781029419973,289.5260925292969,294.1499938964844,273.3270874023437,272.12481689453125,272.71826171875,273.3066711425781,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.589179039001465,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,9.578243043506518e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.0001008635008474,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,7.449744589393958e-05,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0001008635153993,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0004784530319739,289.5176086425781,294.1499938964844,273.3286437988281,272.1268005371094,272.7292175292969,273.3125305175781,288.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.589823722839355,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,9.578243043506518e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.0001008635008474,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,7.449744589393958e-05,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0001008635153993,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0004784530319739,289.5176086425781,294.1499938964844,273.3286437988281,272.1268005371094,272.7292175292969,273.3125305175781,288.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.589823722839355,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,9.585270890966058e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,0.0001009375046123,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,7.455210288753733e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0004788040823768,289.5091552734375,294.1499938964844,273.3285827636719,272.12725830078125,272.739990234375,273.3169860839844,288.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.59153175354004,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,9.585270890966058e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,0.0001009375046123,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,7.455210288753733e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0004788040823768,289.5091552734375,294.1499938964844,273.3285827636719,272.12725830078125,272.739990234375,273.3169860839844,288.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.59153175354004,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,9.588768443791196e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0001009743355098,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,7.457930769305676e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001009743500617,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0004789787926711,289.5049133300781,294.1499938964844,273.3279113769531,272.1268920898437,272.7453308105469,273.31866455078125,288.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.59280490875244,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,9.592229616828264e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001010107880574,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,7.460622873622924e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0001010107953334,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,0.0004791516985278,289.50067138671875,294.1499938964844,273.3268127441406,272.1260986328125,272.7505798339844,273.31988525390625,288.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.594371795654297,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,9.598991891834884e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0001010819978546,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,7.465882663382217e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0004794894775841,289.4921569824219,294.1499938964844,273.3232727050781,272.123291015625,272.7608947753906,273.32098388671875,288.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.598387718200684,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,9.598991891834884e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0001010819978546,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,7.465882663382217e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0004794894775841,289.4921569824219,294.1499938964844,273.3232727050781,272.123291015625,272.7608947753906,273.32098388671875,288.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.598387718200684,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,9.605541708879171e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,0.0001011509739328,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001011509812087,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0004798166628461,289.4836730957031,294.1499938964844,273.3179016113281,272.1187438964844,272.77099609375,273.320556640625,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.603286743164062,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,9.605541708879171e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,0.0001011509739328,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001011509812087,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0004798166628461,289.4836730957031,294.1499938964844,273.3179016113281,272.1187438964844,272.77099609375,273.320556640625,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.603286743164062,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,9.611705900169908e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,0.0001012158827506,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,7.475771417375654e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004801245813723,289.47515869140625,294.1499938964844,273.3106384277344,272.11236572265625,272.7807312011719,273.3180847167969,288.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.60932731628418,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,9.611705900169908e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,0.0001012158827506,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,7.475771417375654e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004801245813723,289.47515869140625,294.1499938964844,273.3106384277344,272.11236572265625,272.7807312011719,273.3180847167969,288.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.60932731628418,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,9.617540490580724e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,7.48030943213962e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.0001012773354887,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0004804160271305,289.4666442871094,294.1499938964844,273.30145263671875,272.1040954589844,272.7901916503906,273.3138732910156,288.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.61619758605957,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,9.617540490580724e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,7.48030943213962e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.0001012773354887,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0004804160271305,289.4666442871094,294.1499938964844,273.30145263671875,272.1040954589844,272.7901916503906,273.3138732910156,288.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.61619758605957,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
