time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.620275523047894e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.0001013061264529,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,7.482436922146007e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001013061410048,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0004805526405107,289.46240234375,294.1499938964844,273.29608154296875,272.0992126464844,272.7947692871094,273.31103515625,288.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.620010375976562,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,9.622890502214432e-05,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,0.0001013336586765,290.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,7.484470552299172e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001013336732285,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.0004806832585018,289.4581298828125,294.1499938964844,273.29022216796875,272.0938720703125,272.7992553710937,273.30767822265625,288.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.624051094055176,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,9.627699182601646e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001013843066175,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,7.488210394512862e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0004809234815184,289.4496154785156,294.1499938964844,273.2769470214844,272.08160400390625,272.8079528808594,273.2995300292969,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.632800102233888,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,9.627699182601646e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001013843066175,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,7.488210394512862e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0004809234815184,289.4496154785156,294.1499938964844,273.2769470214844,272.08160400390625,272.8079528808594,273.2995300292969,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.632800102233888,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0001014295994536,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,7.491556607419625e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001014296140056,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0004811383550986,289.44110107421875,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,288.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.642407417297363,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0001014295994536,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,7.491556607419625e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001014296140056,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0004811383550986,289.44110107421875,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,288.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.642407417297363,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,9.635581955080852e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.000101467303466,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,7.494341116398573e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0004813172272406,289.4325866699219,294.1499938964844,273.2438659667969,272.0506591796875,272.82403564453125,273.2769470214844,288.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.652944564819336,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,9.635581955080852e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.000101467303466,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,7.494341116398573e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0004813172272406,289.4325866699219,294.1499938964844,273.2438659667969,272.0506591796875,272.82403564453125,273.2769470214844,288.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.652944564819336,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.638548363000154e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,7.49664832255803e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0004814653948415,289.424072265625,294.1499938964844,273.22393798828125,272.0318603515625,272.83135986328125,273.2625427246094,288.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.664236068725586,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.638548363000154e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,7.49664832255803e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0004814653948415,289.424072265625,294.1499938964844,273.22393798828125,272.0318603515625,272.83135986328125,273.2625427246094,288.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.664236068725586,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,9.639733616495504e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001015110319713,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,7.497570913983509e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0001015110392472,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0004815246211364,289.4197998046875,294.1499938964844,273.213134765625,272.0216064453125,272.8348083496094,273.2545166015625,288.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.670205116271973,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.640722419135273e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0001015214365907,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,7.498339255107567e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,0.0004815740103367,289.41552734375,294.1499938964844,273.20172119140625,272.0107421875,272.8381652832031,273.24591064453125,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.676369667053224,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,9.642025543143971e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.499352796003222e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0001015351735986,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0004816390865016,289.4070129394531,294.1499938964844,273.1770935058594,271.9872131347656,272.8443908691406,273.2269592285156,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.689315795898438,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,9.642025543143971e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.499352796003222e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0001015351735986,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0004816390865016,289.4070129394531,294.1499938964844,273.1770935058594,271.9872131347656,272.8443908691406,273.2269592285156,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.689315795898438,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.642515942687167e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0001015403249766,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,7.499734783777967e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001015403395285,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,0.0004816635919269,289.39849853515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,288.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.702985763549805,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.642515942687167e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0001015403249766,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,7.499734783777967e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001015403395285,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,0.0004816635919269,289.39849853515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,288.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.702985763549805,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,9.641876386012882e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,0.0001015335947158,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,7.499237108277157e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004816316650249,289.38995361328125,294.1499938964844,273.1194152832031,271.93170166015625,272.8551025390625,273.1822509765625,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.717621803283691,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,9.641876386012882e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,0.0001015335947158,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,7.499237108277157e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004816316650249,289.38995361328125,294.1499938964844,273.1194152832031,271.93170166015625,272.8551025390625,273.1822509765625,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.717621803283691,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.639980271458626e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,0.0001015136222122,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,7.497762271668762e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0001015136367641,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0004815369320567,289.3814392089844,294.1499938964844,273.08453369140625,271.8978576660156,272.8594970703125,273.15576171875,288.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.022723214700818,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.7337007522583,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.639980271458626e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,0.0001015136222122,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,7.497762271668762e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0001015136367641,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0004815369320567,289.3814392089844,294.1499938964844,273.08453369140625,271.8978576660156,272.8594970703125,273.15576171875,288.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.022723214700818,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.7337007522583,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.63862839853391e-05,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001014993904391,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,7.496710895793512e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.000101499397715,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.0004814693820662,289.377197265625,294.1499938964844,273.0655212402344,271.8794250488281,272.86138916015625,273.14117431640625,288.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.742374420166016,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,9.636986214900388e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001014820954878,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,7.495433237636462e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,0.0001014821027638,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.000481387367472,289.3729248046875,294.1499938964844,273.0455627441406,271.8599853515625,272.8630676269531,273.12579345703125,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.75139617919922,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.6328767540399e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001014388180919,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,7.492237637052312e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001014388326439,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0004811820981558,289.3644104003906,294.1499938964844,273.0028381347656,271.8183288574219,272.8658447265625,273.0924377441406,288.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.77054214477539,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.6328767540399e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001014388180919,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,7.492237637052312e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001014388326439,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0004811820981558,289.3644104003906,294.1499938964844,273.0028381347656,271.8183288574219,272.8658447265625,273.0924377441406,288.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.77054214477539,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,9.627780673326924e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0001013851651805,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,7.488274422939867e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.0004809275560546,289.3559265136719,294.1499938964844,272.95660400390625,271.77313232421875,272.8678283691406,273.0559997558594,288.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.79099941253662,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,9.627780673326924e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0001013851651805,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,7.488274422939867e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.0004809275560546,289.3559265136719,294.1499938964844,272.95660400390625,271.77313232421875,272.8678283691406,273.0559997558594,288.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.79099941253662,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,9.621839853934944e-05,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001013226064969,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,7.483653462259099e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0004806308133993,289.347412109375,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.0161437988281,288.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.812795639038086,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,9.621839853934944e-05,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001013226064969,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,7.483653462259099e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0004806308133993,289.347412109375,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.0161437988281,288.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.812795639038086,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,9.615033195586876e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001012509237625,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,7.478358747903258e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0004802907642442,289.33892822265625,294.1499938964844,272.8547058105469,271.67340087890625,272.8689270019531,272.972900390625,288.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.835851669311523,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,9.615033195586876e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001012509237625,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,7.478358747903258e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0004802907642442,289.33892822265625,294.1499938964844,272.8547058105469,271.67340087890625,272.8689270019531,272.972900390625,288.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.835851669311523,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,9.61137775448151e-05,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.0001012124266708,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,7.475516031263396e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001012124339467,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0004801081668119,289.3346862792969,294.1499938964844,272.82745361328125,271.6466979980469,272.8685913085937,272.9502258300781,288.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900797724723,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.847747802734377,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,9.607517131371424e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.0001011717686196,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,7.472513243556023e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.0001011717831715,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,0.0004799153248313,289.3304748535156,294.1499938964844,272.799560546875,271.6193542480469,272.86798095703125,272.9267883300781,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.6316642722295e-09,0.0010236598318442,-0.021664123982191,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.859917640686035,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.599362965673208e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001010859123198,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.4661715188995e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001010859195957,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0004795080458279,289.3219909667969,294.1499938964844,272.74200439453125,271.5628967285156,272.8660583496094,272.8781433105469,288.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.884896278381348,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.599362965673208e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001010859123198,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.4661715188995e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001010859195957,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0004795080458279,289.3219909667969,294.1499938964844,272.74200439453125,271.5628967285156,272.8660583496094,272.8781433105469,288.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.884896278381348,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,9.59062745096162e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001009939223877,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,7.459377229679376e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001009939296636,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0004790716920979,289.31353759765625,294.1499938964844,272.6822814941406,271.5043334960937,272.8630065917969,272.8267822265625,288.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421245034639924e-09,0.0010218606330454,-0.0211130995303392,0.0,0.0,0.0,-0.008987589739263,60.0,-10.91084098815918,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,9.59062745096162e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001009939223877,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,7.459377229679376e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001009939296636,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0004790716920979,289.31353759765625,294.1499938964844,272.6822814941406,271.5043334960937,272.8630065917969,272.8267822265625,288.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421245034639924e-09,0.0010218606330454,-0.0211130995303392,0.0,0.0,0.0,-0.008987589739263,60.0,-10.91084098815918,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.58153250394389e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0001008981416816,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,7.452302816091105e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,0.0001008981489576,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0004786173522006,289.3050842285156,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.77349853515625,288.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.937469482421877,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.58153250394389e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0001008981416816,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,7.452302816091105e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,0.0001008981489576,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0004786173522006,289.3050842285156,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.77349853515625,288.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.937469482421877,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.57217562245205e-05,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001007996179396,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,7.445025403285399e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,0.0001007996252155,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,0.0004781499737873,289.2966613769531,294.1499938964844,272.55743408203125,271.3818359375,272.8538818359375,272.71795654296875,288.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96501922607422,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
