time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.57217562245205e-05,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001007996179396,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,7.445025403285399e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,0.0001007996252155,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,0.0004781499737873,289.2966613769531,294.1499938964844,272.55743408203125,271.3818359375,272.8538818359375,272.71795654296875,288.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96501922607422,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.567460074322298e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007499595289,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137939453125,0.0,0.0,7.44135832064785e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001007499668048,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,0.0004779144364874,289.2924499511719,294.1499938964844,272.5252990722656,271.3503112792969,272.85089111328125,272.6895751953125,288.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.979040145874023,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,9.562743071001024e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0001007002792903,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,7.437689055223018e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,0.0001007002865662,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,0.0004776787827722,289.2882385253906,294.1499938964844,272.49285888671875,271.3184814453125,272.8476867675781,272.6607971191406,288.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.993246078491213,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,9.553389099892227e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,0.0001006017773761,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,7.430413825204596e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.000100601784652,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0004772115207742,289.27984619140625,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021423339844,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.02224826812744,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,9.553389099892227e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,0.0001006017773761,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,7.430413825204596e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.000100601784652,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0004772115207742,289.27984619140625,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021423339844,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.02224826812744,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,9.54421775531955e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0001005052035907,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,7.42328047635965e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0004767534264829,289.2714233398437,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.051937103271484,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,9.54421775531955e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0001005052035907,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,7.42328047635965e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0004767534264829,289.2714233398437,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.051937103271484,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,9.538885205984116e-05,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,0.0001004490477498,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,7.419133180519566e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48358154296875,0.0,0.0,0.0001004490550258,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.0004764870391227,289.26641845703125,294.1499938964844,272.320556640625,271.1495361328125,272.82672119140625,272.5057373046875,288.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.07013702392578,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,9.53540875343606e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,0.0001004124351311,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,7.416428707074374e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001004124424071,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,0.0004763133765663,289.2630615234375,294.1499938964844,272.293701171875,271.12322998046875,272.8228759765625,272.481201171875,288.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733277129773342e-09,0.0010159778175875,-0.0193113908171653,0.0,0.0,0.0,-0.0086465347558259,60.0,-11.082401275634766,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.526962094241752e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001003234938252,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,0.0001003235011012,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0004758914583362,289.2546691894531,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4193725585937,288.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.113393783569336,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.526962094241752e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001003234938252,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,0.0001003235011012,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0004758914583362,289.2546691894531,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4193725585937,288.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.113393783569336,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751892089844,0.0,0.0,9.522919572191312e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,0.0001002809221972,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,7.406715303659439e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,0.0001002809294732,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,0.0004756895359605,289.25048828125,294.1499938964844,272.1927795410156,271.0243530273437,272.8070678710937,272.3881530761719,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038775861263,0.0,0.0,0.0,-0.008569398894906,60.0,-11.129141807556152,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,9.519012382952496e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,0.0001002397766569,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,7.403676136163995e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001002397839329,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0004754943365696,289.2463073730469,294.1499938964844,272.1591491699219,270.991455078125,272.80126953125,272.3567810058594,288.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.00854526553303,60.0,-11.145005226135254,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.51156034716405e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.000100161305454,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,7.397880108328536e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.00010016131273,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0004751220985781,289.2379455566406,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.176993370056152,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.51156034716405e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.000100161305454,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,7.397880108328536e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.00010016131273,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0004751220985781,289.2379455566406,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.176993370056152,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,9.504451736574993e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0004747670318465,289.2296142578125,294.1499938964844,272.0256652832031,270.86090087890625,272.7756042480469,272.2304992675781,288.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.209114074707031,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,9.504451736574993e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0004747670318465,289.2296142578125,294.1499938964844,272.0256652832031,270.86090087890625,272.7756042480469,272.2304992675781,288.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.209114074707031,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,9.497553401160984e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0001000137999653,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,7.386985816992819e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0001000138072413,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,0.0004744224133901,289.2212829589844,294.1499938964844,271.9599914550781,270.7967834472656,272.7613220214844,272.16729736328125,288.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.24102783203125,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,9.497553401160984e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0001000137999653,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,7.386985816992819e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0001000138072413,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,0.0004744224133901,289.2212829589844,294.1499938964844,271.9599914550781,270.7967834472656,272.7613220214844,272.16729736328125,288.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.24102783203125,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,9.49079476413317e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.99426338239573e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.994264109991492e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,0.0004740848380606,289.21295166015625,294.1499938964844,271.8954162597656,270.7337951660156,272.74615478515625,272.1043395996094,288.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.272468566894531,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,9.49079476413317e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.99426338239573e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.994264109991492e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,0.0004740848380606,289.21295166015625,294.1499938964844,271.8954162597656,270.7337951660156,272.74615478515625,272.1043395996094,288.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.272468566894531,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,9.487461647950111e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.990753460442647e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,7.3791372415144e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,9.990754188038407e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0004739183350466,289.20880126953125,294.1499938964844,271.8636169433594,270.70281982421875,272.7382507324219,272.0730285644531,288.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.28795337677002,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,9.484173642704263e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,9.987290832214056e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,7.376579742413014e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.98729155980982e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,0.0004737540730275,289.20465087890625,294.1499938964844,271.8321838378906,270.67218017578125,272.7301330566406,272.0418701171875,288.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.303228378295898,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,9.477791900280864e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,9.980570757761598e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098205566406,0.0,0.0,0.0004734352987725,289.19635009765625,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.333041191101074,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,9.477791900280864e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,9.980570757761598e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098205566406,0.0,0.0,0.0004734352987725,289.19635009765625,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.333041191101074,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,9.974158456316218e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,7.366879435721785e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004731311346404,289.18804931640625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.91943359375,288.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.362015724182127,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,9.974158456316218e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,7.366879435721785e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004731311346404,289.18804931640625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.91943359375,288.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.362015724182127,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.466194751439616e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.968358062906192e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,7.362595351878554e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0004728559870272,289.17974853515625,294.1499938964844,271.6532897949219,270.4984436035156,272.6774597167969,271.85986328125,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.390057563781738,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.466194751439616e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.968358062906192e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,7.362595351878554e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0004728559870272,289.17974853515625,294.1499938964844,271.6532897949219,270.4984436035156,272.6774597167969,271.85986328125,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.390057563781738,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,9.461335139349104e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,9.963240881916136e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,7.358816219493747e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,0.0004726132610812,289.1714782714844,294.1499938964844,271.59814453125,270.44512939453125,272.65850830078125,271.8016967773437,288.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.417189598083496,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,9.461335139349104e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,9.963240881916136e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,7.358816219493747e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,0.0004726132610812,289.1714782714844,294.1499938964844,271.59814453125,270.44512939453125,272.65850830078125,271.8016967773437,288.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.417189598083496,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,9.459193825023247e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,9.9609860626515e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,7.35715075279586e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,9.960986790247262e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,0.0004725062754005,289.1673278808594,294.1499938964844,271.5715637207031,270.4194641113281,272.6488037109375,271.7731628417969,288.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.43042278289795,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,9.457278792979196e-05,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,9.958969167200848e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,7.355661364272237e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,9.95896989479661e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0004724106402136,289.1632080078125,294.1499938964844,271.54571533203125,270.39453125,272.63897705078125,271.7450866699219,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.443415641784668,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.454158862354234e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,9.955683344742285e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,7.353234104812145e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.955684072338045e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.0004722547600977,289.1549377441406,294.1499938964844,271.4962463378906,270.3469543457031,272.618896484375,271.6903686523437,288.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.468646049499512,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.454158862354234e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,9.955683344742285e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,7.353234104812145e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.955684072338045e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.0004722547600977,289.1549377441406,294.1499938964844,271.4962463378906,270.3469543457031,272.618896484375,271.6903686523437,288.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.468646049499512,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.050000000745058,9.451934602111578e-05,291.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.050000000745058,9.953341213986278e-05,290.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.050000000745058,9.95334194158204e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.050000000745058,0.0004721436707768,289.14666748046875,291.1499938964844,271.45001220703125,270.3026428222656,272.5983581542969,271.63751220703125,288.1508483886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.492897033691406,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.050000000745058,9.451934602111578e-05,291.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.050000000745058,9.953341213986278e-05,290.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.050000000745058,9.95334194158204e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.050000000745058,0.0004721436707768,289.14666748046875,291.1499938964844,271.45001220703125,270.3026428222656,272.5983581542969,271.63751220703125,288.1508483886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.492897033691406,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214233398437,0.4844657778739929,0.050000000745058,0.041798498481512,291.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.513916015625,0.4844657778739929,0.050000000745058,0.0440158322453498,290.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205993652344,0.4844657778739929,0.050000000745058,0.032509945333004,290.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.4844657778739929,0.050000000745058,0.0440158322453498,291.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5197448730469,0.4844657778739929,0.050000000745058,0.2087921500205993,288.3741455078125,291.1499938964844,271.42779541015625,270.2817687988281,285.04864501953125,287.8804626464844,288.04345703125,1.0,0.1763176470994949,0.1627252250909805,0.1627252250909805,1.0,1.0,-0.4453195333480835,0.013320910744369,0.431998610496521,-0.0980964452028274,0.0,0.0,0.0,36.048118591308594,60.0,-243.77520751953125,-0.0,32.378353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
