time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96484375,0.4711006879806518,0.050000000745058,0.0466517396271228,291.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644775390625,0.4711006879806518,0.050000000745058,0.0491265319287776,291.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.4711006879806518,0.050000000745058,0.0362846888601779,290.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647827148437,0.4711006879806518,0.050000000745058,0.0491265319287776,291.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647827148437,0.4711006879806518,0.050000000745058,0.2330351024866104,287.92486572265625,291.1499938964844,271.4056701660156,270.2616271972656,286.5502624511719,291.4779357910156,287.7972412109375,1.0,0.200755700469017,0.325450450181961,0.325450450181961,1.0,1.0,-0.4970833957195282,0.0584205314517021,0.4386628568172455,-0.0659887567162513,0.0,0.0,0.0,50.61534881591797,60.0,-390.0772399902344,-0.0,49.82365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.4541330337524414,0.050000000745058,0.0471100248396396,291.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.4541330337524414,0.050000000745058,0.0496091246604919,291.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.4541330337524414,0.050000000745058,0.0366411320865154,290.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.4541330337524414,0.050000000745058,0.0496091246604919,291.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.4541330337524414,0.050000000745058,0.2353243380784988,287.5477294921875,291.1499938964844,271.3632507324219,270.2247619628906,284.4324951171875,291.6121520996094,287.4228515625,1.0,0.2117546051740646,0.6399766206741333,0.6399766206741333,1.0,1.0,-0.5019688010215759,0.1878009587526321,0.3141678273677826,0.0613702982664108,0.0,0.0,0.0,58.49365615844727,60.0,-734.3170776367188,-0.0,57.137203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.4539360702037811,0.050000000745058,0.0471135228872299,291.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.4539360702037811,0.050000000745058,0.0496128089725971,291.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.4539360702037811,0.050000000745058,0.0366438515484333,290.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.4539360702037811,0.050000000745058,0.0496128089725971,291.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.4539360702037811,0.050000000745058,0.235341802239418,287.5320129394531,291.1499938964844,271.3617858886719,270.2235412597656,284.31756591796875,291.61181640625,287.3978881835937,1.0,0.2118795663118362,0.6509009003639221,0.6509009003639221,1.0,1.0,-0.5020060539245605,0.1900108456611633,0.3119952082633972,0.0635546445846557,0.0,0.0,0.0,58.586402893066406,60.0,-766.8057861328125,-0.0,57.22100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4521215558052063,0.050000000745058,0.0471459813416004,291.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4521215558052063,0.050000000745058,0.0496469885110855,291.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4521215558052063,0.050000000745058,0.0366690941154956,290.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4521215558052063,0.050000000745058,0.0496469885110855,291.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4521215558052063,0.050000000745058,0.2355039417743683,287.1612548828125,291.1499938964844,271.3399963378906,270.2055358886719,283.35174560546875,291.6063842773437,286.924072265625,1.0,0.2130438536405563,0.8136261105537415,0.8136261105537415,1.0,1.0,-0.5023519396781921,0.2072460204362869,0.2951059341430664,0.08053969591856,0.0,0.0,0.0,59.4522590637207,60.0,-1114.6715087890625,-0.0,58.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04180908203125,297.1499938964844,293.1499938964844,0.0008040634565986,-71.46014404296875,287.6503295898437,0.4514292478561401,0.050000000745058,0.0471585430204868,291.3571472167969,297.1499938964844,293.1499938964844,0.0006366922752931,-59.58697891235352,287.4290466308594,0.4514292478561401,0.050000000745058,0.0496602170169353,291.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.4514292478561401,0.050000000745058,0.0366788692772388,290.7992858886719,297.1499938964844,293.1499938964844,0.0005098055116832,-45.29246520996094,287.1264953613281,0.4514292478561401,0.050000000745058,0.0496602170169353,291.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159118652344,0.4514292478561401,0.050000000745058,0.2355666905641555,286.6782531738281,291.1499938964844,271.3183288574219,270.188232421875,283.176025390625,291.6007995605469,286.4565734863281,1.0,0.2134955823421478,0.8501989245414734,0.8501989245414734,1.0,1.0,-0.5024858713150024,0.2091435045003891,0.2933423519134521,0.0823225826025009,0.0,0.0,1.0,59.78765869140625,60.0,-1121.7626953125,-3009.609619140625,58.310150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,303.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,3985.060791015625,18000.0,0.0,0.0,7.525708497269079e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488863848149776,0.0488873496651649,-9.665875495556977e-07,0.0,7.637637366997296e-08,0.0,0.0,0.4645311236381531,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0498962402344,297.1499938964844,293.1499938964844,0.0017754955915734,-150.24972534179688,290.1456604003906,0.4510585367679596,0.050000000745058,0.04716532304883,291.356201171875,297.1499938964844,293.1499938964844,0.001516850083135,-135.17233276367188,289.7706298828125,0.4510585367679596,0.050000000745058,0.0496673583984375,291.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498413085937,0.4510585367679596,0.050000000745058,0.0366841405630111,290.8169250488281,297.1499938964844,293.1499938964844,0.0015695529291406,-139.86880493164062,289.8077087402344,0.4510585367679596,0.050000000745058,0.0496673583984375,291.603759765625,297.1499938964844,293.1499938964844,0.0012560335453599,-530.9480590820312,289.3977355957031,0.4510585367679596,0.050000000745058,0.2356005609035492,287.7654724121094,291.1499938964844,271.2752990722656,270.15545654296875,283.0758361816406,291.6014709472656,288.45758056640625,1.0,0.2137375622987747,0.9233444333076476,0.9233444333076476,1.0,1.0,-0.5025581121444702,0.2110684812068939,0.2914896309375763,0.0841108262538909,0.0,0.0,1.0,59.968109130859375,60.0,2638.3779296875,-6893.849609375,58.47426986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5238037109375,308.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,9174.2294921875,18000.0,0.0,0.0,0.0299433935433626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727953672409058,0.9728031754493712,-7.821332474122755e-06,0.0,3.0388739105546847e-05,0.0,0.0,102.42317962646484,0.0,0.0,0.0,0.5477931499481201,4.0,0.0,1.0
799680,291.0498962402344,297.1499938964844,293.1499938964844,0.0017754955915734,-150.24972534179688,290.1456604003906,0.4510585367679596,0.050000000745058,0.04716532304883,291.356201171875,297.1499938964844,293.1499938964844,0.001516850083135,-135.17233276367188,289.7706298828125,0.4510585367679596,0.050000000745058,0.0496673583984375,291.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498413085937,0.4510585367679596,0.050000000745058,0.0366841405630111,290.8169250488281,297.1499938964844,293.1499938964844,0.0015695529291406,-139.86880493164062,289.8077087402344,0.4510585367679596,0.050000000745058,0.0496673583984375,291.603759765625,297.1499938964844,293.1499938964844,0.0012560335453599,-530.9480590820312,289.3977355957031,0.4510585367679596,0.050000000745058,0.2356005609035492,287.7654724121094,291.1499938964844,271.2752990722656,270.15545654296875,283.0758361816406,291.6014709472656,288.45758056640625,1.0,0.2137375622987747,0.9233444333076476,0.9233444333076476,1.0,1.0,-0.5025581121444702,0.2110684812068939,0.2914896309375763,0.0841108262538909,0.0,0.0,1.0,59.968109130859375,60.0,2638.3779296875,-6893.849609375,58.47426986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5238037109375,308.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,9174.2294921875,18000.0,0.0,0.0,0.0299433935433626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727953672409058,0.9728031754493712,-7.821332474122755e-06,0.0,3.0388739105546847e-05,0.0,0.0,102.42317962646484,0.0,0.0,0.0,0.5477931499481201,4.0,0.0,1.0
799740,291.0887145996094,297.1499938964844,293.1499938964844,0.0022780620492994,-181.00201416015625,292.75244140625,0.4510035514831543,0.050000000745058,0.0471663326025009,291.378662109375,297.1499938964844,293.1499938964844,0.001972101163119,-165.0202178955078,292.3340148925781,0.4510035514831543,0.050000000745058,0.0496684201061725,291.0741271972656,297.1499938964844,293.1499938964844,0.0019928619731217,-123.16604614257812,292.3432312011719,0.4510035514831543,0.050000000745058,0.0366849265992641,290.85284423828125,297.1499938964844,293.1499938964844,0.0021772719919681,-182.17901611328125,292.5863342285156,0.4510035514831543,0.050000000745058,0.0496684201061725,291.6315002441406,297.1499938964844,293.1499938964844,0.0016344845062121,-648.7904052734375,291.878662109375,0.4510035514831543,0.050000000745058,0.2356055974960327,289.7528381347656,291.1499938964844,271.2355651855469,270.12701416015625,283.0300598144531,291.6263732910156,290.10400390625,1.0,0.2137726545333862,0.9916031956672668,0.9916031956672668,1.0,1.0,-0.5025688409805298,0.2120903432369232,0.2904785275459289,0.0850620046257972,0.0,0.0,1.0,59.99457550048828,60.0,2356.268310546875,-6636.451171875,58.49814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6849670410156,307.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,14914.755859375,18000.0,0.0,0.0,0.0617800876498222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421400547027588,1.2421528100967407,-1.2742283615807535e-05,0.0,6.26989349257201e-05,0.0,0.0,213.0919342041016,0.0,0.0,0.0,0.68338543176651,4.0,0.0,1.0
799800,291.09197998046875,297.1499938964844,293.1499938964844,0.0023137130774557,-183.23541259765625,292.8921203613281,0.4510021805763244,0.050000000745058,0.047166358679533,291.3807067871094,297.1499938964844,293.1499938964844,0.0020045517012476,-167.1912841796875,292.4706420898437,0.4510021805763244,0.050000000745058,0.0496684461832046,291.0769958496094,297.1499938964844,293.1499938964844,0.0020310683175921,-125.11978149414062,292.4880676269531,0.4510021805763244,0.050000000745058,0.0366849452257156,290.85577392578125,297.1499938964844,293.1499938964844,0.0022201596293598,-185.16256713867188,292.7368469238281,0.4510021805763244,0.050000000745058,0.0496684461832046,291.6339416503906,297.1499938964844,293.1499938964844,0.0016613318584859,-657.3103637695312,292.0091247558594,0.4510021805763244,0.050000000745058,0.2356057316064834,289.8502197265625,291.1499938964844,271.2327575683594,270.12506103515625,283.0278625488281,291.6286926269531,290.18975830078125,1.0,0.213773488998413,0.996489942073822,0.996489942073822,1.0,1.0,-0.5025691390037537,0.2121451199054718,0.2904240190982818,0.0851132869720459,0.0,0.0,1.0,59.99522018432617,60.0,2313.3466796875,-6615.4609375,58.49871444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.57940673828125,307.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,15152.017578125,19080.0,0.0,0.0,0.0640434250235557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2519817352294922,1.2519947290420532,-1.2944997251906898e-05,0.0,6.499593291664496e-05,0.0,0.0,218.1972198486328,0.0,0.0,0.0,0.7033365964889526,4.0,0.0,1.0
799860,291.1434020996094,297.1499938964844,293.1499938964844,0.0028033608105033,-212.8329162597656,294.6439208984375,0.4509933590888977,0.050000000745058,0.0471665225923061,291.4135437011719,297.1499938964844,293.1499938964844,0.0024519304279237,-196.1309814453125,294.183349609375,0.4509933590888977,0.050000000745058,0.0496686175465583,291.1226501464844,297.1499938964844,293.1499938964844,0.002555196871981,-150.946044921875,294.3060302734375,0.4509933590888977,0.050000000745058,0.0366850718855857,290.9017333984375,297.1499938964844,293.1499938964844,0.0028108048718422,-224.7147216796875,294.63311767578125,0.4509933590888977,0.050000000745058,0.0496686175465583,291.6734313964844,297.1499938964844,293.1499938964844,0.0020282659679651,-769.7679443359375,293.63336181640625,0.4509933590888977,0.050000000745058,0.2356065362691879,291.0419006347656,291.1499938964844,271.1906433105469,270.0968322753906,283.0271911621094,291.6673278808594,291.28936767578125,1.0,0.2137789726257324,0.9968584179878236,0.9968584179878236,1.0,1.0,-0.5025708675384521,0.2121834605932235,0.2903873920440674,0.085123486816883,0.0,0.0,0.9866978526115416,59.99928283691406,48.0,1713.967529296875,-6365.5224609375,58.5024299621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3863525390625,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.685546875,19080.0,0.0,0.0,0.0968821868300437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667877912521362,1.3668031692504885,-1.5434141459991224e-05,0.0,9.832310024648903e-05,0.0,0.0,283.97265625,0.0,0.0,0.0,0.7476620674133301,4.0,0.0,1.0
799920,291.1434020996094,297.1499938964844,293.1499938964844,0.0028033608105033,-212.8329162597656,294.6439208984375,0.4509933590888977,0.050000000745058,0.0471665225923061,291.4135437011719,297.1499938964844,293.1499938964844,0.0024519304279237,-196.1309814453125,294.183349609375,0.4509933590888977,0.050000000745058,0.0496686175465583,291.1226501464844,297.1499938964844,293.1499938964844,0.002555196871981,-150.946044921875,294.3060302734375,0.4509933590888977,0.050000000745058,0.0366850718855857,290.9017333984375,297.1499938964844,293.1499938964844,0.0028108048718422,-224.7147216796875,294.63311767578125,0.4509933590888977,0.050000000745058,0.0496686175465583,291.6734313964844,297.1499938964844,293.1499938964844,0.0020282659679651,-769.7679443359375,293.63336181640625,0.4509933590888977,0.050000000745058,0.2356065362691879,291.0419006347656,291.1499938964844,271.1906433105469,270.0968322753906,283.0271911621094,291.6673278808594,291.28936767578125,1.0,0.2137789726257324,0.9968584179878236,0.9968584179878236,1.0,1.0,-0.5025708675384521,0.2121834605932235,0.2903873920440674,0.085123486816883,0.0,0.0,0.9866978526115416,59.99928283691406,48.0,1713.967529296875,-6365.5224609375,58.5024299621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3863525390625,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.685546875,19080.0,0.0,0.0,0.0968821868300437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667877912521362,1.3668031692504885,-1.5434141459991224e-05,0.0,9.832310024648903e-05,0.0,0.0,283.97265625,0.0,0.0,0.0,0.7476620674133301,4.0,0.0,1.0
799980,291.1951599121094,297.1499938964844,293.1499938964844,0.0031936611048877,-234.25607299804688,295.987060546875,0.4766506850719452,0.050000000745058,0.0467307344079017,291.447998046875,297.1499938964844,293.1499938964844,0.0028093364089727,-217.2762451171875,295.4975280761719,0.4766506850719452,0.050000000745058,0.049209713935852,291.16961669921875,297.1499938964844,293.1499938964844,0.0029748904053121,-169.86048889160156,295.6995849609375,0.4766506850719452,0.050000000745058,0.0363461263477802,290.94757080078125,297.1499938964844,293.1499938964844,0.0032917233183979,-254.13528442382807,296.09490966796875,0.4766506850719452,0.050000000745058,0.049209713935852,291.7149658203125,297.1499938964844,293.1499938964844,0.0023140283301472,-849.511474609375,294.86834716796875,0.4766506850719452,0.050000000745058,0.2334297001361847,291.9464416503906,291.1499938964844,271.1490173339844,270.07061767578125,283.03564453125,291.708740234375,292.1397705078125,1.0,0.1938878446817398,0.9972269535064696,0.9972269535064696,1.0,1.0,-0.497928112745285,0.2101660817861557,0.2877620458602905,0.0843471437692642,0.0,0.0,0.8175926208496094,48.34636688232422,36.0,1246.5211181640625,-6144.595703125,47.96191787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8676452636719,305.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,20656.658203125,19080.0,0.0,0.0,0.1263719201087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281323790550232,1.281338453292847,-1.46412521644379e-05,0.0,0.0001282514276681,0.0,0.0,246.47235107421875,0.0,0.0,0.0,0.7051670551300049,4.0,0.0,1.0
800040,291.1951599121094,297.1499938964844,293.1499938964844,0.0031936611048877,-234.25607299804688,295.987060546875,0.4766506850719452,0.050000000745058,0.0467307344079017,291.447998046875,297.1499938964844,293.1499938964844,0.0028093364089727,-217.2762451171875,295.4975280761719,0.4766506850719452,0.050000000745058,0.049209713935852,291.16961669921875,297.1499938964844,293.1499938964844,0.0029748904053121,-169.86048889160156,295.6995849609375,0.4766506850719452,0.050000000745058,0.0363461263477802,290.94757080078125,297.1499938964844,293.1499938964844,0.0032917233183979,-254.13528442382807,296.09490966796875,0.4766506850719452,0.050000000745058,0.049209713935852,291.7149658203125,297.1499938964844,293.1499938964844,0.0023140283301472,-849.511474609375,294.86834716796875,0.4766506850719452,0.050000000745058,0.2334297001361847,291.9464416503906,291.1499938964844,271.1490173339844,270.07061767578125,283.03564453125,291.708740234375,292.1397705078125,1.0,0.1938878446817398,0.9972269535064696,0.9972269535064696,1.0,1.0,-0.497928112745285,0.2101660817861557,0.2877620458602905,0.0843471437692642,0.0,0.0,0.8175926208496094,48.34636688232422,36.0,1246.5211181640625,-6144.595703125,47.96191787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8676452636719,305.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,20656.658203125,19080.0,0.0,0.0,0.1263719201087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281323790550232,1.281338453292847,-1.46412521644379e-05,0.0,0.0001282514276681,0.0,0.0,246.47235107421875,0.0,0.0,0.0,0.7051670551300049,4.0,0.0,1.0
800100,291.2196044921875,297.1499938964844,293.1499938964844,0.0033680233173072,-243.4067840576172,296.5498046875,0.4887375831604004,0.050000000745058,0.0465082302689552,291.4648132324219,297.1499938964844,293.1499938964844,0.0029679036233574,-226.2706451416016,296.04705810546875,0.4887375831604004,0.050000000745058,0.0489754043519496,291.1922912597656,297.1499938964844,293.1499938964844,0.0031613034661859,-177.88446044921875,296.28253173828125,0.4887375831604004,0.050000000745058,0.0361730679869651,290.9692687988281,297.1499938964844,293.1499938964844,0.0035079882945865,-266.72979736328125,296.7093811035156,0.4887375831604004,0.050000000745058,0.0489754043519496,291.7353210449219,297.1499938964844,293.1499938964844,0.0024383484851568,-882.7034912109375,295.3807678222656,0.4887375831604004,0.050000000745058,0.2323182374238968,292.3181457519531,291.1499938964844,271.1283874511719,270.0581970214844,283.0400085449219,291.7292175292969,292.4870300292969,1.0,0.1835536807775497,0.9974111914634703,0.9974111914634703,1.0,1.0,-0.4955571591854095,0.2091344594955444,0.2864226996898651,0.0839546546339988,0.0,0.0,0.7022594213485718,42.39658737182617,36.0,1050.97021484375,-6017.14404296875,42.65250015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8337097167969,305.54400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22627.134765625,18000.0,0.0,0.0,0.1393333524465561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109453201293945,1.1094658374786377,-1.2591662198246922e-05,0.0,0.0001414056314388,0.0,0.0,176.2384796142578,0.0,0.0,0.0,0.61012202501297,4.0,0.0,1.0
800160,291.2427673339844,297.1499938964844,293.1499938964844,0.0035341184120625,-252.0995178222656,297.05035400390625,0.5024635791778564,0.050000000745058,0.0462851896882057,291.4810485839844,297.1499938964844,293.1499938964844,0.0031178724020719,-234.75669860839844,296.5341186523437,0.5024635791778564,0.050000000745058,0.0487405359745025,291.21392822265625,297.1499938964844,293.1499938964844,0.0033379776868969,-185.43142700195312,296.8006896972656,0.5024635791778564,0.050000000745058,0.0359995923936367,290.98980712890625,297.1499938964844,293.1499938964844,0.003714632242918,-278.62408447265625,297.25811767578125,0.5024635791778564,0.050000000745058,0.0487405359745025,291.7550048828125,297.1499938964844,293.1499938964844,0.0025545111857354,-913.67919921875,295.8314514160156,0.5024635791778564,0.050000000745058,0.2312041223049163,292.6363220214844,291.1499938964844,271.10791015625,270.04620361328125,283.0441589355469,291.74908447265625,292.7754211425781,1.0,0.1725465804338455,0.9976363182067872,0.9976363182067872,1.0,1.0,-0.4931805729866028,0.2080989331007003,0.2850816249847412,0.0835663229227066,0.0,0.0,0.571025550365448,36.43271255493164,25.0,844.6202392578125,-5785.36865234375,37.379615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9419860839844,305.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23413.6953125,18000.0,0.0,0.0,0.1507986485958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159593343734741,0.8159686923027039,-9.337997653346974e-06,0.0,0.0001530414592707,0.0,0.0,88.80085754394531,0.0,0.0,0.0,0.4978656470775604,4.0,0.0,1.0
800220,291.2844543457031,297.1499938964844,293.1499938964844,0.0038792158011347,-272.0783386230469,297.845703125,0.5414904952049255,0.050000000745058,0.0458750091493129,291.5110168457031,297.1499938964844,293.1499938964844,0.0034244812559336,-253.90660095214844,297.29522705078125,0.5414904952049255,0.050000000745058,0.0483085922896862,291.2532043457031,297.1499938964844,293.1499938964844,0.003699017688632,-202.14210510253903,297.6229553222656,0.5414904952049255,0.050000000745058,0.0356805622577667,291.0265808105469,297.1499938964844,293.1499938964844,0.0041411942802369,-304.9052734375,298.1451721191406,0.5414904952049255,0.050000000745058,0.0483085922896862,291.79132080078125,297.1499938964844,293.1499938964844,0.0027886237949132,-983.4072265625,296.5131225585937,0.5414904952049255,0.050000000745058,0.2291551679372787,293.0300598144531,291.1499938964844,271.0672607421875,270.0234069824219,283.051025390625,291.7860412597656,293.06103515625,1.0,0.150207445025444,0.9980865120887756,0.9980865120887756,1.0,1.0,-0.488809734582901,0.2061889171600341,0.2826208174228668,0.0828673169016838,0.0,0.0,0.2895498871803283,25.464948654174805,25.0,238.3660125732422,-4744.61376953125,27.81095314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5888366699219,303.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21434.333984375,18000.0,0.0,0.0,0.1680603474378585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948154509067535,0.2948208749294281,-5.428903477877611e-06,0.0,0.0001705598842818,0.0,0.0,15.438666343688965,0.0,0.0,0.0,0.3224599659442901,4.0,0.0,1.0
800280,291.2844543457031,297.1499938964844,293.1499938964844,0.0038792158011347,-272.0783386230469,297.845703125,0.5414904952049255,0.050000000745058,0.0458750091493129,291.5110168457031,297.1499938964844,293.1499938964844,0.0034244812559336,-253.90660095214844,297.29522705078125,0.5414904952049255,0.050000000745058,0.0483085922896862,291.2532043457031,297.1499938964844,293.1499938964844,0.003699017688632,-202.14210510253903,297.6229553222656,0.5414904952049255,0.050000000745058,0.0356805622577667,291.0265808105469,297.1499938964844,293.1499938964844,0.0041411942802369,-304.9052734375,298.1451721191406,0.5414904952049255,0.050000000745058,0.0483085922896862,291.79132080078125,297.1499938964844,293.1499938964844,0.0027886237949132,-983.4072265625,296.5131225585937,0.5414904952049255,0.050000000745058,0.2291551679372787,293.0300598144531,291.1499938964844,271.0672607421875,270.0234069824219,283.051025390625,291.7860412597656,293.06103515625,1.0,0.150207445025444,0.9980865120887756,0.9980865120887756,1.0,1.0,-0.488809734582901,0.2061889171600341,0.2826208174228668,0.0828673169016838,0.0,0.0,0.2895498871803283,25.464948654174805,25.0,238.3660125732422,-4744.61376953125,27.81095314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5888366699219,303.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21434.333984375,18000.0,0.0,0.0,0.1680603474378585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948154509067535,0.2948208749294281,-5.428903477877611e-06,0.0,0.0001705598842818,0.0,0.0,15.438666343688965,0.0,0.0,0.0,0.3224599659442901,4.0,0.0,1.0
800340,291.3185729980469,297.1499938964844,293.1499938964844,0.0043683657422661,-307.40679931640625,298.295654296875,0.543454647064209,0.050000000745058,0.045860007405281,291.53619384765625,297.1499938964844,293.1499938964844,0.0038487687706947,-287.1358337402344,297.6830749511719,0.543454647064209,0.050000000745058,0.0482927970588207,291.2857971191406,297.1499938964844,293.1499938964844,0.0041927457787096,-230.07525634765625,298.08575439453125,0.543454647064209,0.050000000745058,0.0356688946485519,291.0575256347656,297.1499938964844,293.1499938964844,0.0047264876775443,-348.0699768066406,298.69464111328125,0.543454647064209,0.050000000745058,0.0482927970588207,291.8217468261719,297.1499938964844,293.1499938964844,0.0031119971536099,-1107.05615234375,296.7862548828125,0.543454647064209,0.050000000745058,0.229080244898796,292.8597717285156,291.1499938964844,271.02716064453125,270.0020446777344,283.05328369140625,291.8174743652344,292.7254638671875,1.0,0.1508537530899047,0.9985367059707642,0.9985367059707642,1.0,1.0,-0.4886491894721985,0.2060990333557129,0.2825501561164856,0.0828981697559356,0.0,0.0,0.0654268339276313,25.064599990844727,25.0,-617.4793701171875,-3412.649169921875,27.46477127075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7480163574219,301.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18917.8359375,18000.0,0.0,0.0,0.176532968878746,0.0,0.0,0.0,0.0,1.0,0.0002200433955295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066180691123008,0.1067546904087066,-0.0001366206706734,0.0,0.0001791585091268,0.0,0.0,4.332102298736572,0.0,0.0,0.0,0.2756735384464264,4.0,0.0,1.0
800400,291.3185729980469,297.1499938964844,293.1499938964844,0.0043683657422661,-307.40679931640625,298.295654296875,0.543454647064209,0.050000000745058,0.045860007405281,291.53619384765625,297.1499938964844,293.1499938964844,0.0038487687706947,-287.1358337402344,297.6830749511719,0.543454647064209,0.050000000745058,0.0482927970588207,291.2857971191406,297.1499938964844,293.1499938964844,0.0041927457787096,-230.07525634765625,298.08575439453125,0.543454647064209,0.050000000745058,0.0356688946485519,291.0575256347656,297.1499938964844,293.1499938964844,0.0047264876775443,-348.0699768066406,298.69464111328125,0.543454647064209,0.050000000745058,0.0482927970588207,291.8217468261719,297.1499938964844,293.1499938964844,0.0031119971536099,-1107.05615234375,296.7862548828125,0.543454647064209,0.050000000745058,0.229080244898796,292.8597717285156,291.1499938964844,271.02716064453125,270.0020446777344,283.05328369140625,291.8174743652344,292.7254638671875,1.0,0.1508537530899047,0.9985367059707642,0.9985367059707642,1.0,1.0,-0.4886491894721985,0.2060990333557129,0.2825501561164856,0.0828981697559356,0.0,0.0,0.0654268339276313,25.064599990844727,25.0,-617.4793701171875,-3412.649169921875,27.46477127075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7480163574219,301.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18917.8359375,18000.0,0.0,0.0,0.176532968878746,0.0,0.0,0.0,0.0,1.0,0.0002200433955295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066180691123008,0.1067546904087066,-0.0001366206706734,0.0,0.0001791585091268,0.0,0.0,4.332102298736572,0.0,0.0,0.0,0.2756735384464264,4.0,0.0,1.0
800460,291.3443298339844,297.1499938964844,293.1499938964844,0.0050000366754829,-356.7843933105469,298.5308532714844,0.5437303185462952,0.050000000745058,0.0458579324185848,291.5553894042969,297.1499938964844,293.1499938964844,0.0043878629803657,-333.5577087402344,297.82568359375,0.5437303185462952,0.050000000745058,0.0482906103134155,291.3107604980469,297.1499938964844,293.1499938964844,0.0048210704699158,-268.5806884765625,298.32391357421875,0.5437303185462952,0.050000000745058,0.0356672815978527,291.0821838378906,297.1499938964844,293.1499938964844,0.0054788580164313,-406.9280090332031,299.04541015625,0.5437303185462952,0.050000000745058,0.0482906103134155,291.844970703125,297.1499938964844,293.1499938964844,0.0035226331092417,-1282.906982421875,296.77276611328125,0.5437303185462952,0.050000000745058,0.2290698587894439,292.2193603515625,291.1499938964844,270.9875793457031,269.98193359375,283.0516662597656,291.8417663574219,292.0392761230469,1.0,0.1507475227117538,0.999000608921051,0.999000608921051,1.0,1.0,-0.4886270463466644,0.2060600072145462,0.2825670540332794,0.0829727575182914,0.0,0.0,0.0,25.0101375579834,25.0,-1161.68408203125,-1220.525146484375,27.417659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3111267089844,297.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.5234375,18000.0,0.0,0.0,0.1754570454359054,0.0,0.0,0.0,0.0,1.0,0.0073918155394494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111228078603744,0.0612388290464878,-0.0501160211861133,0.0,0.0001780665916157,0.0,0.0,2.3209471702575684,0.0,0.0,0.0,0.2635300755500793,4.0,0.0,1.0
800520,291.3443298339844,297.1499938964844,293.1499938964844,0.0050000366754829,-356.7843933105469,298.5308532714844,0.5437303185462952,0.050000000745058,0.0458579324185848,291.5553894042969,297.1499938964844,293.1499938964844,0.0043878629803657,-333.5577087402344,297.82568359375,0.5437303185462952,0.050000000745058,0.0482906103134155,291.3107604980469,297.1499938964844,293.1499938964844,0.0048210704699158,-268.5806884765625,298.32391357421875,0.5437303185462952,0.050000000745058,0.0356672815978527,291.0821838378906,297.1499938964844,293.1499938964844,0.0054788580164313,-406.9280090332031,299.04541015625,0.5437303185462952,0.050000000745058,0.0482906103134155,291.844970703125,297.1499938964844,293.1499938964844,0.0035226331092417,-1282.906982421875,296.77276611328125,0.5437303185462952,0.050000000745058,0.2290698587894439,292.2193603515625,291.1499938964844,270.9875793457031,269.98193359375,283.0516662597656,291.8417663574219,292.0392761230469,1.0,0.1507475227117538,0.999000608921051,0.999000608921051,1.0,1.0,-0.4886270463466644,0.2060600072145462,0.2825670540332794,0.0829727575182914,0.0,0.0,0.0,25.0101375579834,25.0,-1161.68408203125,-1220.525146484375,27.417659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3111267089844,297.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.5234375,18000.0,0.0,0.0,0.1754570454359054,0.0,0.0,0.0,0.0,1.0,0.0073918155394494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111228078603744,0.0612388290464878,-0.0501160211861133,0.0,0.0001780665916157,0.0,0.0,2.3209471702575684,0.0,0.0,0.0,0.2635300755500793,4.0,0.0,1.0
800580,291.36163330078125,297.1499938964844,293.1499938964844,0.0059553398750722,-440.6234130859375,298.45068359375,0.5437789559364319,0.050000000745058,0.0458575673401355,291.56805419921875,297.1499938964844,293.1499938964844,0.0051759253256022,-411.9116516113281,297.5890197753906,0.5437789559364319,0.050000000745058,0.0482902266085147,291.327880859375,297.1499938964844,293.1499938964844,0.0057549746707081,-333.15045166015625,298.2318725585937,0.5437789559364319,0.050000000745058,0.0356669947504997,291.10015869140625,297.1499938964844,293.1499938964844,0.006632209289819,-505.3727722167969,299.1287536621094,0.5437789559364319,0.050000000745058,0.0482902266085147,291.8601989746094,297.1499938964844,293.1499938964844,0.0041041546501219,-1580.14794921875,296.2870788574219,0.5437789559364319,0.050000000745058,0.2290680408477783,290.6956787109375,291.1499938964844,270.9485168457031,269.9629211425781,283.0460510253906,291.8584289550781,290.3033447265625,1.0,0.1507308036088943,0.999464511871338,0.999464511871338,1.0,1.0,-0.4886231422424316,0.2060239017009735,0.2825992405414581,0.0830611437559127,0.0,0.0,0.1074272468686103,25.0015926361084,25.0,-1534.5867919921875,-3591.48046875,27.41022682189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,299.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.70703125,18000.0,0.0,0.0,0.154619961977005,0.0,0.0,0.0,0.0,1.0,0.0061999447643756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781580433249473,0.1211790665984153,-0.0430210269987583,0.0,0.0001569196028867,0.0,0.0,4.595147132873535,0.0,0.0,0.0,0.269778162240982,4.0,0.0,1.0
800640,291.36163330078125,297.1499938964844,293.1499938964844,0.0059553398750722,-440.6234130859375,298.45068359375,0.5437789559364319,0.050000000745058,0.0458575673401355,291.56805419921875,297.1499938964844,293.1499938964844,0.0051759253256022,-411.9116516113281,297.5890197753906,0.5437789559364319,0.050000000745058,0.0482902266085147,291.327880859375,297.1499938964844,293.1499938964844,0.0057549746707081,-333.15045166015625,298.2318725585937,0.5437789559364319,0.050000000745058,0.0356669947504997,291.10015869140625,297.1499938964844,293.1499938964844,0.006632209289819,-505.3727722167969,299.1287536621094,0.5437789559364319,0.050000000745058,0.0482902266085147,291.8601989746094,297.1499938964844,293.1499938964844,0.0041041546501219,-1580.14794921875,296.2870788574219,0.5437789559364319,0.050000000745058,0.2290680408477783,290.6956787109375,291.1499938964844,270.9485168457031,269.9629211425781,283.0460510253906,291.8584289550781,290.3033447265625,1.0,0.1507308036088943,0.999464511871338,0.999464511871338,1.0,1.0,-0.4886231422424316,0.2060239017009735,0.2825992405414581,0.0830611437559127,0.0,0.0,0.1074272468686103,25.0015926361084,25.0,-1534.5867919921875,-3591.48046875,27.41022682189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,299.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.70703125,18000.0,0.0,0.0,0.154619961977005,0.0,0.0,0.0,0.0,1.0,0.0061999447643756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781580433249473,0.1211790665984153,-0.0430210269987583,0.0,0.0001569196028867,0.0,0.0,4.595147132873535,0.0,0.0,0.0,0.269778162240982,4.0,0.0,1.0
800700,291.3680419921875,297.1499938964844,293.1499938964844,0.0063120792619884,-462.8123168945313,298.6413879394531,0.5437870025634766,0.050000000745058,0.0458575040102005,291.57244873046875,297.1499938964844,293.1499938964844,0.0054761101491749,-433.5165100097656,297.72637939453125,0.5437870025634766,0.050000000745058,0.0482901595532894,291.33416748046875,297.1499938964844,293.1499938964844,0.0061106029897928,-350.7518920898437,298.4245300292969,0.5437870025634766,0.050000000745058,0.0356669463217258,291.1070861816406,297.1499938964844,293.1499938964844,0.0070699723437428,-531.450927734375,299.3832397460937,0.5437870025634766,0.050000000745058,0.0482901595532894,291.86541748046875,297.1499938964844,293.1499938964844,0.0043366053141653,-1667.9906005859375,296.33740234375,0.5437870025634766,0.050000000745058,0.2290677279233932,290.3854675292969,291.1499938964844,270.92919921875,269.9537658691406,283.04168701171875,291.8637390136719,290.5174560546875,1.0,0.1507288962602615,0.9996964335441588,0.9996964335441588,1.0,1.0,-0.4886225163936615,0.2060049474239349,0.2826175689697265,0.0831087231636047,0.0,0.0,0.1957912147045135,25.00063133239746,25.0,-255.4570770263672,-4370.14111328125,27.40937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15985107421875,304.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.22265625,18000.0,0.0,0.0,0.142749547958374,0.0,0.0,0.0,0.0,1.0,0.0022172324825078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239230334758758,0.1330639719963073,-0.0091409413143992,0.0,0.0001448726397939,0.0,0.0,5.159542083740234,0.0,0.0,0.0,0.2735953032970428,4.0,0.0,1.0
800760,291.3759155273437,297.1499938964844,293.1499938964844,0.0065065394155681,-467.8523559570313,299.0750732421875,0.5437923073768616,0.050000000745058,0.0458574630320072,291.57794189453125,297.1499938964844,293.1499938964844,0.0056360880844295,-438.5230712890625,298.1505126953125,0.5437923073768616,0.050000000745058,0.0482901185750961,291.3415222167969,297.1499938964844,293.1499938964844,0.0063108820468187,-355.2748107910156,298.8711242675781,0.5437923073768616,0.050000000745058,0.0356669165194034,291.1145935058594,297.1499938964844,293.1499938964844,0.007327978964895,-538.4359741210938,299.8484802246094,0.5437923073768616,0.050000000745058,0.0482901185750961,291.8719482421875,297.1499938964844,293.1499938964844,0.0044507826678454,-1686.794921875,296.7378845214844,0.5437923073768616,0.050000000745058,0.2290675342082977,290.7061462402344,291.1499938964844,270.9100036621094,269.94482421875,283.0379943847656,291.869873046875,290.87664794921875,1.0,0.1507281213998794,0.9997571706771852,0.9997571706771852,0.999843955039978,1.0,-0.4886220693588257,0.205985739827156,0.2826363444328308,0.083158440887928,0.0,0.0,0.1940755248069763,25.00025177001953,25.0,313.4012756347656,-4688.25439453125,27.40901565551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6283569335937,306.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17883.125,18000.0,0.0,0.0,0.1355305314064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429431140422821,0.1429473608732223,-4.255454314261442e-06,0.0,0.0001375462743453,0.0,0.0,5.620980262756348,0.0,0.0,0.0,0.2759270370006561,4.0,0.0,1.0
800820,291.39434814453125,297.1499938964844,293.1499938964844,0.0069487784057855,-484.2673645019531,299.8277587890625,0.543800413608551,0.050000000745058,0.0458574034273624,291.5912475585937,297.1499938964844,293.1499938964844,0.0059901950880885,-454.1543884277344,298.8788452148437,0.543800413608551,0.050000000745058,0.048290055245161,291.3583679199219,297.1499938964844,293.1499938964844,0.0067621949128806,-369.0319213867188,299.6478271484375,0.543800413608551,0.050000000745058,0.0356668680906295,291.1309814453125,297.1499938964844,293.1499938964844,0.0079290186986327,-560.047119140625,300.6716613769531,0.543800413608551,0.050000000745058,0.048290055245161,291.8876342773437,297.1499938964844,293.1499938964844,0.0046896860003471,-1742.56689453125,297.40655517578125,0.543800413608551,0.050000000745058,0.2290672212839126,291.1783142089844,291.1499938964844,270.8720397949219,269.92742919921875,283.03253173828125,291.8851318359375,291.23687744140625,1.0,0.1507276445627212,0.9998785853385924,0.9998785853385924,0.999531865119934,1.0,-0.4886214435100555,0.2059457749128341,0.2826756536960602,0.0832616686820983,0.0,0.0,0.1536429673433303,25.00004005432129,25.0,407.9600524902344,-4533.34619140625,27.40877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1446228027344,306.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.447265625,18000.0,0.0,0.0,0.123335488140583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126594066619873,0.1265983283519745,-4.26505630457541e-06,0.0,0.0001251698413398,0.0,0.0,4.969814300537109,0.0,0.0,0.0,0.2740863263607025,4.0,0.0,1.0
800880,291.39434814453125,297.1499938964844,293.1499938964844,0.0069487784057855,-484.2673645019531,299.8277587890625,0.543800413608551,0.050000000745058,0.0458574034273624,291.5912475585937,297.1499938964844,293.1499938964844,0.0059901950880885,-454.1543884277344,298.8788452148437,0.543800413608551,0.050000000745058,0.048290055245161,291.3583679199219,297.1499938964844,293.1499938964844,0.0067621949128806,-369.0319213867188,299.6478271484375,0.543800413608551,0.050000000745058,0.0356668680906295,291.1309814453125,297.1499938964844,293.1499938964844,0.0079290186986327,-560.047119140625,300.6716613769531,0.543800413608551,0.050000000745058,0.048290055245161,291.8876342773437,297.1499938964844,293.1499938964844,0.0046896860003471,-1742.56689453125,297.40655517578125,0.543800413608551,0.050000000745058,0.2290672212839126,291.1783142089844,291.1499938964844,270.8720397949219,269.92742919921875,283.03253173828125,291.8851318359375,291.23687744140625,1.0,0.1507276445627212,0.9998785853385924,0.9998785853385924,0.999531865119934,1.0,-0.4886214435100555,0.2059457749128341,0.2826756536960602,0.0832616686820983,0.0,0.0,0.1536429673433303,25.00004005432129,25.0,407.9600524902344,-4533.34619140625,27.40877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1446228027344,306.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.447265625,18000.0,0.0,0.0,0.123335488140583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126594066619873,0.1265983283519745,-4.26505630457541e-06,0.0,0.0001251698413398,0.0,0.0,4.969814300537109,0.0,0.0,0.0,0.2740863263607025,4.0,0.0,1.0
800940,291.4135437011719,297.1499938964844,293.1499938964844,0.0075151016935706,-510.1084289550781,300.4329528808594,0.543807864189148,0.050000000745058,0.0458573475480079,291.60546875,297.1499938964844,293.1499938964844,0.0064358869567513,-478.6961364746094,299.4401550292969,0.543807864189148,0.050000000745058,0.0482899956405162,291.3759155273437,297.1499938964844,293.1499938964844,0.007334073074162,-389.9413757324219,300.272216796875,0.543807864189148,0.050000000745058,0.0356668233871459,291.1478576660156,297.1499938964844,293.1499938964844,0.0087087908759713,-592.49609375,301.3647766113281,0.543807864189148,0.050000000745058,0.0482899956405162,291.9042358398437,297.1499938964844,293.1499938964844,0.0049855969846248,-1832.668212890625,297.8759460449219,0.543807864189148,0.050000000745058,0.2290669381618499,291.3249816894531,291.1499938964844,270.83465576171875,269.9106140136719,283.0281066894531,291.9017028808594,291.3448486328125,1.0,0.1507275104522705,1.0,1.0,0.99921977519989,1.0,-0.4886208474636078,0.2059046030044555,0.2827162444591522,0.083367608487606,0.0,0.0,0.1187321841716766,25.00000762939453,25.0,234.82962036132807,-4335.65478515625,27.408695220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4994201660156,306.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.634765625,18000.0,0.0,0.0,0.1110561192035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099717020988464,0.109975941479206,-4.239333975419868e-06,0.0,0.0001127078430727,0.0,0.0,4.277011394500732,0.0,0.0,0.0,0.2715186476707458,4.0,0.0,1.0
801000,291.4135437011719,297.1499938964844,293.1499938964844,0.0075151016935706,-510.1084289550781,300.4329528808594,0.543807864189148,0.050000000745058,0.0458573475480079,291.60546875,297.1499938964844,293.1499938964844,0.0064358869567513,-478.6961364746094,299.4401550292969,0.543807864189148,0.050000000745058,0.0482899956405162,291.3759155273437,297.1499938964844,293.1499938964844,0.007334073074162,-389.9413757324219,300.272216796875,0.543807864189148,0.050000000745058,0.0356668233871459,291.1478576660156,297.1499938964844,293.1499938964844,0.0087087908759713,-592.49609375,301.3647766113281,0.543807864189148,0.050000000745058,0.0482899956405162,291.9042358398437,297.1499938964844,293.1499938964844,0.0049855969846248,-1832.668212890625,297.8759460449219,0.543807864189148,0.050000000745058,0.2290669381618499,291.3249816894531,291.1499938964844,270.83465576171875,269.9106140136719,283.0281066894531,291.9017028808594,291.3448486328125,1.0,0.1507275104522705,1.0,1.0,0.99921977519989,1.0,-0.4886208474636078,0.2059046030044555,0.2827162444591522,0.083367608487606,0.0,0.0,0.1187321841716766,25.00000762939453,25.0,234.82962036132807,-4335.65478515625,27.408695220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4994201660156,306.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.634765625,18000.0,0.0,0.0,0.1110561192035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099717020988464,0.109975941479206,-4.239333975419868e-06,0.0,0.0001127078430727,0.0,0.0,4.277011394500732,0.0,0.0,0.0,0.2715186476707458,4.0,0.0,1.0
801060,291.432373046875,297.1499938964844,293.1499938964844,0.0081580765545368,-538.67236328125,300.9928283691406,0.5438151955604553,0.050000000745058,0.0458572916686534,291.6197509765625,297.1499938964844,293.1499938964844,0.0069313365966081,-505.8316345214844,299.9503479003906,0.5438151955604553,0.050000000745058,0.0482899360358715,291.39324951171875,297.1499938964844,293.1499938964844,0.0079820826649665,-412.9230346679688,300.8499450683594,0.5438151955604553,0.050000000745058,0.0356667824089527,291.1645202636719,297.1499938964844,293.1499938964844,0.0096215866506099,-628.08740234375,302.0182189941406,0.5438151955604553,0.050000000745058,0.0482899360358715,291.9207458496094,297.1499938964844,293.1499938964844,0.0053050532005727,-1932.6282958984373,298.28375244140625,0.5438151955604553,0.050000000745058,0.2290666699409485,291.3734436035156,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,291.9182434082031,291.37628173828125,1.0,0.1507274359464645,1.0,1.0,0.9987859725952148,1.0,-0.48862025141716,0.2058639228343963,0.2827563285827636,0.0834740474820137,0.0,0.0,0.0849761366844177,25.00000190734864,25.0,84.0521469116211,-4149.60302734375,27.40863609313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7220764160156,305.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.0989425405859947,0.0,0.0,0.0,0.0,1.0,0.0004937089397571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962459072470665,0.0967764258384704,-0.0005305195809341,0.0,0.0001004141013254,0.0,0.0,3.733837604522705,0.0,0.0,0.0,0.2694102525711059,4.0,0.0,1.0
