time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.432373046875,297.1499938964844,293.1499938964844,0.0081580765545368,-538.67236328125,300.9928283691406,0.5438151955604553,0.050000000745058,0.0458572916686534,291.6197509765625,297.1499938964844,293.1499938964844,0.0069313365966081,-505.8316345214844,299.9503479003906,0.5438151955604553,0.050000000745058,0.0482899360358715,291.39324951171875,297.1499938964844,293.1499938964844,0.0079820826649665,-412.9230346679688,300.8499450683594,0.5438151955604553,0.050000000745058,0.0356667824089527,291.1645202636719,297.1499938964844,293.1499938964844,0.0096215866506099,-628.08740234375,302.0182189941406,0.5438151955604553,0.050000000745058,0.0482899360358715,291.9207458496094,297.1499938964844,293.1499938964844,0.0053050532005727,-1932.6282958984373,298.28375244140625,0.5438151955604553,0.050000000745058,0.2290666699409485,291.3734436035156,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,291.9182434082031,291.37628173828125,1.0,0.1507274359464645,1.0,1.0,0.9987859725952148,1.0,-0.48862025141716,0.2058639228343963,0.2827563285827636,0.0834740474820137,0.0,0.0,0.0849761366844177,25.00000190734864,25.0,84.0521469116211,-4149.60302734375,27.40863609313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7220764160156,305.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.0989425405859947,0.0,0.0,0.0,0.0,1.0,0.0004937089397571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962459072470665,0.0967764258384704,-0.0005305195809341,0.0,0.0001004141013254,0.0,0.0,3.733837604522705,0.0,0.0,0.0,0.2694102525711059,4.0,0.0,1.0
801180,291.4507141113281,297.1499938964844,293.1499938964844,0.0088887717574834,-569.4733276367188,301.5284423828125,0.5438222885131836,0.050000000745058,0.045857235789299,291.6338195800781,297.1499938964844,293.1499938964844,0.0074803656898438,-535.07177734375,300.43194580078125,0.5438222885131836,0.050000000745058,0.048289880156517,291.4101257324219,297.1499938964844,293.1499938964844,0.0087179346010088,-437.6204833984375,301.4028015136719,0.5438222885131836,0.050000000745058,0.0356667414307594,291.1808166503906,297.1499938964844,293.1499938964844,0.0106996782124042,-666.3306274414062,302.65240478515625,0.5438222885131836,0.050000000745058,0.048289880156517,291.9368896484375,297.1499938964844,293.1499938964844,0.0056466166861355,-2040.325927734375,298.6547241210937,0.5438222885131836,0.050000000745058,0.2290663868188858,291.3570861816406,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9344482421875,291.3448181152344,1.0,0.1507273614406585,1.0,1.0,0.9983521699905396,1.0,-0.4886196851730346,0.205824539065361,0.2827951610088348,0.0835778340697288,0.0,0.0,0.0577726475894451,25.00000190734864,25.0,-34.84084701538086,-3988.0244140625,27.40858268737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8135986328125,304.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4375,18000.0,0.0,0.0,0.0875120609998703,0.0,0.0,0.0,0.0,1.0,0.0020119447726756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857183039188385,0.0932827740907669,-0.0075644725002348,0.0,8.881361281964928e-05,0.0,0.0,3.5779757499694824,0.0,0.0,0.0,0.268434077501297,4.0,0.0,1.0
801240,291.4507141113281,297.1499938964844,293.1499938964844,0.0088887717574834,-569.4733276367188,301.5284423828125,0.5438222885131836,0.050000000745058,0.045857235789299,291.6338195800781,297.1499938964844,293.1499938964844,0.0074803656898438,-535.07177734375,300.43194580078125,0.5438222885131836,0.050000000745058,0.048289880156517,291.4101257324219,297.1499938964844,293.1499938964844,0.0087179346010088,-437.6204833984375,301.4028015136719,0.5438222885131836,0.050000000745058,0.0356667414307594,291.1808166503906,297.1499938964844,293.1499938964844,0.0106996782124042,-666.3306274414062,302.65240478515625,0.5438222885131836,0.050000000745058,0.048289880156517,291.9368896484375,297.1499938964844,293.1499938964844,0.0056466166861355,-2040.325927734375,298.6547241210937,0.5438222885131836,0.050000000745058,0.2290663868188858,291.3570861816406,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9344482421875,291.3448181152344,1.0,0.1507273614406585,1.0,1.0,0.9983521699905396,1.0,-0.4886196851730346,0.205824539065361,0.2827951610088348,0.0835778340697288,0.0,0.0,0.0577726475894451,25.00000190734864,25.0,-34.84084701538086,-3988.0244140625,27.40858268737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8135986328125,304.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4375,18000.0,0.0,0.0,0.0875120609998703,0.0,0.0,0.0,0.0,1.0,0.0020119447726756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857183039188385,0.0932827740907669,-0.0075644725002348,0.0,8.881361281964928e-05,0.0,0.0,3.5779757499694824,0.0,0.0,0.0,0.268434077501297,4.0,0.0,1.0
801300,291.45965576171875,297.1499938964844,293.1499938964844,0.0092947836965322,-585.7228393554688,301.7906799316406,0.5438256859779358,0.050000000745058,0.0458572097122669,291.6407470703125,297.1499938964844,293.1499938964844,0.0077793477103114,-550.499755859375,300.66571044921875,0.5438256859779358,0.050000000745058,0.0482898503541946,291.4183959960937,297.1499938964844,293.1499938964844,0.0091269109398126,-450.6304016113281,301.67364501953125,0.5438256859779358,0.050000000745058,0.0356667190790176,291.18878173828125,297.1499938964844,293.1499938964844,0.0113184545189142,-686.4644165039062,302.9659118652344,0.5438256859779358,0.050000000745058,0.0482898503541946,291.9447631835937,297.1499938964844,293.1499938964844,0.0058273333124816,-2097.15380859375,298.8301696777344,0.5438256859779358,0.050000000745058,0.2290662676095962,291.32861328125,291.1499938964844,270.7437744140625,269.8699035644531,283.0174560546875,291.9423522949219,291.31109619140625,1.0,0.1507273316383361,1.0,1.0,0.9981352090835572,1.0,-0.4886194169521332,0.2058057188987732,0.28281369805336,0.0836278796195983,0.0,0.0,0.0486631393432617,25.00000190734864,25.0,-77.11372375488281,-3926.987060546875,27.408557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80816650390625,304.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.0822393596172332,0.0,0.0,0.0,0.0,1.0,0.00256127002649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821702554821968,0.0941364392638206,-0.0119661875069141,0.0,8.346249524038285e-05,0.0,0.0,3.604719877243042,0.0,0.0,0.0,0.2683087587356567,4.0,0.0,1.0
801360,291.4684753417969,297.1499938964844,293.1499938964844,0.0097288647666573,-602.3358154296875,302.0512084960937,0.5438289642333984,0.050000000745058,0.0458571873605251,291.6476135253906,297.1499938964844,293.1499938964844,0.0080943778157234,-566.2774658203125,300.8970031738281,0.5438289642333984,0.050000000745058,0.0482898242771625,291.426513671875,297.1499938964844,293.1499938964844,0.0095644388347864,-463.9255981445313,301.9427795410156,0.5438289642333984,0.050000000745058,0.0356667004525661,291.1966552734375,297.1499938964844,293.1499938964844,0.0119965421035885,-707.037109375,303.27880859375,0.5438289642333984,0.050000000745058,0.0482898242771625,291.9525146484375,297.1499938964844,293.1499938964844,0.0060138660483062,-2155.27490234375,299.0015869140625,0.5438289642333984,0.050000000745058,0.2290661334991455,291.2911376953125,291.1499938964844,270.7260437011719,269.86181640625,283.0152587890625,291.9501342773437,291.270263671875,1.0,0.1507273018360138,1.0,1.0,0.99791818857193,1.0,-0.4886191487312317,0.2057876884937286,0.282831460237503,0.0836762338876724,0.0,0.0,0.0429732985794544,25.00000190734864,25.0,-106.67727661132812,-3880.904541015625,27.40853309631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76678466796875,304.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.0773728787899017,0.0,0.0,0.0,0.0,1.0,0.002956785261631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798025354743003,0.0954147279262542,-0.0156121896579861,0.0,7.852363341953605e-05,0.0,0.0,3.650158882141113,0.0,0.0,0.0,0.2683026194572449,4.0,0.0,1.0
801420,291.4857788085937,297.1499938964844,293.1499938964844,0.0106859533116221,-636.082763671875,302.57098388671875,0.5438350439071655,0.050000000745058,0.0458571389317512,291.66119384765625,297.1499938964844,293.1499938964844,0.0087726153433322,-598.3406982421875,301.357421875,0.5438350439071655,0.050000000745058,0.0482897758483886,291.44244384765625,297.1499938964844,293.1499938964844,0.0105308843776583,-490.9385070800781,302.4801940917969,0.5438350439071655,0.050000000745058,0.0356666631996631,291.212158203125,297.1499938964844,293.1499938964844,0.0135556785389781,-748.8486938476562,303.9056396484375,0.5438350439071655,0.050000000745058,0.0482897758483886,291.9677124023437,297.1499938964844,293.1499938964844,0.0064019644632935,-2273.2646484375,299.3392639160156,0.5438350439071655,0.050000000745058,0.2290659099817276,291.2035217285156,291.1499938964844,270.6910705566406,269.8455505371094,283.0107727050781,291.9654235839844,291.1809387207031,1.0,0.150727242231369,1.0,1.0,0.9974840879440308,1.0,-0.4886186420917511,0.205754667520523,0.282863974571228,0.0837665051221847,0.0,0.0,0.0415947958827018,25.00000190734864,25.0,-130.95741271972656,-3831.42138671875,27.40848731994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5782470703125,303.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.06912362575531,0.0,0.0,0.0,0.0,1.0,0.0033609706442803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783228650689125,0.0979486480355262,-0.0196257829666137,0.0,7.015169103397056e-05,0.0,0.0,3.745492219924927,0.0,0.0,0.0,0.2684716582298279,4.0,0.0,1.0
801480,291.4857788085937,297.1499938964844,293.1499938964844,0.0106859533116221,-636.082763671875,302.57098388671875,0.5438350439071655,0.050000000745058,0.0458571389317512,291.66119384765625,297.1499938964844,293.1499938964844,0.0087726153433322,-598.3406982421875,301.357421875,0.5438350439071655,0.050000000745058,0.0482897758483886,291.44244384765625,297.1499938964844,293.1499938964844,0.0105308843776583,-490.9385070800781,302.4801940917969,0.5438350439071655,0.050000000745058,0.0356666631996631,291.212158203125,297.1499938964844,293.1499938964844,0.0135556785389781,-748.8486938476562,303.9056396484375,0.5438350439071655,0.050000000745058,0.0482897758483886,291.9677124023437,297.1499938964844,293.1499938964844,0.0064019644632935,-2273.2646484375,299.3392639160156,0.5438350439071655,0.050000000745058,0.2290659099817276,291.2035217285156,291.1499938964844,270.6910705566406,269.8455505371094,283.0107727050781,291.9654235839844,291.1809387207031,1.0,0.150727242231369,1.0,1.0,0.9974840879440308,1.0,-0.4886186420917511,0.205754667520523,0.282863974571228,0.0837665051221847,0.0,0.0,0.0415947958827018,25.00000190734864,25.0,-130.95741271972656,-3831.42138671875,27.40848731994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5782470703125,303.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.06912362575531,0.0,0.0,0.0,0.0,1.0,0.0033609706442803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783228650689125,0.0979486480355262,-0.0196257829666137,0.0,7.015169103397056e-05,0.0,0.0,3.745492219924927,0.0,0.0,0.0,0.2684716582298279,4.0,0.0,1.0
801540,291.5029296875,297.1499938964844,293.1499938964844,0.0117715559899806,-669.7623291015625,303.0918273925781,0.5447714924812317,0.050000000745058,0.0458501055836677,291.6747741699219,297.1499938964844,293.1499938964844,0.009515949524939,-630.3578491210938,301.8190612792969,0.5447714924812317,0.050000000745058,0.048282366245985,291.4582214355469,297.1499938964844,293.1499938964844,0.0116309598088264,-517.92724609375,303.01934814453125,0.5447714924812317,0.050000000745058,0.0356611907482147,291.2358093261719,297.1499938964844,293.1499938964844,0.0242158211767673,-1011.0518798828124,304.123779296875,0.6097785830497742,0.077178843319416,0.0642092823982238,291.9828796386719,297.1499938964844,293.1499938964844,0.006805611308664,-2390.51513671875,299.67645263671875,0.5447714924812317,0.050000000745058,0.2290307730436325,291.1159973144531,291.1499938964844,270.6567077636719,269.8290100097656,282.9971923828125,291.9805908203125,291.0928649902344,1.0,0.1525308787822723,1.0,1.0,0.9970499873161316,1.0,-0.5076492428779602,0.2140190750360489,0.2936301529407501,0.087036982178688,0.0,0.0,0.0519939437508583,24.952917098999023,28.0,-144.46878051757812,-3880.81005859375,28.98198509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2596130371094,303.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.970703125,18000.0,0.0,0.0,0.0631945803761482,0.0,0.0,0.0,0.0,1.0,0.0033413958735764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806269571185112,0.1000640988349914,-0.0194371417164802,0.0,6.413446681108326e-05,0.0,0.0,3.8301422595977774,0.0,0.0,0.0,0.2687854468822479,4.0,0.0,1.0
801600,291.5029296875,297.1499938964844,293.1499938964844,0.0117715559899806,-669.7623291015625,303.0918273925781,0.5447714924812317,0.050000000745058,0.0458501055836677,291.6747741699219,297.1499938964844,293.1499938964844,0.009515949524939,-630.3578491210938,301.8190612792969,0.5447714924812317,0.050000000745058,0.048282366245985,291.4582214355469,297.1499938964844,293.1499938964844,0.0116309598088264,-517.92724609375,303.01934814453125,0.5447714924812317,0.050000000745058,0.0356611907482147,291.2358093261719,297.1499938964844,293.1499938964844,0.0242158211767673,-1011.0518798828124,304.123779296875,0.6097785830497742,0.077178843319416,0.0642092823982238,291.9828796386719,297.1499938964844,293.1499938964844,0.006805611308664,-2390.51513671875,299.67645263671875,0.5447714924812317,0.050000000745058,0.2290307730436325,291.1159973144531,291.1499938964844,270.6567077636719,269.8290100097656,282.9971923828125,291.9805908203125,291.0928649902344,1.0,0.1525308787822723,1.0,1.0,0.9970499873161316,1.0,-0.5076492428779602,0.2140190750360489,0.2936301529407501,0.087036982178688,0.0,0.0,0.0519939437508583,24.952917098999023,28.0,-144.46878051757812,-3880.81005859375,28.98198509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2596130371094,303.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.970703125,18000.0,0.0,0.0,0.0631945803761482,0.0,0.0,0.0,0.0,1.0,0.0033413958735764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806269571185112,0.1000640988349914,-0.0194371417164802,0.0,6.413446681108326e-05,0.0,0.0,3.8301422595977774,0.0,0.0,0.0,0.2687854468822479,4.0,0.0,1.0
801660,291.5206604003906,297.1499938964844,293.1499938964844,0.0131361866369843,-708.2653198242188,303.6092224121094,0.5327685475349426,0.050000000745058,0.0459462255239486,291.6888427734375,297.1499938964844,293.1499938964844,0.0104167172685265,-666.9459838867188,302.2727355957031,0.5327685475349426,0.050000000745058,0.0483835861086845,291.4747619628906,297.1499938964844,293.1499938964844,0.0130147216841578,-548.6608276367188,303.5550537109375,0.5327685475349426,0.050000000745058,0.0357359535992145,291.3164367675781,297.1499938964844,293.1499938964844,0.0542161911725997,-1548.6531982421875,304.0832824707031,0.6880744099617004,0.1094269230961799,0.0974904000759124,292.0009155273437,297.1499938964844,293.1499938964844,0.0072603374719619,-2521.963623046875,299.9876403808594,0.5327685475349426,0.050000000745058,0.2295109033584594,290.9735717773437,291.1499938964844,270.6229553222656,269.81201171875,282.9701232910156,291.9981994628906,290.9327087402344,1.0,0.1624846905469894,1.0,1.0,0.9967041015625,1.0,-0.5484936833381653,0.2318144142627716,0.3166792690753937,0.094086542725563,0.0,0.0,0.083907350897789,27.82439041137696,25.0,-223.63966369628903,-4065.343994140625,35.33517837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80780029296875,303.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.47265625,18000.0,0.0,0.0,0.0601314902305603,0.0,0.0,0.0,0.0,1.0,0.0027996960561722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088763952255249,0.1029096990823745,-0.0141457486897706,0.0,6.10258175584022e-05,0.0,0.0,3.950101375579834,0.0,0.0,0.0,0.2694281637668609,4.0,0.0,1.0
801720,291.5206604003906,297.1499938964844,293.1499938964844,0.0131361866369843,-708.2653198242188,303.6092224121094,0.5327685475349426,0.050000000745058,0.0459462255239486,291.6888427734375,297.1499938964844,293.1499938964844,0.0104167172685265,-666.9459838867188,302.2727355957031,0.5327685475349426,0.050000000745058,0.0483835861086845,291.4747619628906,297.1499938964844,293.1499938964844,0.0130147216841578,-548.6608276367188,303.5550537109375,0.5327685475349426,0.050000000745058,0.0357359535992145,291.3164367675781,297.1499938964844,293.1499938964844,0.0542161911725997,-1548.6531982421875,304.0832824707031,0.6880744099617004,0.1094269230961799,0.0974904000759124,292.0009155273437,297.1499938964844,293.1499938964844,0.0072603374719619,-2521.963623046875,299.9876403808594,0.5327685475349426,0.050000000745058,0.2295109033584594,290.9735717773437,291.1499938964844,270.6229553222656,269.81201171875,282.9701232910156,291.9981994628906,290.9327087402344,1.0,0.1624846905469894,1.0,1.0,0.9967041015625,1.0,-0.5484936833381653,0.2318144142627716,0.3166792690753937,0.094086542725563,0.0,0.0,0.083907350897789,27.82439041137696,25.0,-223.63966369628903,-4065.343994140625,35.33517837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80780029296875,303.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.47265625,18000.0,0.0,0.0,0.0601314902305603,0.0,0.0,0.0,0.0,1.0,0.0027996960561722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088763952255249,0.1029096990823745,-0.0141457486897706,0.0,6.10258175584022e-05,0.0,0.0,3.950101375579834,0.0,0.0,0.0,0.2694281637668609,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0146245043724775,-743.75244140625,304.12725830078125,0.5470486879348755,0.050000000745058,0.0458331741392612,291.7039489746094,297.1499938964844,293.1499938964844,0.0113581055775284,-700.8576049804688,302.726806640625,0.5470486879348755,0.050000000745058,0.0482645370066165,291.492919921875,297.1499938964844,293.1499938964844,0.0145346950739622,-577.085205078125,304.0919189453125,0.5470486879348755,0.050000000745058,0.0356480218470096,291.4170837402344,297.1499938964844,293.1499938964844,0.0769352093338966,-1975.3651123046875,304.0681457519531,0.7591084837913513,0.1354879885911941,0.1230572462081909,292.02325439453125,297.1499938964844,293.1499938964844,0.0076893237419426,-2640.367919921875,300.28277587890625,0.5470486879348755,0.050000000745058,0.2289461940526962,290.81365966796875,291.1499938964844,270.58990478515625,269.79443359375,282.95098876953125,292.0201721191406,290.79071044921875,1.0,0.1586425304412841,1.0,1.0,0.9963582158088684,1.0,-0.578115701675415,0.2448006272315979,0.3333150744438171,0.0991881042718887,0.0,0.0,0.140195608139038,25.038768768310547,25.0,-171.4741668701172,-4395.2412109375,35.5990104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165832519531,304.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.81640625,18000.0,0.0,0.0,0.0605475306510925,0.0,0.0,0.0,0.0,1.0,0.0008982535218819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108532004058361,0.1101487874984741,-0.0016167792491614,0.0,6.144804501673207e-05,0.0,0.0,4.25813627243042,0.0,0.0,0.0,0.2710514366626739,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0146245043724775,-743.75244140625,304.12725830078125,0.5470486879348755,0.050000000745058,0.0458331741392612,291.7039489746094,297.1499938964844,293.1499938964844,0.0113581055775284,-700.8576049804688,302.726806640625,0.5470486879348755,0.050000000745058,0.0482645370066165,291.492919921875,297.1499938964844,293.1499938964844,0.0145346950739622,-577.085205078125,304.0919189453125,0.5470486879348755,0.050000000745058,0.0356480218470096,291.4170837402344,297.1499938964844,293.1499938964844,0.0769352093338966,-1975.3651123046875,304.0681457519531,0.7591084837913513,0.1354879885911941,0.1230572462081909,292.02325439453125,297.1499938964844,293.1499938964844,0.0076893237419426,-2640.367919921875,300.28277587890625,0.5470486879348755,0.050000000745058,0.2289461940526962,290.81365966796875,291.1499938964844,270.58990478515625,269.79443359375,282.95098876953125,292.0201721191406,290.79071044921875,1.0,0.1586425304412841,1.0,1.0,0.9963582158088684,1.0,-0.578115701675415,0.2448006272315979,0.3333150744438171,0.0991881042718887,0.0,0.0,0.140195608139038,25.038768768310547,25.0,-171.4741668701172,-4395.2412109375,35.5990104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165832519531,304.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.81640625,18000.0,0.0,0.0,0.0605475306510925,0.0,0.0,0.0,0.0,1.0,0.0008982535218819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108532004058361,0.1101487874984741,-0.0016167792491614,0.0,6.144804501673207e-05,0.0,0.0,4.25813627243042,0.0,0.0,0.0,0.2710514366626739,4.0,0.0,1.0
801900,291.55340576171875,297.1499938964844,293.1499938964844,0.0193083342164754,-863.3113403320312,304.1353759765625,0.584110677242279,0.0666457861661911,0.0533852875232696,291.712158203125,297.1499938964844,293.1499938964844,0.0118506047874689,-716.3595581054688,302.9574890136719,0.5487765669822693,0.050000000745058,0.0482514351606369,291.5042419433594,297.1499938964844,293.1499938964844,0.0182320028543472,-652.213623046875,304.1370544433594,0.5773711800575256,0.0651453509926796,0.0403268411755561,291.4679260253906,297.1499938964844,293.1499938964844,0.0866938009858131,-2167.2529296875,304.0653076171875,0.7845242619514465,0.147455483675003,0.1346521377563476,292.0357360839844,297.1499938964844,293.1499938964844,0.0078990682959556,-2693.08740234375,300.4368591308594,0.5487765669822693,0.050000000745058,0.2288840264081955,290.7704162597656,291.1499938964844,270.5736083984375,269.7853698730469,282.9351806640625,292.0325622558594,290.7588195800781,1.0,0.1618573814630508,1.0,1.0,0.996185302734375,1.0,-0.6066058874130249,0.25740447640419,0.3492013812065124,0.1039624735713005,0.0,0.0,0.1699746251106262,24.928022384643555,25.0,-119.9992218017578,-4641.6630859375,38.40157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8617248535156,304.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.634765625,18000.0,0.0,0.0,0.0623101033270359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217623502016067,0.1217665821313858,-4.227140379953198e-06,0.0,6.323683192022145e-05,0.0,0.0,4.733307838439941,0.0,0.0,0.0,0.2728420495986938,4.0,0.0,1.0
801960,291.5841979980469,297.1499938964844,293.1499938964844,0.0312351528555154,-1090.0545654296875,304.11627197265625,0.6348916888237,0.0808399766683578,0.0671645402908325,291.720947265625,297.1499938964844,293.1499938964844,0.0123622147366404,-731.4003295898438,303.1874084472656,0.5509621500968933,0.050000000745058,0.0482351705431938,291.5292663574219,297.1499938964844,293.1499938964844,0.0306440498679876,-840.2044677734375,304.1167297363281,0.6331701874732971,0.0810973644256591,0.0517901182174682,291.5162658691406,297.1499938964844,293.1499938964844,0.0960821360349655,-2353.2197265625,304.0636291503906,0.8090096712112427,0.1592647135257721,0.1458644121885299,292.049560546875,297.1499938964844,293.1499938964844,0.0081028966233134,-2742.64990234375,300.58917236328125,0.5509621500968933,0.050000000745058,0.2288068830966949,290.7386474609375,291.1499938964844,270.5574645996094,269.7760925292969,282.9091491699219,292.0462341308594,290.72344970703125,1.0,0.1660065203905105,1.0,1.0,0.9962432384490968,1.0,-0.6502426862716675,0.2767315208911896,0.3735111653804779,0.1114556491374969,0.0,0.0,0.2005232721567154,24.866247177124023,25.0,-117.32992553710938,-4949.39208984375,43.11898422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,304.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.990234375,18000.0,0.0,0.0,0.0652713701128959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366276443004608,0.136631891131401,-4.246719527145615e-06,0.0,6.624214438488707e-05,0.0,0.0,5.353419780731201,0.0,0.0,0.0,0.2751460373401642,4.0,0.0,1.0
802020,291.6713562011719,297.1499938964844,293.1499938964844,0.0522185713052749,-1439.915771484375,304.09307861328125,0.7018206715583801,0.1028741374611854,0.0885460078716278,291.7403259277344,297.1499938964844,293.1499938964844,0.0134887108579278,-761.9069213867188,303.6398620605469,0.5544820427894592,0.050000000745058,0.048209723085165,291.6051025390625,297.1499938964844,293.1499938964844,0.0547798722982406,-1153.8353271484375,304.0882263183594,0.7093154788017273,0.1068210005760192,0.0709809511899948,291.607421875,297.1499938964844,293.1499938964844,0.115040585398674,-2721.51904296875,304.0608825683594,0.8497658371925354,0.1821654140949249,0.1677449643611908,292.0824584960937,297.1499938964844,293.1499938964844,0.0085109695792198,-2839.619140625,300.8691711425781,0.5544820427894592,0.050000000745058,0.2286861687898636,290.6568603515625,291.1499938964844,270.5257263183594,269.7568359375,282.8690185546875,292.0787353515625,290.6519775390625,1.0,0.1735038161277771,1.0,1.0,0.9963592290878296,1.0,-0.7250206470489502,0.3100264072418213,0.4149942100048065,0.1246190220117569,0.0,0.0,0.2721937298774719,24.851781845092773,25.0,-62.76583099365234,-5678.19384765625,52.28940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5504150390625,304.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.1484375,18000.0,0.0,0.0,0.0749196633696556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780430525541305,0.1780473589897155,-4.307989456719952e-06,0.0,7.603393169119954e-05,0.0,0.0,7.157567024230957,0.0,0.0,0.0,0.2820665240287781,4.0,0.0,1.0
802080,291.6713562011719,297.1499938964844,293.1499938964844,0.0522185713052749,-1439.915771484375,304.09307861328125,0.7018206715583801,0.1028741374611854,0.0885460078716278,291.7403259277344,297.1499938964844,293.1499938964844,0.0134887108579278,-761.9069213867188,303.6398620605469,0.5544820427894592,0.050000000745058,0.048209723085165,291.6051025390625,297.1499938964844,293.1499938964844,0.0547798722982406,-1153.8353271484375,304.0882263183594,0.7093154788017273,0.1068210005760192,0.0709809511899948,291.607421875,297.1499938964844,293.1499938964844,0.115040585398674,-2721.51904296875,304.0608825683594,0.8497658371925354,0.1821654140949249,0.1677449643611908,292.0824584960937,297.1499938964844,293.1499938964844,0.0085109695792198,-2839.619140625,300.8691711425781,0.5544820427894592,0.050000000745058,0.2286861687898636,290.6568603515625,291.1499938964844,270.5257263183594,269.7568359375,282.8690185546875,292.0787353515625,290.6519775390625,1.0,0.1735038161277771,1.0,1.0,0.9963592290878296,1.0,-0.7250206470489502,0.3100264072418213,0.4149942100048065,0.1246190220117569,0.0,0.0,0.2721937298774719,24.851781845092773,25.0,-62.76583099365234,-5678.19384765625,52.28940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5504150390625,304.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.1484375,18000.0,0.0,0.0,0.0749196633696556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780430525541305,0.1780473589897155,-4.307989456719952e-06,0.0,7.603393169119954e-05,0.0,0.0,7.157567024230957,0.0,0.0,0.0,0.2820665240287781,4.0,0.0,1.0
802140,291.7637634277344,297.1499938964844,293.1499938964844,0.0681909099221229,-1716.690185546875,304.0857238769531,0.7469128370285034,0.1215985193848609,0.1059235855937004,291.7627258300781,297.1499938964844,293.1499938964844,0.0145753929391503,-784.9530639648438,304.0827941894531,0.5577141046524048,0.050000000745058,0.0481871776282787,291.6889343261719,297.1499938964844,293.1499938964844,0.0733365043997764,-1408.0489501953125,304.0782470703125,0.7599895596504211,0.1289701908826828,0.0869290307164192,291.6944274902344,297.1499938964844,293.1499938964844,0.1324994564056396,-3047.011474609375,304.06158447265625,0.8875400424003601,0.2036036998033523,0.1883426904678344,292.1210632324219,297.1499938964844,293.1499938964844,0.0088459765538573,-2904.943115234375,301.1494140625,0.5577141046524048,0.050000000745058,0.2285792231559753,290.6877746582031,291.1499938964844,270.4946594238281,269.7364807128906,282.8430480957031,292.1171875,290.6995849609375,1.0,0.1802987605333328,1.0,1.0,0.9964751601219176,1.0,-0.7895812392234802,0.3388667404651642,0.450714498758316,0.1365311294794082,0.0,0.0,0.3330123722553253,24.860780715942383,25.0,57.16935348510742,-6383.3935546875,61.33733749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54022216796875,304.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17765.4765625,18000.0,0.0,0.0,0.0894317701458931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284773290157318,0.2284817397594452,-4.410259862197563e-06,0.0,9.076188143808396e-05,0.0,0.0,9.566970825195312,0.0,0.0,0.0,0.2916983664035797,4.0,0.0,1.0
802200,291.7637634277344,297.1499938964844,293.1499938964844,0.0681909099221229,-1716.690185546875,304.0857238769531,0.7469128370285034,0.1215985193848609,0.1059235855937004,291.7627258300781,297.1499938964844,293.1499938964844,0.0145753929391503,-784.9530639648438,304.0827941894531,0.5577141046524048,0.050000000745058,0.0481871776282787,291.6889343261719,297.1499938964844,293.1499938964844,0.0733365043997764,-1408.0489501953125,304.0782470703125,0.7599895596504211,0.1289701908826828,0.0869290307164192,291.6944274902344,297.1499938964844,293.1499938964844,0.1324994564056396,-3047.011474609375,304.06158447265625,0.8875400424003601,0.2036036998033523,0.1883426904678344,292.1210632324219,297.1499938964844,293.1499938964844,0.0088459765538573,-2904.943115234375,301.1494140625,0.5577141046524048,0.050000000745058,0.2285792231559753,290.6877746582031,291.1499938964844,270.4946594238281,269.7364807128906,282.8430480957031,292.1171875,290.6995849609375,1.0,0.1802987605333328,1.0,1.0,0.9964751601219176,1.0,-0.7895812392234802,0.3388667404651642,0.450714498758316,0.1365311294794082,0.0,0.0,0.3330123722553253,24.860780715942383,25.0,57.16935348510742,-6383.3935546875,61.33733749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54022216796875,304.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17765.4765625,18000.0,0.0,0.0,0.0894317701458931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284773290157318,0.2284817397594452,-4.410259862197563e-06,0.0,9.076188143808396e-05,0.0,0.0,9.566970825195312,0.0,0.0,0.0,0.2916983664035797,4.0,0.0,1.0
802260,291.8540344238281,297.1499938964844,293.1499938964844,0.081486739218235,-1958.7998046875,304.0850830078125,0.78703373670578,0.138416051864624,0.12140354514122,291.7984924316406,297.1499938964844,293.1499938964844,0.024805599823594,-1033.082275390625,304.12847900390625,0.6265137195587158,0.0736049190163612,0.064400777220726,291.772216796875,297.1499938964844,293.1499938964844,0.0889892280101776,-1633.2686767578125,304.076171875,0.8062145709991455,0.1491022109985351,0.1012958139181137,291.7782287597656,297.1499938964844,293.1499938964844,0.1488115340471267,-3341.93701171875,304.0638732910156,0.926097333431244,0.2234911471605301,0.2074580788612365,292.16326904296875,297.1499938964844,293.1499938964844,0.0091429315507411,-2957.216064453125,301.41070556640625,0.5624248385429382,0.050000000745058,0.228429764509201,290.750732421875,291.1499938964844,270.4642944335937,269.71490478515625,282.8203430175781,292.15948486328125,290.75408935546875,1.0,0.188957080245018,1.0,1.0,0.9971998929977416,1.0,-0.8676145076751709,0.3736996054649353,0.4939149022102356,0.1519513875246048,0.0,0.0,0.3815192580223083,24.819210052490234,25.0,56.55649566650391,-6989.69384765625,73.70284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5704650878906,304.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.611328125,18000.0,0.0,0.0,0.107539527118206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762773036956787,0.2762818336486816,-4.5354081521509215e-06,0.0,0.0001091389494831,0.0,0.0,12.124022483825684,0.0,0.0,0.0,0.3022988736629486,4.0,0.0,1.0
802320,291.8540344238281,297.1499938964844,293.1499938964844,0.081486739218235,-1958.7998046875,304.0850830078125,0.78703373670578,0.138416051864624,0.12140354514122,291.7984924316406,297.1499938964844,293.1499938964844,0.024805599823594,-1033.082275390625,304.12847900390625,0.6265137195587158,0.0736049190163612,0.064400777220726,291.772216796875,297.1499938964844,293.1499938964844,0.0889892280101776,-1633.2686767578125,304.076171875,0.8062145709991455,0.1491022109985351,0.1012958139181137,291.7782287597656,297.1499938964844,293.1499938964844,0.1488115340471267,-3341.93701171875,304.0638732910156,0.926097333431244,0.2234911471605301,0.2074580788612365,292.16326904296875,297.1499938964844,293.1499938964844,0.0091429315507411,-2957.216064453125,301.41070556640625,0.5624248385429382,0.050000000745058,0.228429764509201,290.750732421875,291.1499938964844,270.4642944335937,269.71490478515625,282.8203430175781,292.15948486328125,290.75408935546875,1.0,0.188957080245018,1.0,1.0,0.9971998929977416,1.0,-0.8676145076751709,0.3736996054649353,0.4939149022102356,0.1519513875246048,0.0,0.0,0.3815192580223083,24.819210052490234,25.0,56.55649566650391,-6989.69384765625,73.70284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5704650878906,304.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.611328125,18000.0,0.0,0.0,0.107539527118206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762773036956787,0.2762818336486816,-4.5354081521509215e-06,0.0,0.0001091389494831,0.0,0.0,12.124022483825684,0.0,0.0,0.0,0.3022988736629486,4.0,0.0,1.0
802380,291.94073486328125,297.1499938964844,293.1499938964844,0.0935847386717796,-2184.6298828125,304.08660888671875,0.8224196434020996,0.1536654680967331,0.1354102492332458,291.8710327148437,297.1499938964844,293.1499938964844,0.0438336320221424,-1368.2227783203125,304.1046447753906,0.692488431930542,0.0931894183158874,0.0847084522247314,291.85302734375,297.1499938964844,293.1499938964844,0.103631854057312,-1845.4769287109373,304.076416015625,0.844139575958252,0.1676217913627624,0.1144765689969062,291.8585510253906,297.1499938964844,293.1499938964844,0.1649255603551864,-3627.22314453125,304.06573486328125,0.9630137085914612,0.2419555783271789,0.225179985165596,292.2087097167969,297.1499938964844,293.1499938964844,0.0094502782449126,-3014.9892578125,301.6343688964844,0.5675714612007141,0.050000000745058,0.228273868560791,290.7544250488281,291.1499938964844,270.43463134765625,269.69195556640625,282.8084716796875,292.2049865722656,290.7562561035156,1.0,0.1978019177913665,1.0,1.0,0.9979246258735656,1.0,-0.9457026124000548,0.4083767831325531,0.5373258590698242,0.1689960956573486,0.0,0.0,0.4338900744915008,24.821733474731445,25.0,25.19868850708008,-7624.48583984375,87.93599700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7070007324219,304.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17630.3203125,18000.0,0.0,0.0,0.1282602399587631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338509798049927,0.3338556885719299,-4.703720151155721e-06,0.0,0.0001301678421441,0.0,0.0,15.585901260375977,0.0,0.0,0.0,0.3167102038860321,4.0,0.0,1.0
802440,291.94073486328125,297.1499938964844,293.1499938964844,0.0935847386717796,-2184.6298828125,304.08660888671875,0.8224196434020996,0.1536654680967331,0.1354102492332458,291.8710327148437,297.1499938964844,293.1499938964844,0.0438336320221424,-1368.2227783203125,304.1046447753906,0.692488431930542,0.0931894183158874,0.0847084522247314,291.85302734375,297.1499938964844,293.1499938964844,0.103631854057312,-1845.4769287109373,304.076416015625,0.844139575958252,0.1676217913627624,0.1144765689969062,291.8585510253906,297.1499938964844,293.1499938964844,0.1649255603551864,-3627.22314453125,304.06573486328125,0.9630137085914612,0.2419555783271789,0.225179985165596,292.2087097167969,297.1499938964844,293.1499938964844,0.0094502782449126,-3014.9892578125,301.6343688964844,0.5675714612007141,0.050000000745058,0.228273868560791,290.7544250488281,291.1499938964844,270.43463134765625,269.69195556640625,282.8084716796875,292.2049865722656,290.7562561035156,1.0,0.1978019177913665,1.0,1.0,0.9979246258735656,1.0,-0.9457026124000548,0.4083767831325531,0.5373258590698242,0.1689960956573486,0.0,0.0,0.4338900744915008,24.821733474731445,25.0,25.19868850708008,-7624.48583984375,87.93599700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7070007324219,304.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17630.3203125,18000.0,0.0,0.0,0.1282602399587631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338509798049927,0.3338556885719299,-4.703720151155721e-06,0.0,0.0001301678421441,0.0,0.0,15.585901260375977,0.0,0.0,0.0,0.3167102038860321,4.0,0.0,1.0
802500,291.98272705078125,297.1499938964844,293.1499938964844,0.0991332679986953,-2287.769775390625,304.0880432128906,0.8373997807502747,0.160740464925766,0.1419121176004409,291.9132995605469,297.1499938964844,293.1499938964844,0.0511216111481189,-1494.9349365234375,304.0997009277344,0.7171024680137634,0.1010927855968475,0.0926562324166297,291.89239501953125,297.1499938964844,293.1499938964844,0.1105535179376602,-1943.695556640625,304.0772399902344,0.8617668151855469,0.1763190776109695,0.1206676512956619,291.8973693847656,297.1499938964844,293.1499938964844,0.1725307554006576,-3759.339111328125,304.0672302246094,0.977950930595398,0.2506871223449707,0.2335605472326278,292.2326354980469,297.1499938964844,293.1499938964844,0.0095890797674655,-3039.090087890625,301.7382507324219,0.5700703859329224,0.050000000745058,0.2282007932662964,290.7650451660156,291.1499938964844,270.4200744628906,269.6799011230469,282.806884765625,292.2289123535156,290.76922607421875,1.0,0.2018620520830154,1.0,1.0,0.9982869625091552,1.0,-0.9804474711418152,0.4237695932388305,0.5566778779029846,0.1770658940076828,0.0,0.0,0.4585413336753845,24.8296012878418,25.0,33.85624694824219,-7934.88623046875,94.90174102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3258056640625,304.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17576.095703125,18000.0,0.0,0.0,0.139346644282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663385808467865,0.3663434088230133,-4.818741217604838e-06,0.0,0.0001414191356161,0.0,0.0,17.787254333496094,0.0,0.0,0.0,0.325757086277008,4.0,0.0,1.0
802560,292.0237731933594,297.1499938964844,293.1499938964844,0.1043964698910713,-2384.49609375,304.0897521972656,0.8518427610397339,0.1674652695655822,0.1480931341648101,291.956298828125,297.1499938964844,293.1499938964844,0.0574618428945541,-1607.67724609375,304.09735107421875,0.7363870143890381,0.1083179116249084,0.0997935757040977,291.9310607910156,297.1499938964844,293.1499938964844,0.1172053664922714,-2036.69921875,304.078369140625,0.879036009311676,0.1846540421247482,0.1266015022993087,291.93536376953125,297.1499938964844,293.1499938964844,0.1798190474510193,-3884.5029296875,304.06903076171875,0.9905573725700378,0.2590948045253753,0.2416306734085083,292.2572937011719,297.1499938964844,293.1499938964844,0.0097159417346119,-3059.843017578125,301.8368225097656,0.5725772976875305,0.050000000745058,0.2281291335821151,290.7826843261719,291.1499938964844,270.4057006835937,269.6674194335937,282.80712890625,292.2536315917969,290.7876281738281,1.0,0.2057453244924545,0.9998513460159302,0.9998513460159302,0.9986295700073242,1.0,-1.0131551027297974,0.438248872756958,0.5749062895774841,0.1849109381437301,0.0,0.0,0.4812841713428497,24.83700561523437,25.0,43.119754791259766,-8226.712890625,101.82780456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98663330078125,304.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17539.94140625,18000.0,0.0,0.0,0.1507338732481002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990160226821899,0.3990209698677063,-4.952892595611047e-06,0.0,0.0001529757282696,0.0,0.0,20.22160530090332,0.0,0.0,0.0,0.3355019092559814,4.0,0.0,1.0
802620,292.1029357910156,297.1499938964844,293.1499938964844,0.1141281500458717,-2560.166015625,304.0936279296875,0.8776357173919678,0.1799436807632446,0.1595639437437057,292.0408935546875,297.1499938964844,293.1499938964844,0.0682930871844291,-1806.55126953125,304.0969543457031,0.7693125009536743,0.121401660144329,0.1125669479370117,292.00616455078125,297.1499938964844,293.1499938964844,0.1297049820423126,-2208.044189453125,304.0814514160156,0.9098361730575562,0.2003061473369598,0.1377448290586471,292.0001220703125,297.1499938964844,293.1499938964844,0.1821351796388626,-3917.412353515625,304.0932312011719,0.9970248937606812,0.2766745388507843,0.2441600114107132,292.3085327148437,297.1499938964844,293.1499938964844,0.0099406102672219,-3093.4970703125,302.0169677734375,0.5760112404823303,0.050000000745058,0.2280332446098327,290.83154296875,291.1499938964844,270.3774719238281,269.6412048339844,282.81414794921875,292.3049011230469,290.8405456542969,1.0,0.2111207395792007,0.9995539784431458,0.9995539784431458,0.999314785003662,1.0,-1.058534860610962,0.4583348333835602,0.6002000570297241,0.1961488425731659,0.0,0.0,0.5208727717399597,24.89194869995117,25.0,76.5419921875,-8707.96484375,112.13438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4603881835937,303.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17513.421875,18000.0,0.0,0.0,0.173778086900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633331000804901,0.4633383750915527,-5.270441761240363e-06,0.0,0.0001763626642059,0.0,0.0,25.74831199645996,0.0,0.0,0.0,0.355821818113327,4.0,0.0,1.0
802680,292.1029357910156,297.1499938964844,293.1499938964844,0.1141281500458717,-2560.166015625,304.0936279296875,0.8776357173919678,0.1799436807632446,0.1595639437437057,292.0408935546875,297.1499938964844,293.1499938964844,0.0682930871844291,-1806.55126953125,304.0969543457031,0.7693125009536743,0.121401660144329,0.1125669479370117,292.00616455078125,297.1499938964844,293.1499938964844,0.1297049820423126,-2208.044189453125,304.0814514160156,0.9098361730575562,0.2003061473369598,0.1377448290586471,292.0001220703125,297.1499938964844,293.1499938964844,0.1821351796388626,-3917.412353515625,304.0932312011719,0.9970248937606812,0.2766745388507843,0.2441600114107132,292.3085327148437,297.1499938964844,293.1499938964844,0.0099406102672219,-3093.4970703125,302.0169677734375,0.5760112404823303,0.050000000745058,0.2280332446098327,290.83154296875,291.1499938964844,270.3774719238281,269.6412048339844,282.81414794921875,292.3049011230469,290.8405456542969,1.0,0.2111207395792007,0.9995539784431458,0.9995539784431458,0.999314785003662,1.0,-1.058534860610962,0.4583348333835602,0.6002000570297241,0.1961488425731659,0.0,0.0,0.5208727717399597,24.89194869995117,25.0,76.5419921875,-8707.96484375,112.13438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4603881835937,303.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17513.421875,18000.0,0.0,0.0,0.173778086900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633331000804901,0.4633383750915527,-5.270441761240363e-06,0.0,0.0001763626642059,0.0,0.0,25.74831199645996,0.0,0.0,0.0,0.355821818113327,4.0,0.0,1.0
802740,292.177978515625,297.1499938964844,293.1499938964844,0.1226559653878212,-2710.542236328125,304.09820556640625,0.9006809592247009,0.1912485659122467,0.1699444949626922,292.1221008300781,297.1499938964844,293.1499938964844,0.0772532299160957,-1976.225830078125,304.0997619628906,0.7983230352401733,0.1330361813306808,0.1238897815346717,292.0779724121094,297.1499938964844,293.1499938964844,0.1409382671117782,-2358.214599609375,304.0855712890625,0.939904510974884,0.214725449681282,0.147996574640274,292.03668212890625,297.1499938964844,293.1499938964844,0.1780389100313186,-3839.496826171875,304.11871337890625,0.9962785840034484,0.2983546555042267,0.2403443157672882,292.35919189453125,297.1499938964844,293.1499938964844,0.0101227667182683,-3114.97314453125,302.1843566894531,0.5788698792457581,0.050000000745058,0.2279556393623352,290.9145812988281,291.1499938964844,270.3500061035156,269.6131286621094,282.82293701171875,292.3558044433594,290.9237976074219,1.0,0.2152613252401352,0.999256670475006,0.999256670475006,1.0,1.0,-1.0922417640686035,0.4733334481716156,0.6189083456993103,0.2045398503541946,0.0,0.0,0.5467658638954163,24.913169860839844,28.0,104.48553466796876,-9080.6806640625,120.23363494873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1792297363281,303.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17601.625,18000.0,0.0,0.0,0.1959951221942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144469738006592,0.5144525766372681,-5.588934072875418e-06,0.0,0.0001989101292565,0.0,0.0,31.00800895690918,0.0,0.0,0.0,0.3733028173446655,4.0,0.0,1.0
802800,292.177978515625,297.1499938964844,293.1499938964844,0.1226559653878212,-2710.542236328125,304.09820556640625,0.9006809592247009,0.1912485659122467,0.1699444949626922,292.1221008300781,297.1499938964844,293.1499938964844,0.0772532299160957,-1976.225830078125,304.0997619628906,0.7983230352401733,0.1330361813306808,0.1238897815346717,292.0779724121094,297.1499938964844,293.1499938964844,0.1409382671117782,-2358.214599609375,304.0855712890625,0.939904510974884,0.214725449681282,0.147996574640274,292.03668212890625,297.1499938964844,293.1499938964844,0.1780389100313186,-3839.496826171875,304.11871337890625,0.9962785840034484,0.2983546555042267,0.2403443157672882,292.35919189453125,297.1499938964844,293.1499938964844,0.0101227667182683,-3114.97314453125,302.1843566894531,0.5788698792457581,0.050000000745058,0.2279556393623352,290.9145812988281,291.1499938964844,270.3500061035156,269.6131286621094,282.82293701171875,292.3558044433594,290.9237976074219,1.0,0.2152613252401352,0.999256670475006,0.999256670475006,1.0,1.0,-1.0922417640686035,0.4733334481716156,0.6189083456993103,0.2045398503541946,0.0,0.0,0.5467658638954163,24.913169860839844,28.0,104.48553466796876,-9080.6806640625,120.23363494873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1792297363281,303.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17601.625,18000.0,0.0,0.0,0.1959951221942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144469738006592,0.5144525766372681,-5.588934072875418e-06,0.0,0.0001989101292565,0.0,0.0,31.00800895690918,0.0,0.0,0.0,0.3733028173446655,4.0,0.0,1.0
