time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24871826171875,297.1499938964844,293.1499938964844,0.1307514458894729,-2851.5693359375,304.1019592285156,0.8983626961708069,0.2015290409326553,0.1794650256633758,292.198486328125,297.1499938964844,293.1499938964844,0.0852917581796646,-2131.873046875,304.10308837890625,0.8031588196754456,0.1435840278863906,0.1341583132743835,292.1460266113281,297.1499938964844,293.1499938964844,0.1517666131258011,-2500.80712890625,304.0889587402344,0.9400910139083862,0.2280790656805038,0.1575456410646438,292.0797424316406,297.1499938964844,293.1499938964844,0.1937817931175232,-4110.67724609375,304.10302734375,0.9990063309669496,0.3178871870040893,0.2586968243122101,292.40704345703125,297.1499938964844,293.1499938964844,0.0103450575843453,-3146.80517578125,302.3360290527344,0.564876139163971,0.050000000745058,0.2283478677272796,290.970703125,291.1499938964844,270.323486328125,269.5845031738281,282.8222961425781,292.404052734375,290.97430419921875,1.0,0.2273408621549606,0.998465895652771,0.998465895652771,1.0,1.0,-1.1499449014663696,0.4992141723632812,0.6507306694984436,0.2189924120903015,0.0,0.0,0.5662635564804077,27.78093719482422,31.0,69.77313232421875,-9540.0546875,140.63816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1258239746094,303.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17675.150390625,18000.0,0.0,0.0,0.2165822386741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521944165229797,0.5522002577781677,-5.848937689734157e-06,0.0,0.0002198034489993,0.0,0.0,35.39229202270508,0.0,0.0,0.0,0.386939138174057,4.0,0.0,1.0
802920,292.24871826171875,297.1499938964844,293.1499938964844,0.1307514458894729,-2851.5693359375,304.1019592285156,0.8983626961708069,0.2015290409326553,0.1794650256633758,292.198486328125,297.1499938964844,293.1499938964844,0.0852917581796646,-2131.873046875,304.10308837890625,0.8031588196754456,0.1435840278863906,0.1341583132743835,292.1460266113281,297.1499938964844,293.1499938964844,0.1517666131258011,-2500.80712890625,304.0889587402344,0.9400910139083862,0.2280790656805038,0.1575456410646438,292.0797424316406,297.1499938964844,293.1499938964844,0.1937817931175232,-4110.67724609375,304.10302734375,0.9990063309669496,0.3178871870040893,0.2586968243122101,292.40704345703125,297.1499938964844,293.1499938964844,0.0103450575843453,-3146.80517578125,302.3360290527344,0.564876139163971,0.050000000745058,0.2283478677272796,290.970703125,291.1499938964844,270.323486328125,269.5845031738281,282.8222961425781,292.404052734375,290.97430419921875,1.0,0.2273408621549606,0.998465895652771,0.998465895652771,1.0,1.0,-1.1499449014663696,0.4992141723632812,0.6507306694984436,0.2189924120903015,0.0,0.0,0.5662635564804077,27.78093719482422,31.0,69.77313232421875,-9540.0546875,140.63816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1258239746094,303.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17675.150390625,18000.0,0.0,0.0,0.2165822386741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521944165229797,0.5522002577781677,-5.848937689734157e-06,0.0,0.0002198034489993,0.0,0.0,35.39229202270508,0.0,0.0,0.0,0.386939138174057,4.0,0.0,1.0
802980,292.3147277832031,297.1499938964844,293.1499938964844,0.1383887082338333,-2983.0439453125,304.105224609375,0.8948767781257629,0.2109714150428772,0.1882019639015197,292.2682800292969,297.1499938964844,293.1499938964844,0.0928273275494575,-2279.169921875,304.1061706542969,0.8060302734375,0.153528556227684,0.143783614039421,292.2098388671875,297.1499938964844,293.1499938964844,0.1621695309877395,-2635.839111328125,304.09197998046875,0.9387312531471252,0.2405710518360138,0.1664653867483139,292.13897705078125,297.1499938964844,293.1499938964844,0.208679050207138,-4361.6923828125,304.09405517578125,0.9990000128746032,0.333010196685791,0.2754233479499817,292.45172119140625,297.1499938964844,293.1499938964844,0.0105764493346214,-3181.126953125,302.4759826660156,0.5516977310180664,0.050000000745058,0.2287679463624954,291.0059814453125,291.1499938964844,270.2982177734375,269.5567932128906,282.8201904296875,292.44903564453125,291.01031494140625,1.0,0.238317996263504,0.997675120830536,0.997675120830536,1.0,1.0,-1.203274130821228,0.5232616662979126,0.6800124645233154,0.2325877845287323,0.0,0.0,0.5832267999649048,30.77783966064453,34.0,57.05763244628906,-10022.431640625,161.8634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2384338378906,304.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17701.4609375,18000.0,0.0,0.0,0.2353748083114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871331095695496,0.5871391892433167,-6.09651851846138e-06,0.0,0.0002388755092397,0.0,0.0,39.79832458496094,0.0,0.0,0.0,0.3997645378112793,4.0,0.0,1.0
803040,292.3147277832031,297.1499938964844,293.1499938964844,0.1383887082338333,-2983.0439453125,304.105224609375,0.8948767781257629,0.2109714150428772,0.1882019639015197,292.2682800292969,297.1499938964844,293.1499938964844,0.0928273275494575,-2279.169921875,304.1061706542969,0.8060302734375,0.153528556227684,0.143783614039421,292.2098388671875,297.1499938964844,293.1499938964844,0.1621695309877395,-2635.839111328125,304.09197998046875,0.9387312531471252,0.2405710518360138,0.1664653867483139,292.13897705078125,297.1499938964844,293.1499938964844,0.208679050207138,-4361.6923828125,304.09405517578125,0.9990000128746032,0.333010196685791,0.2754233479499817,292.45172119140625,297.1499938964844,293.1499938964844,0.0105764493346214,-3181.126953125,302.4759826660156,0.5516977310180664,0.050000000745058,0.2287679463624954,291.0059814453125,291.1499938964844,270.2982177734375,269.5567932128906,282.8201904296875,292.44903564453125,291.01031494140625,1.0,0.238317996263504,0.997675120830536,0.997675120830536,1.0,1.0,-1.203274130821228,0.5232616662979126,0.6800124645233154,0.2325877845287323,0.0,0.0,0.5832267999649048,30.77783966064453,34.0,57.05763244628906,-10022.431640625,161.8634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2384338378906,304.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17701.4609375,18000.0,0.0,0.0,0.2353748083114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871331095695496,0.5871391892433167,-6.09651851846138e-06,0.0,0.0002388755092397,0.0,0.0,39.79832458496094,0.0,0.0,0.0,0.3997645378112793,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1419421583414077,-3043.5498046875,304.1069030761719,0.893073320388794,0.215394452214241,0.1922993063926696,292.3008728027344,297.1499938964844,293.1499938964844,0.0964014902710914,-2348.87158203125,304.1076354980469,0.807172954082489,0.158294603228569,0.1483993083238601,292.240234375,297.1499938964844,293.1499938964844,0.16710165143013,-2699.0849609375,304.09356689453125,0.9379256367683412,0.2465135157108307,0.1707096844911575,292.1702575683594,297.1499938964844,293.1499938964844,0.2155699282884597,-4475.9677734375,304.0917053222656,0.9990000128746032,0.3396719992160797,0.2831375300884247,292.4728698730469,297.1499938964844,293.1499938964844,0.0106879863888025,-3196.873779296875,302.5434265136719,0.5456599593162537,0.050000000745058,0.2289811819791793,291.0267028808594,291.1499938964844,270.2860717773437,269.54327392578125,282.81866455078125,292.4703674316406,291.0310974121094,1.0,0.2435420602560043,0.997279703617096,0.997279703617096,1.0,1.0,-1.22834312915802,0.534618079662323,0.693725049495697,0.2390235811471939,0.0,0.0,0.589375913143158,32.283206939697266,34.0,56.944854736328125,-10257.5791015625,172.63059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3444519042969,304.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17737.52734375,18000.0,0.0,0.0,0.2440357059240341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601280927658081,0.6012871265411377,-6.206774742167909e-06,0.0,0.0002476652152836,0.0,0.0,41.72550964355469,0.0,0.0,0.0,0.4051210582256317,4.0,0.0,1.0
803160,292.3763732910156,297.1499938964844,293.1499938964844,0.1453403532505035,-3101.056640625,304.10858154296875,0.8912700414657593,0.2196258157491684,0.1962222456932068,292.3320617675781,297.1499938964844,293.1499938964844,0.0998733714222908,-2416.24951171875,304.1090393066406,0.8081737160682678,0.1629229187965393,0.1528849601745605,292.2696228027344,297.1499938964844,293.1499938964844,0.1718789041042328,-2759.915771484375,304.0951232910156,0.9370911121368408,0.2522622048854828,0.1748163253068924,292.20166015625,297.1499938964844,293.1499938964844,0.2222828418016433,-4586.337890625,304.0901184082031,0.9990000128746032,0.3459202349185943,0.2906200885772705,292.49322509765625,297.1499938964844,293.1499938964844,0.0107981692999601,-3212.13134765625,302.60919189453125,0.5400043725967407,0.050000000745058,0.229195237159729,291.0476989746094,291.1499938964844,270.27423095703125,269.530029296875,282.81689453125,292.4908447265625,291.0519714355469,1.0,0.2486215531826019,0.9967455267906188,0.9967455267906188,1.0,1.0,-1.2526044845581057,0.5456369519233704,0.7069675922393799,0.24527408182621,0.0,0.0,0.5940902233123779,33.78889083862305,37.0,56.88921737670898,-10486.537109375,183.5276641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4787292480469,304.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17780.25390625,18000.0,0.0,0.0,0.2521726787090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127803921699524,0.6127867102622986,-6.301215307757957e-06,0.0,0.0002559232234489,0.0,0.0,43.358863830566406,0.0,0.0,0.0,0.4095537662506103,4.0,0.0,1.0
803220,292.4340209960937,297.1499938964844,293.1499938964844,0.151710495352745,-3207.989990234375,304.1117553710937,0.8876482248306274,0.2275333404541015,0.2035632282495498,292.390625,297.1499938964844,293.1499938964844,0.106551244854927,-2544.50048828125,304.1115417480469,0.8097814321517944,0.1717651933431625,0.1614640653133392,292.3256225585937,297.1499938964844,293.1499938964844,0.1810160130262375,-2875.175537109375,304.0981750488281,0.9353370666503906,0.2632055878639221,0.1826349794864654,292.2635803222656,297.1499938964844,293.1499938964844,0.2353851795196533,-4799.3251953125,304.0882873535156,0.9990000128746032,0.3573895692825317,0.3050949871540069,292.531494140625,297.1499938964844,293.1499938964844,0.011017451994121,-3241.97119140625,302.7359619140625,0.5297675132751465,0.050000000745058,0.2296252399682998,291.0880126953125,291.1499938964844,270.2516174316406,269.5043029785156,282.8125305175781,292.5293884277344,291.0917663574219,1.0,0.258384495973587,0.9956771731376648,0.9956771731376648,1.0,1.0,-1.298991560935974,0.5667862296104431,0.732205331325531,0.2572906911373138,0.0,0.0,0.599621057510376,36.79978561401367,25.0,54.34523391723633,-10923.6416015625,205.7042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8174743652344,304.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.35546875,18000.0,0.0,0.0,0.2668168246746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280462741851807,0.6280527114868164,-6.436619059968507e-06,0.0,0.0002707851817831,0.0,0.0,45.64205932617188,0.0,0.0,0.0,0.4155731499195099,4.0,0.0,1.0
803280,292.4340209960937,297.1499938964844,293.1499938964844,0.151710495352745,-3207.989990234375,304.1117553710937,0.8876482248306274,0.2275333404541015,0.2035632282495498,292.390625,297.1499938964844,293.1499938964844,0.106551244854927,-2544.50048828125,304.1115417480469,0.8097814321517944,0.1717651933431625,0.1614640653133392,292.3256225585937,297.1499938964844,293.1499938964844,0.1810160130262375,-2875.175537109375,304.0981750488281,0.9353370666503906,0.2632055878639221,0.1826349794864654,292.2635803222656,297.1499938964844,293.1499938964844,0.2353851795196533,-4799.3251953125,304.0882873535156,0.9990000128746032,0.3573895692825317,0.3050949871540069,292.531494140625,297.1499938964844,293.1499938964844,0.011017451994121,-3241.97119140625,302.7359619140625,0.5297675132751465,0.050000000745058,0.2296252399682998,291.0880126953125,291.1499938964844,270.2516174316406,269.5043029785156,282.8125305175781,292.5293884277344,291.0917663574219,1.0,0.258384495973587,0.9956771731376648,0.9956771731376648,1.0,1.0,-1.298991560935974,0.5667862296104431,0.732205331325531,0.2572906911373138,0.0,0.0,0.599621057510376,36.79978561401367,25.0,54.34523391723633,-10923.6416015625,205.7042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8174743652344,304.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.35546875,18000.0,0.0,0.0,0.2668168246746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280462741851807,0.6280527114868164,-6.436619059968507e-06,0.0,0.0002707851817831,0.0,0.0,45.64205932617188,0.0,0.0,0.0,0.4155731499195099,4.0,0.0,1.0
803340,292.4861755371094,297.1499938964844,293.1499938964844,0.1559866517782211,-3276.648681640625,304.11749267578125,0.982750415802002,0.2350903302431106,0.2100156396627426,292.4427490234375,297.1499938964844,293.1499938964844,0.1117238327860832,-2640.528076171875,304.1158142089844,0.8934019804000854,0.1804244369268417,0.1692658811807632,292.3671569824219,297.1499938964844,293.1499938964844,0.1653632819652557,-2664.4052734375,304.14678955078125,0.9939573407173156,0.2755685448646545,0.1703148633241653,292.2456970214844,297.1499938964844,293.1499938964844,0.1675252914428711,-3628.107421875,304.2220764160156,0.9939573407173156,0.3831524550914764,0.2305925488471985,292.5632019042969,297.1499938964844,293.1499938964844,0.0110063105821609,-3218.364990234375,302.8756103515625,0.5860656499862671,0.050000000745058,0.2277658283710479,291.2148742675781,291.1499938964844,270.2304382324219,269.47967529296875,282.85528564453125,292.56158447265625,291.2377624511719,1.0,0.2282488793134689,0.9946088194847108,0.9946088194847108,1.0,1.0,-1.2097519636154177,0.525824248790741,0.6839277148246765,0.235040083527565,0.0,0.0,0.584867000579834,25.549606323242188,45.0,208.4342498779297,-10660.359375,153.03330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3153686523437,305.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9609375,18000.0,0.0,0.0,0.2782635986804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620491623878479,0.6204980611801147,-6.445061899285065e-06,0.0,0.0002824021794367,0.0,0.0,44.92790985107422,0.0,0.0,0.0,0.4129674136638641,4.0,0.0,1.0
803400,292.4861755371094,297.1499938964844,293.1499938964844,0.1559866517782211,-3276.648681640625,304.11749267578125,0.982750415802002,0.2350903302431106,0.2100156396627426,292.4427490234375,297.1499938964844,293.1499938964844,0.1117238327860832,-2640.528076171875,304.1158142089844,0.8934019804000854,0.1804244369268417,0.1692658811807632,292.3671569824219,297.1499938964844,293.1499938964844,0.1653632819652557,-2664.4052734375,304.14678955078125,0.9939573407173156,0.2755685448646545,0.1703148633241653,292.2456970214844,297.1499938964844,293.1499938964844,0.1675252914428711,-3628.107421875,304.2220764160156,0.9939573407173156,0.3831524550914764,0.2305925488471985,292.5632019042969,297.1499938964844,293.1499938964844,0.0110063105821609,-3218.364990234375,302.8756103515625,0.5860656499862671,0.050000000745058,0.2277658283710479,291.2148742675781,291.1499938964844,270.2304382324219,269.47967529296875,282.85528564453125,292.56158447265625,291.2377624511719,1.0,0.2282488793134689,0.9946088194847108,0.9946088194847108,1.0,1.0,-1.2097519636154177,0.525824248790741,0.6839277148246765,0.235040083527565,0.0,0.0,0.584867000579834,25.549606323242188,45.0,208.4342498779297,-10660.359375,153.03330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3153686523437,305.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9609375,18000.0,0.0,0.0,0.2782635986804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620491623878479,0.6204980611801147,-6.445061899285065e-06,0.0,0.0002824021794367,0.0,0.0,44.92790985107422,0.0,0.0,0.0,0.4129674136638641,4.0,0.0,1.0
803460,292.5386047363281,297.1499938964844,293.1499938964844,0.1628746688365936,-3393.09130859375,304.11639404296875,0.8741001486778259,0.2412720620632171,0.2164681255817413,292.4942626953125,297.1499938964844,293.1499938964844,0.1189367100596427,-2777.986572265625,304.1148681640625,0.8061637282371521,0.1878936439752578,0.1772473454475402,292.4217224121094,297.1499938964844,293.1499938964844,0.19916632771492,-3101.67236328125,304.09722900390625,0.926279842853546,0.2844244241714477,0.198167935013771,292.2944030761719,297.1499938964844,293.1499938964844,0.2648845911026001,-5286.93115234375,304.0378112792969,0.9990000128746032,0.3966600596904754,0.3394312560558319,292.5921325683594,297.1499938964844,293.1499938964844,0.0115060256794095,-3307.458984375,302.99395751953125,0.5091143846511841,0.050000000745058,0.2307301163673401,291.1742858886719,291.1499938964844,270.2107238769531,269.45623779296875,282.7926330566406,292.590576171875,291.1520690917969,1.0,0.2816827893257141,0.9941629767417908,0.9941629767417908,1.0,1.0,-1.394569993019104,0.6108573079109192,0.7837127447128296,0.2818624973297119,0.0,0.0,0.5767611861228943,44.24714279174805,63.0,-117.91706085205078,-11480.0107421875,258.8995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9061279296875,305.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18180.396484375,18000.0,0.0,0.0,0.28646320104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579118013381958,0.5791241526603699,-6.148066404421115e-06,0.0,0.0002907237503677,0.0,0.0,39.3289680480957,0.0,0.0,0.0,0.398689866065979,4.0,0.0,1.0
803520,292.5386047363281,297.1499938964844,293.1499938964844,0.1628746688365936,-3393.09130859375,304.11639404296875,0.8741001486778259,0.2412720620632171,0.2164681255817413,292.4942626953125,297.1499938964844,293.1499938964844,0.1189367100596427,-2777.986572265625,304.1148681640625,0.8061637282371521,0.1878936439752578,0.1772473454475402,292.4217224121094,297.1499938964844,293.1499938964844,0.19916632771492,-3101.67236328125,304.09722900390625,0.926279842853546,0.2844244241714477,0.198167935013771,292.2944030761719,297.1499938964844,293.1499938964844,0.2648845911026001,-5286.93115234375,304.0378112792969,0.9990000128746032,0.3966600596904754,0.3394312560558319,292.5921325683594,297.1499938964844,293.1499938964844,0.0115060256794095,-3307.458984375,302.99395751953125,0.5091143846511841,0.050000000745058,0.2307301163673401,291.1742858886719,291.1499938964844,270.2107238769531,269.45623779296875,282.7926330566406,292.590576171875,291.1520690917969,1.0,0.2816827893257141,0.9941629767417908,0.9941629767417908,1.0,1.0,-1.394569993019104,0.6108573079109192,0.7837127447128296,0.2818624973297119,0.0,0.0,0.5767611861228943,44.24714279174805,63.0,-117.91706085205078,-11480.0107421875,258.8995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9061279296875,305.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18180.396484375,18000.0,0.0,0.0,0.28646320104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579118013381958,0.5791241526603699,-6.148066404421115e-06,0.0,0.0002907237503677,0.0,0.0,39.3289680480957,0.0,0.0,0.0,0.398689866065979,4.0,0.0,1.0
803580,292.5870361328125,297.1499938964844,293.1499938964844,0.1698905825614929,-3510.803955078125,304.1162109375,0.8212848901748657,0.2469404935836792,0.2223195433616638,292.5411376953125,297.1499938964844,293.1499938964844,0.1262942105531692,-2916.7451171875,304.1145324707031,0.7585864663124084,0.1949952840805053,0.1847251206636428,292.4721984863281,297.1499938964844,293.1499938964844,0.2087499946355819,-3220.565185546875,304.09912109375,0.8660105466842651,0.2926191091537475,0.2042073607444763,292.4389953613281,297.1499938964844,293.1499938964844,0.2981435060501098,-5809.07080078125,304.0269775390625,0.9621348977088928,0.3889324367046356,0.3703579604625702,292.6228332519531,297.1499938964844,293.1499938964844,0.0120827769860625,-3409.185791015625,303.0927124023437,0.4708029925823211,0.050000000745058,0.2339265793561935,291.0648193359375,291.1499938964844,270.19256591796875,269.4340209960937,282.77716064453125,292.62127685546875,291.0709533691406,1.0,0.3095079958438873,0.9937171339988708,0.9937171339988708,1.0,1.0,-1.4588431119918823,0.6404939293861389,0.8183492422103882,0.2993240356445312,0.0,0.0,0.5993164777755737,62.45127487182617,66.0,-53.41230010986328,-12225.6640625,331.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3141174316406,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.6953125,18000.0,0.0,0.0,0.2944828867912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204854846000671,0.6204918026924133,-6.337534159683855e-06,0.0,0.0002988626947626,0.0,0.0,44.32251739501953,0.0,0.0,0.0,0.4122799336910248,4.0,0.0,1.0
803640,292.5870361328125,297.1499938964844,293.1499938964844,0.1698905825614929,-3510.803955078125,304.1162109375,0.8212848901748657,0.2469404935836792,0.2223195433616638,292.5411376953125,297.1499938964844,293.1499938964844,0.1262942105531692,-2916.7451171875,304.1145324707031,0.7585864663124084,0.1949952840805053,0.1847251206636428,292.4721984863281,297.1499938964844,293.1499938964844,0.2087499946355819,-3220.565185546875,304.09912109375,0.8660105466842651,0.2926191091537475,0.2042073607444763,292.4389953613281,297.1499938964844,293.1499938964844,0.2981435060501098,-5809.07080078125,304.0269775390625,0.9621348977088928,0.3889324367046356,0.3703579604625702,292.6228332519531,297.1499938964844,293.1499938964844,0.0120827769860625,-3409.185791015625,303.0927124023437,0.4708029925823211,0.050000000745058,0.2339265793561935,291.0648193359375,291.1499938964844,270.19256591796875,269.4340209960937,282.77716064453125,292.62127685546875,291.0709533691406,1.0,0.3095079958438873,0.9937171339988708,0.9937171339988708,1.0,1.0,-1.4588431119918823,0.6404939293861389,0.8183492422103882,0.2993240356445312,0.0,0.0,0.5993164777755737,62.45127487182617,66.0,-53.41230010986328,-12225.6640625,331.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3141174316406,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.6953125,18000.0,0.0,0.0,0.2944828867912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204854846000671,0.6204918026924133,-6.337534159683855e-06,0.0,0.0002988626947626,0.0,0.0,44.32251739501953,0.0,0.0,0.0,0.4122799336910248,4.0,0.0,1.0
803700,292.6104431152344,297.1499938964844,293.1499938964844,0.1716831177473068,-3539.0185546875,304.1190795898437,0.8198052644729614,0.2494734674692154,0.2247459292411804,292.5634765625,297.1499938964844,293.1499938964844,0.1286916583776474,-2960.0234375,304.1166076660156,0.7588418126106262,0.1983212679624557,0.1880126148462295,292.4951171875,297.1499938964844,293.1499938964844,0.2118688970804214,-3257.483642578125,304.1026916503906,0.8653146624565125,0.2967060804367065,0.2071280181407928,292.4838562011719,297.1499938964844,293.1499938964844,0.2971011400222778,-5783.39208984375,304.05108642578125,0.9554657340049744,0.3891144096851349,0.3691857457160949,292.6382141113281,297.1499938964844,293.1499938964844,0.0121743688359856,-3417.31396484375,303.14630126953125,0.4672303199768066,0.050000000745058,0.2342291325330734,291.1047668457031,291.1499938964844,270.1841125488281,269.42340087890625,282.77850341796875,292.63671875,291.1105651855469,1.0,0.3115005195140838,0.9934942126274108,0.9934942126274108,1.0,1.0,-1.4681646823883057,0.6448205709457397,0.8233441114425659,0.3018078804016113,0.0,0.0,0.5983293652534485,64.23468780517578,66.0,15.895251274108888,-12393.07421875,340.0521850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48199462890625,305.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17837.30078125,18000.0,0.0,0.0,0.2983077764511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280404925346375,0.6280469298362732,-6.429099357774248e-06,0.0,0.0003027444763574,0.0,0.0,45.598663330078125,0.0,0.0,0.0,0.4153028726577759,4.0,0.0,1.0
803760,292.6331481933594,297.1499938964844,293.1499938964844,0.1735381484031677,-3568.604248046875,304.1213073730469,0.8188228011131287,0.2518498599529266,0.2269967645406723,292.5851135253906,297.1499938964844,293.1499938964844,0.1311274021863937,-3004.177978515625,304.1182556152344,0.7595174312591553,0.2015006244182586,0.191139280796051,292.51708984375,297.1499938964844,293.1499938964844,0.2151728272438049,-3296.935546875,304.1052551269531,0.865277886390686,0.3006840646266937,0.2099757045507431,292.517333984375,297.1499938964844,293.1499938964844,0.2983375787734985,-5796.1611328125,304.06671142578125,0.9516857862472534,0.3909735977649688,0.3702345192432403,292.6529235839844,297.1499938964844,293.1499938964844,0.0122777894139289,-3428.771728515625,303.1976318359375,0.4640259444713592,0.050000000745058,0.2344877570867538,291.12969970703125,291.1499938964844,270.176025390625,269.4131164550781,282.7790222167969,292.6515197753906,291.13250732421875,1.0,0.3145667910575866,0.9925097227096558,0.9925097227096558,1.0,1.0,-1.479606866836548,0.6501251459121704,0.8294817209243774,0.3048220872879028,0.0,0.0,0.5970898270606995,65.82284545898438,69.0,32.280399322509766,-12515.6826171875,349.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6525573730469,305.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0703125,18000.0,0.0,0.0,0.3017681837081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277252435684204,0.6277316808700562,-6.454007234424353e-06,0.0,0.0003062563482671,0.0,0.0,45.708473205566406,0.0,0.0,0.0,0.4155880212783813,4.0,0.0,1.0
803820,292.6762390136719,297.1499938964844,293.1499938964844,0.1772002875804901,-3627.33935546875,304.124755859375,0.8170527219772339,0.2561983168125152,0.2311092615127563,292.6262512207031,297.1499938964844,293.1499938964844,0.1359221041202545,-3091.0078125,304.1208190917969,0.7608622908592224,0.2074655443429947,0.1969976276159286,292.55877685546875,297.1499938964844,293.1499938964844,0.2218580842018127,-3376.892822265625,304.1090087890625,0.8654961585998535,0.3082621991634369,0.2154142707586288,292.5679931640625,297.1499938964844,293.1499938964844,0.3037044703960418,-5870.845703125,304.0852355957031,0.947646975517273,0.3967010676860809,0.3751883506774902,292.6797180175781,297.1499938964844,293.1499938964844,0.0125102428719401,-3457.18115234375,303.2973937988281,0.457956463098526,0.050000000745058,0.2349715828895568,291.1547546386719,291.1499938964844,270.16119384765625,269.3935852050781,282.7783203125,292.6784973144531,291.1565246582031,1.0,0.320739597082138,0.9905408024787904,0.9905408024787904,1.0,1.0,-1.5046330690383911,0.6617410182952881,0.842892050743103,0.3114447891712188,0.0,0.0,0.5946617126464844,68.8668212890625,72.0,32.07327651977539,-12755.59765625,369.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0028076171875,306.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.634765625,18000.0,0.0,0.0,0.3075538277626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244692802429199,0.6244757771492004,-6.4452078731847e-06,0.0,0.0003121280460618,0.0,0.0,45.3290901184082,0.0,0.0,0.0,0.4145896434783935,4.0,0.0,1.0
803880,292.6762390136719,297.1499938964844,293.1499938964844,0.1772002875804901,-3627.33935546875,304.124755859375,0.8170527219772339,0.2561983168125152,0.2311092615127563,292.6262512207031,297.1499938964844,293.1499938964844,0.1359221041202545,-3091.0078125,304.1208190917969,0.7608622908592224,0.2074655443429947,0.1969976276159286,292.55877685546875,297.1499938964844,293.1499938964844,0.2218580842018127,-3376.892822265625,304.1090087890625,0.8654961585998535,0.3082621991634369,0.2154142707586288,292.5679931640625,297.1499938964844,293.1499938964844,0.3037044703960418,-5870.845703125,304.0852355957031,0.947646975517273,0.3967010676860809,0.3751883506774902,292.6797180175781,297.1499938964844,293.1499938964844,0.0125102428719401,-3457.18115234375,303.2973937988281,0.457956463098526,0.050000000745058,0.2349715828895568,291.1547546386719,291.1499938964844,270.16119384765625,269.3935852050781,282.7783203125,292.6784973144531,291.1565246582031,1.0,0.320739597082138,0.9905408024787904,0.9905408024787904,1.0,1.0,-1.5046330690383911,0.6617410182952881,0.842892050743103,0.3114447891712188,0.0,0.0,0.5946617126464844,68.8668212890625,72.0,32.07327651977539,-12755.59765625,369.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0028076171875,306.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.634765625,18000.0,0.0,0.0,0.3075538277626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244692802429199,0.6244757771492004,-6.4452078731847e-06,0.0,0.0003121280460618,0.0,0.0,45.3290901184082,0.0,0.0,0.0,0.4145896434783935,4.0,0.0,1.0
803940,292.7165222167969,297.1499938964844,293.1499938964844,0.1805737614631652,-3681.41015625,304.1275329589844,0.8150694370269775,0.2600326836109161,0.2347537875175476,292.66473388671875,297.1499938964844,293.1499938964844,0.1404490321874618,-3172.548828125,304.1229858398437,0.7617773413658142,0.2129289358854293,0.2023758739233017,292.5979919433594,297.1499938964844,293.1499938964844,0.2282740026712417,-3453.33642578125,304.1119689941406,0.8654757738113403,0.3152874112129211,0.2204752117395401,292.6091003417969,297.1499938964844,293.1499938964844,0.3101184964179992,-5964.02783203125,304.0959777832031,0.9450594782829284,0.4030980169773102,0.3812355995178222,292.7031555175781,297.1499938964844,293.1499938964844,0.0127601427957415,-3488.333740234375,303.39617919921875,0.4524197578430176,0.050000000745058,0.2354480922222137,291.16900634765625,291.1499938964844,270.1480712890625,269.37548828125,282.7765808105469,292.7021484375,291.16973876953125,1.0,0.3267613649368286,0.98857182264328,0.98857182264328,1.0,1.0,-1.529373049736023,0.6732426881790161,0.8561304211616516,0.3180151283740997,0.0,0.0,0.5910468101501465,71.87586975097656,75.0,20.601551055908203,-12967.923828125,390.0535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3497314453125,306.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78125,18000.0,0.0,0.0,0.311972051858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180514693260193,0.618057906627655,-6.403601673810044e-06,0.0,0.0003166119568049,0.0,0.0,44.45109939575195,0.0,0.0,0.0,0.4122401475906372,4.0,0.0,1.0
804000,292.7165222167969,297.1499938964844,293.1499938964844,0.1805737614631652,-3681.41015625,304.1275329589844,0.8150694370269775,0.2600326836109161,0.2347537875175476,292.66473388671875,297.1499938964844,293.1499938964844,0.1404490321874618,-3172.548828125,304.1229858398437,0.7617773413658142,0.2129289358854293,0.2023758739233017,292.5979919433594,297.1499938964844,293.1499938964844,0.2282740026712417,-3453.33642578125,304.1119689941406,0.8654757738113403,0.3152874112129211,0.2204752117395401,292.6091003417969,297.1499938964844,293.1499938964844,0.3101184964179992,-5964.02783203125,304.0959777832031,0.9450594782829284,0.4030980169773102,0.3812355995178222,292.7031555175781,297.1499938964844,293.1499938964844,0.0127601427957415,-3488.333740234375,303.39617919921875,0.4524197578430176,0.050000000745058,0.2354480922222137,291.16900634765625,291.1499938964844,270.1480712890625,269.37548828125,282.7765808105469,292.7021484375,291.16973876953125,1.0,0.3267613649368286,0.98857182264328,0.98857182264328,1.0,1.0,-1.529373049736023,0.6732426881790161,0.8561304211616516,0.3180151283740997,0.0,0.0,0.5910468101501465,71.87586975097656,75.0,20.601551055908203,-12967.923828125,390.0535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3497314453125,306.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78125,18000.0,0.0,0.0,0.311972051858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180514693260193,0.618057906627655,-6.403601673810044e-06,0.0,0.0003166119568049,0.0,0.0,44.45109939575195,0.0,0.0,0.0,0.4122401475906372,4.0,0.0,1.0
804060,292.7538757324219,297.1499938964844,293.1499938964844,0.1836883127689361,-3731.305908203125,304.1298217773437,0.8127895593643188,0.2634357810020447,0.2379850149154663,292.70086669921875,297.1499938964844,293.1499938964844,0.1446976363658905,-3248.689208984375,304.1249084472656,0.762170135974884,0.2178907096385955,0.2072818279266357,292.6343078613281,297.1499938964844,293.1499938964844,0.2344601303339004,-3526.76904296875,304.11431884765625,0.8651450276374817,0.3219022154808044,0.2252092808485031,292.6460876464844,297.1499938964844,293.1499938964844,0.3165903389453888,-6059.03369140625,304.1031494140625,0.9426506161689758,0.4092986285686493,0.387244701385498,292.72369384765625,297.1499938964844,293.1499938964844,0.0130280414596199,-3521.971435546875,303.4941711425781,0.4472726285457611,0.050000000745058,0.2359276413917541,291.17413330078125,291.1499938964844,270.1367492675781,269.35888671875,282.7763977050781,292.72674560546875,291.1744079589844,1.0,0.3325425088405609,0.9874489903450012,0.9874489903450012,1.0,1.0,-1.552616000175476,0.6840866804122925,0.8685293793678284,0.3242245018482208,0.0,0.0,0.5874198079109192,74.88140869140625,78.0,9.52031421661377,-13157.3837890625,410.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6814270019531,306.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.615234375,18000.0,0.0,0.0,0.3151852786540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108545064926147,0.6108608841896057,-6.351213414745871e-06,0.0,0.0003198729828,0.0,0.0,43.44713973999024,0.0,0.0,0.0,0.4095437824726105,4.0,0.0,1.0
804120,292.7538757324219,297.1499938964844,293.1499938964844,0.1836883127689361,-3731.305908203125,304.1298217773437,0.8127895593643188,0.2634357810020447,0.2379850149154663,292.70086669921875,297.1499938964844,293.1499938964844,0.1446976363658905,-3248.689208984375,304.1249084472656,0.762170135974884,0.2178907096385955,0.2072818279266357,292.6343078613281,297.1499938964844,293.1499938964844,0.2344601303339004,-3526.76904296875,304.11431884765625,0.8651450276374817,0.3219022154808044,0.2252092808485031,292.6460876464844,297.1499938964844,293.1499938964844,0.3165903389453888,-6059.03369140625,304.1031494140625,0.9426506161689758,0.4092986285686493,0.387244701385498,292.72369384765625,297.1499938964844,293.1499938964844,0.0130280414596199,-3521.971435546875,303.4941711425781,0.4472726285457611,0.050000000745058,0.2359276413917541,291.17413330078125,291.1499938964844,270.1367492675781,269.35888671875,282.7763977050781,292.72674560546875,291.1744079589844,1.0,0.3325425088405609,0.9874489903450012,0.9874489903450012,1.0,1.0,-1.552616000175476,0.6840866804122925,0.8685293793678284,0.3242245018482208,0.0,0.0,0.5874198079109192,74.88140869140625,78.0,9.52031421661377,-13157.3837890625,410.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6814270019531,306.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.615234375,18000.0,0.0,0.0,0.3151852786540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108545064926147,0.6108608841896057,-6.351213414745871e-06,0.0,0.0003198729828,0.0,0.0,43.44713973999024,0.0,0.0,0.0,0.4095437824726105,4.0,0.0,1.0
804180,292.7882080078125,297.1499938964844,293.1499938964844,0.1865779757499694,-3777.54345703125,304.1317138671875,0.8102905750274658,0.2665020227432251,0.2409008294343948,292.73504638671875,297.1499938964844,293.1499938964844,0.1486102044582367,-3318.418212890625,304.1267395019531,0.762036919593811,0.22233647108078,0.2117025256156921,292.6678161621094,297.1499938964844,293.1499938964844,0.2404621988534927,-3597.724609375,304.1161804199219,0.8646129965782166,0.3281653225421905,0.2297087907791137,292.68048095703125,297.1499938964844,293.1499938964844,0.3227583169937134,-6149.7412109375,304.1084289550781,0.940078616142273,0.41508349776268,0.3928849995136261,292.7418212890625,297.1499938964844,293.1499938964844,0.0133094089105725,-3556.939453125,303.5914001464844,0.4424754083156585,0.050000000745058,0.2364117950201034,291.17431640625,291.1499938964844,270.1273193359375,269.3438415527344,282.7782287597656,292.7524108886719,291.1742553710937,1.0,0.3380723595619201,0.9863261580467224,0.9863261580467224,1.0,1.0,-1.5741792917251587,0.6941614747047424,0.8800178170204163,0.3299976587295532,0.0,0.0,0.5841305255889893,77.88661193847656,81.0,1.8721550703048704,-13327.0087890625,430.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98651123046875,306.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.443359375,18000.0,0.0,0.0,0.317383736371994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040288805961609,0.6040351390838623,-6.299914730334422e-06,0.0,0.0003221041697543,0.0,0.0,42.498836517333984,0.0,0.0,0.0,0.4069738090038299,4.0,0.0,1.0
804240,292.7882080078125,297.1499938964844,293.1499938964844,0.1865779757499694,-3777.54345703125,304.1317138671875,0.8102905750274658,0.2665020227432251,0.2409008294343948,292.73504638671875,297.1499938964844,293.1499938964844,0.1486102044582367,-3318.418212890625,304.1267395019531,0.762036919593811,0.22233647108078,0.2117025256156921,292.6678161621094,297.1499938964844,293.1499938964844,0.2404621988534927,-3597.724609375,304.1161804199219,0.8646129965782166,0.3281653225421905,0.2297087907791137,292.68048095703125,297.1499938964844,293.1499938964844,0.3227583169937134,-6149.7412109375,304.1084289550781,0.940078616142273,0.41508349776268,0.3928849995136261,292.7418212890625,297.1499938964844,293.1499938964844,0.0133094089105725,-3556.939453125,303.5914001464844,0.4424754083156585,0.050000000745058,0.2364117950201034,291.17431640625,291.1499938964844,270.1273193359375,269.3438415527344,282.7782287597656,292.7524108886719,291.1742553710937,1.0,0.3380723595619201,0.9863261580467224,0.9863261580467224,1.0,1.0,-1.5741792917251587,0.6941614747047424,0.8800178170204163,0.3299976587295532,0.0,0.0,0.5841305255889893,77.88661193847656,81.0,1.8721550703048704,-13327.0087890625,430.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98651123046875,306.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.443359375,18000.0,0.0,0.0,0.317383736371994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040288805961609,0.6040351390838623,-6.299914730334422e-06,0.0,0.0003221041697543,0.0,0.0,42.498836517333984,0.0,0.0,0.0,0.4069738090038299,4.0,0.0,1.0
804300,292.8043212890625,297.1499938964844,293.1499938964844,0.1879448294639587,-3799.392822265625,304.132568359375,0.8089644312858582,0.2679189145565033,0.242252767086029,292.7514038085937,297.1499938964844,293.1499938964844,0.1504410058259964,-3350.918212890625,304.1276550292969,0.7617881298065186,0.2243791669607162,0.2137383073568344,292.68414306640625,297.1499938964844,293.1499938964844,0.2433410882949829,-3631.6220703125,304.1170959472656,0.8642227053642273,0.3310701251029968,0.2318319380283355,292.6968688964844,297.1499938964844,293.1499938964844,0.3257160484790802,-6193.23681640625,304.110595703125,0.9387162327766418,0.417815625667572,0.395555317401886,292.7501220703125,297.1499938964844,293.1499938964844,0.0134548060595989,-3574.80859375,303.6396789550781,0.4401989281177521,0.050000000745058,0.2366558611392974,291.1729736328125,291.1499938964844,270.1233215332031,269.3369445800781,282.7781982421875,292.7625427246094,291.1727294921875,1.0,0.340739905834198,0.985764741897583,0.985764741897583,1.0,1.0,-1.5842947959899902,0.6988915205001831,0.8854032754898071,0.3327101171016693,0.0,0.0,0.5827284455299377,79.38928985595703,81.0,-1.3356428146362305,-13405.7822265625,439.7087707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1263732910156,306.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.806640625,18000.0,0.0,0.0,0.3181702494621277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009809374809265,0.6009872555732727,-6.276563453866402e-06,0.0,0.0003229023714084,0.0,0.0,42.07699966430664,0.0,0.0,0.0,0.405824601650238,4.0,0.0,1.0
804360,292.8197937011719,297.1499938964844,293.1499938964844,0.1892592459917068,-3820.38525390625,304.1333312988281,0.8075860142707825,0.2692627906799316,0.2435380071401596,292.76727294921875,297.1499938964844,293.1499938964844,0.1521905660629272,-3381.89892578125,304.1285400390625,0.7614292502403259,0.2263100445270538,0.2156655043363571,292.7003173828125,297.1499938964844,293.1499938964844,0.2460787296295166,-3663.74365234375,304.1181030273437,0.8636965751647949,0.3337945938110351,0.233827143907547,292.71270751953125,297.1499938964844,293.1499938964844,0.3285845220088959,-6235.3955078125,304.112548828125,0.9372995495796204,0.4204406142234802,0.3981251418590545,292.7579650878906,297.1499938964844,293.1499938964844,0.0136030977591872,-3592.8583984375,303.687744140625,0.4379988610744476,0.050000000745058,0.2369014471769333,291.1708984375,291.1499938964844,270.11981201171875,269.3304443359375,282.7790222167969,292.7733459472656,291.1706237792969,1.0,0.3433396518230438,0.98518043756485,0.98518043756485,1.0,1.0,-1.5939275026321411,0.703397274017334,0.8905302286148071,0.3352947235107422,0.0,0.0,0.5815433263778687,80.89203643798828,84.0,-3.522225856781006,-13480.62890625,449.2310180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25653076171875,306.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.26171875,18000.0,0.0,0.0,0.3187836110591888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983287692070007,0.5983350276947021,-6.255767402763013e-06,0.0,0.0003235248441342,0.0,0.0,41.709381103515625,0.0,0.0,0.0,0.4048202037811279,4.0,0.0,1.0
804420,292.84881591796875,297.1499938964844,293.1499938964844,0.1917043030261993,-3859.34228515625,304.1347961425781,0.8046777248382568,0.2717375159263611,0.2459164708852768,292.79742431640625,297.1499938964844,293.1499938964844,0.1554496586322784,-3439.38134765625,304.1302490234375,0.7604419589042664,0.22988823056221,0.2192334830760955,292.7317199707031,297.1499938964844,293.1499938964844,0.2511511147022247,-3722.962646484375,304.1202697753906,0.8623259663581848,0.3388139307498932,0.2374922037124633,292.7430114746094,297.1499938964844,293.1499938964844,0.333999902009964,-6314.81689453125,304.1159973144531,0.9343109130859376,0.4253702163696289,0.4029629826545715,292.7724609375,297.1499938964844,293.1499938964844,0.0139055419713258,-3628.884765625,303.7831115722656,0.4338215887546539,0.050000000745058,0.2373967766761779,291.166748046875,291.1499938964844,270.11431884765625,269.3187255859375,282.7830505371094,292.7972106933594,291.1664733886719,1.0,0.3483523726463318,0.9840118885040284,0.9840118885040284,1.0,1.0,-1.611870527267456,0.7117952704429626,0.9000753164291382,0.3401131927967071,0.0,0.0,0.5795907378196716,83.89717864990234,87.0,-5.29740571975708,-13617.0693359375,467.79986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4854431152344,307.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.541015625,18000.0,0.0,0.0,0.3195929229259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940254926681519,0.5940317511558533,-6.221959210961359e-06,0.0,0.0003243461833335,0.0,0.0,41.11663818359375,0.0,0.0,0.0,0.4031865298748016,4.0,0.0,1.0
804480,292.84881591796875,297.1499938964844,293.1499938964844,0.1917043030261993,-3859.34228515625,304.1347961425781,0.8046777248382568,0.2717375159263611,0.2459164708852768,292.79742431640625,297.1499938964844,293.1499938964844,0.1554496586322784,-3439.38134765625,304.1302490234375,0.7604419589042664,0.22988823056221,0.2192334830760955,292.7317199707031,297.1499938964844,293.1499938964844,0.2511511147022247,-3722.962646484375,304.1202697753906,0.8623259663581848,0.3388139307498932,0.2374922037124633,292.7430114746094,297.1499938964844,293.1499938964844,0.333999902009964,-6314.81689453125,304.1159973144531,0.9343109130859376,0.4253702163696289,0.4029629826545715,292.7724609375,297.1499938964844,293.1499938964844,0.0139055419713258,-3628.884765625,303.7831115722656,0.4338215887546539,0.050000000745058,0.2373967766761779,291.166748046875,291.1499938964844,270.11431884765625,269.3187255859375,282.7830505371094,292.7972106933594,291.1664733886719,1.0,0.3483523726463318,0.9840118885040284,0.9840118885040284,1.0,1.0,-1.611870527267456,0.7117952704429626,0.9000753164291382,0.3401131927967071,0.0,0.0,0.5795907378196716,83.89717864990234,87.0,-5.29740571975708,-13617.0693359375,467.79986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4854431152344,307.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.541015625,18000.0,0.0,0.0,0.3195929229259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940254926681519,0.5940317511558533,-6.221959210961359e-06,0.0,0.0003243461833335,0.0,0.0,41.11663818359375,0.0,0.0,0.0,0.4031865298748016,4.0,0.0,1.0
804540,292.8755798339844,297.1499938964844,293.1499938964844,0.1939154863357544,-3894.4716796875,304.1361999511719,0.8016218543052673,0.2739348411560058,0.248046264052391,292.8253479003906,297.1499938964844,293.1499938964844,0.1584502309560775,-3492.069580078125,304.1318359375,0.7591955065727234,0.2331530600786209,0.2224910259246826,292.7616577148437,297.1499938964844,293.1499938964844,0.2557790577411651,-3776.6953125,304.1224670410156,0.8606433272361755,0.3433363437652588,0.2407991141080856,292.7715759277344,297.1499938964844,293.1499938964844,0.3390100002288818,-6388.0810546875,304.11895751953125,0.9311360716819764,0.4298855066299438,0.4074092507362366,292.7855834960937,297.1499938964844,293.1499938964844,0.0142157794907689,-3664.828125,303.8773193359375,0.4299284517765045,0.050000000745058,0.2378970980644226,291.162353515625,291.1499938964844,270.1108703613281,269.30877685546875,282.7900695800781,292.8236083984375,291.1620788574219,1.0,0.3531413376331329,0.982843279838562,0.982843279838562,1.0,1.0,-1.6282484531402588,0.7194658517837524,0.9087826609611512,0.3445156514644623,0.0,0.0,0.5782381892204285,86.90179443359375,90.0,-5.975624561309815,-13735.873046875,485.7890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6720886230469,307.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.73046875,18000.0,0.0,0.0,0.3199975490570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908966660499573,0.5909028649330139,-6.197000857355306e-06,0.0,0.0003247568383812,0.0,0.0,40.68680191040039,0.0,0.0,0.0,0.4019982516765594,4.0,0.0,1.0
