time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8755798339844,297.1499938964844,293.1499938964844,0.1939154863357544,-3894.4716796875,304.1361999511719,0.8016218543052673,0.2739348411560058,0.248046264052391,292.8253479003906,297.1499938964844,293.1499938964844,0.1584502309560775,-3492.069580078125,304.1318359375,0.7591955065727234,0.2331530600786209,0.2224910259246826,292.7616577148437,297.1499938964844,293.1499938964844,0.2557790577411651,-3776.6953125,304.1224670410156,0.8606433272361755,0.3433363437652588,0.2407991141080856,292.7715759277344,297.1499938964844,293.1499938964844,0.3390100002288818,-6388.0810546875,304.11895751953125,0.9311360716819764,0.4298855066299438,0.4074092507362366,292.7855834960937,297.1499938964844,293.1499938964844,0.0142157794907689,-3664.828125,303.8773193359375,0.4299284517765045,0.050000000745058,0.2378970980644226,291.162353515625,291.1499938964844,270.1108703613281,269.30877685546875,282.7900695800781,292.8236083984375,291.1620788574219,1.0,0.3531413376331329,0.982843279838562,0.982843279838562,1.0,1.0,-1.6282484531402588,0.7194658517837524,0.9087826609611512,0.3445156514644623,0.0,0.0,0.5782381892204285,86.90179443359375,90.0,-5.975624561309815,-13735.873046875,485.7890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6720886230469,307.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.73046875,18000.0,0.0,0.0,0.3199975490570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908966660499573,0.5909028649330139,-6.197000857355306e-06,0.0,0.0003247568383812,0.0,0.0,40.68680191040039,0.0,0.0,0.0,0.4019982516765594,4.0,0.0,1.0
804660,292.9002990722656,297.1499938964844,293.1499938964844,0.1958966702222824,-3925.856201171875,304.1374816894531,0.7984493374824524,0.2758710384368896,0.2499377280473709,292.85113525390625,297.1499938964844,293.1499938964844,0.1612241864204406,-3540.5849609375,304.1332397460937,0.7577526569366455,0.2361449748277664,0.2254829108715057,292.7900390625,297.1499938964844,293.1499938964844,0.2600019574165344,-3825.487548828125,304.1246032714844,0.858712911605835,0.347416341304779,0.2437894642353058,292.7985534667969,297.1499938964844,293.1499938964844,0.343620240688324,-6455.28515625,304.1216125488281,0.9277938604354858,0.4340000748634338,0.4114753305912018,292.79754638671875,297.1499938964844,293.1499938964844,0.014533276669681,-3700.572509765625,303.97021484375,0.4262992441654205,0.050000000745058,0.2384021431207656,291.157958984375,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8507385253906,291.1576843261719,1.0,0.357724130153656,0.9816599488258362,0.9816599488258362,1.0,1.0,-1.6431905031204224,0.726466953754425,0.916723608970642,0.3485341966152191,0.0,0.0,0.5774686336517334,89.90601348876953,93.0,-6.204202175140381,-13839.1298828125,503.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,307.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.419921875,18000.0,0.0,0.0,0.3201519846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889360904693604,0.588942289352417,-6.180622676765779e-06,0.0,0.0003249135625082,0.0,0.0,40.414886474609375,0.0,0.0,0.0,0.4012461602687835,4.0,0.0,1.0
804720,292.9002990722656,297.1499938964844,293.1499938964844,0.1958966702222824,-3925.856201171875,304.1374816894531,0.7984493374824524,0.2758710384368896,0.2499377280473709,292.85113525390625,297.1499938964844,293.1499938964844,0.1612241864204406,-3540.5849609375,304.1332397460937,0.7577526569366455,0.2361449748277664,0.2254829108715057,292.7900390625,297.1499938964844,293.1499938964844,0.2600019574165344,-3825.487548828125,304.1246032714844,0.858712911605835,0.347416341304779,0.2437894642353058,292.7985534667969,297.1499938964844,293.1499938964844,0.343620240688324,-6455.28515625,304.1216125488281,0.9277938604354858,0.4340000748634338,0.4114753305912018,292.79754638671875,297.1499938964844,293.1499938964844,0.014533276669681,-3700.572509765625,303.97021484375,0.4262992441654205,0.050000000745058,0.2384021431207656,291.157958984375,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8507385253906,291.1576843261719,1.0,0.357724130153656,0.9816599488258362,0.9816599488258362,1.0,1.0,-1.6431905031204224,0.726466953754425,0.916723608970642,0.3485341966152191,0.0,0.0,0.5774686336517334,89.90601348876953,93.0,-6.204202175140381,-13839.1298828125,503.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,307.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.419921875,18000.0,0.0,0.0,0.3201519846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889360904693604,0.588942289352417,-6.180622676765779e-06,0.0,0.0003249135625082,0.0,0.0,40.414886474609375,0.0,0.0,0.0,0.4012461602687835,4.0,0.0,1.0
804780,292.92315673828125,297.1499938964844,293.1499938964844,0.1976804137229919,-3954.058349609375,304.138671875,0.7951804995536804,0.2775590121746063,0.2516078054904938,292.8749389648437,297.1499938964844,293.1499938964844,0.1638079434633255,-3585.6298828125,304.134521484375,0.7561526894569397,0.2388863414525985,0.2282365560531616,292.8168640136719,297.1499938964844,293.1499938964844,0.2638796269893646,-3870.116455078125,304.1266174316406,0.856583297252655,0.3510945737361908,0.2464953809976577,292.82403564453125,297.1499938964844,293.1499938964844,0.3478834331035614,-6517.267578125,304.1239624023437,0.9243139028549194,0.4377366602420807,0.4151822626590729,292.8087463378906,297.1499938964844,293.1499938964844,0.0148576628416776,-3736.199951171875,304.06121826171875,0.4229127168655395,0.050000000745058,0.2389116734266281,291.1526794433594,291.1499938964844,270.11041259765625,269.2944641113281,282.8061828613281,292.8720397949219,291.15234375,1.0,0.3621167540550232,0.9804766178131104,0.9804766178131104,1.0,1.0,-1.6568135023117063,0.732852041721344,0.9239614605903624,0.3521990180015564,0.0,0.0,0.577458918094635,92.9099349975586,96.0,-7.105423450469971,-13932.0673828125,520.0886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,307.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.3201948702335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883058905601501,0.588312029838562,-6.173296696942998e-06,0.0,0.0003249571018386,0.0,0.0,40.31671524047852,0.0,0.0,0.0,0.4009850323200226,4.0,0.0,1.0
804840,292.92315673828125,297.1499938964844,293.1499938964844,0.1976804137229919,-3954.058349609375,304.138671875,0.7951804995536804,0.2775590121746063,0.2516078054904938,292.8749389648437,297.1499938964844,293.1499938964844,0.1638079434633255,-3585.6298828125,304.134521484375,0.7561526894569397,0.2388863414525985,0.2282365560531616,292.8168640136719,297.1499938964844,293.1499938964844,0.2638796269893646,-3870.116455078125,304.1266174316406,0.856583297252655,0.3510945737361908,0.2464953809976577,292.82403564453125,297.1499938964844,293.1499938964844,0.3478834331035614,-6517.267578125,304.1239624023437,0.9243139028549194,0.4377366602420807,0.4151822626590729,292.8087463378906,297.1499938964844,293.1499938964844,0.0148576628416776,-3736.199951171875,304.06121826171875,0.4229127168655395,0.050000000745058,0.2389116734266281,291.1526794433594,291.1499938964844,270.11041259765625,269.2944641113281,282.8061828613281,292.8720397949219,291.15234375,1.0,0.3621167540550232,0.9804766178131104,0.9804766178131104,1.0,1.0,-1.6568135023117063,0.732852041721344,0.9239614605903624,0.3521990180015564,0.0,0.0,0.577458918094635,92.9099349975586,96.0,-7.105423450469971,-13932.0673828125,520.0886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,307.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.3201948702335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883058905601501,0.588312029838562,-6.173296696942998e-06,0.0,0.0003249571018386,0.0,0.0,40.31671524047852,0.0,0.0,0.0,0.4009850323200226,4.0,0.0,1.0
804900,292.9339904785156,297.1499938964844,293.1499938964844,0.1984844207763672,-3966.736328125,304.1392822265625,0.7935055494308472,0.2783045172691345,0.2523562610149383,292.8861999511719,297.1499938964844,293.1499938964844,0.1650191098451614,-3606.683349609375,304.1351318359375,0.7552944421768188,0.2401607185602188,0.2295234203338623,292.8297119140625,297.1499938964844,293.1499938964844,0.2656801044940948,-3890.769287109375,304.1275939941406,0.8554506897926331,0.352789044380188,0.2477462589740753,292.8362121582031,297.1499938964844,293.1499938964844,0.3498707413673401,-6546.08056640625,304.1250915527344,0.9225281476974488,0.4394679367542267,0.4169046878814697,292.8141174316406,297.1499938964844,293.1499938964844,0.0150213278830051,-3753.776611328125,304.1058654785156,0.4213029742240906,0.050000000745058,0.2391681373119354,291.1502380371094,291.1499938964844,270.1116943359375,269.29205322265625,282.8102111816406,292.8824462890625,291.1499328613281,1.0,0.3642433881759643,0.9798849821090698,0.9798849821090698,1.0,1.0,-1.6631354093551636,0.7358154058456421,0.9273200035095216,0.353899747133255,0.0,0.0,0.5776926279067993,94.41182708740234,96.0,-6.853399276733398,-13975.03515625,528.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,307.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.3202132880687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588532567024231,0.5885387659072876,-6.1735631788906176e-06,0.0,0.0003249757864978,0.0,0.0,40.33937454223633,0.0,0.0,0.0,0.4010528028011322,4.0,0.0,1.0
804960,292.9444580078125,297.1499938964844,293.1499938964844,0.1992278695106506,-3978.434814453125,304.1398620605469,0.7918058037757874,0.278983861207962,0.2530464828014374,292.89703369140625,297.1499938964844,293.1499938964844,0.1661753356456756,-3626.742431640625,304.1357421875,0.7544010877609253,0.2413709163665771,0.230750635266304,292.8421630859375,297.1499938964844,293.1499938964844,0.2673933506011963,-3910.37890625,304.1285400390625,0.8542830944061279,0.3543992936611175,0.2489347904920578,292.8480224609375,297.1499938964844,293.1499938964844,0.3517703115940094,-6573.5751953125,304.12615966796875,0.9207272529602052,0.4411253333091736,0.4185509383678436,292.8193664550781,297.1499938964844,293.1499938964844,0.0153442779555916,-3786.43603515625,304.1481018066406,0.4197772741317749,0.0501093789935112,0.2394628375768661,291.1480407714844,291.1499938964844,270.1135559082031,269.2901916503906,282.81451416015625,292.89263916015625,291.14776611328125,1.0,0.3663399517536163,0.9792909026145936,0.9792909026145936,1.0,1.0,-1.669194579124451,0.7386572360992432,0.9305373430252076,0.3555247187614441,0.0,0.0,0.5780462622642517,95.91314697265624,99.0,-6.471163749694824,-14015.458984375,536.4141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,307.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.3202460706233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890162587165833,0.5890224575996399,-6.175887392600998e-06,0.0,0.000325009052176,0.0,0.0,40.39712524414063,0.0,0.0,0.0,0.4012188911437988,4.0,0.0,1.0
805020,292.96490478515625,297.1499938964844,293.1499938964844,0.2008566558361053,-4004.565673828125,304.1405029296875,0.7891530990600586,0.2800465226173401,0.2541740536689758,292.9180603027344,297.1499938964844,293.1499938964844,0.1685892194509506,-3669.028076171875,304.1364440917969,0.7532441020011902,0.2435160428285598,0.2329497337341308,292.86590576171875,297.1499938964844,293.1499938964844,0.2710906863212585,-3953.1552734375,304.12945556640625,0.8527664542198181,0.3573810458183288,0.2511237561702728,292.87066650390625,297.1499938964844,293.1499938964844,0.3559774458408355,-6635.31005859375,304.12701416015625,0.9182426333427428,0.4441842138767242,0.4215871691703796,292.83319091796875,297.1499938964844,293.1499938964844,0.0176745224744081,-4093.1591796875,304.1446838378906,0.4338367581367492,0.0557029135525226,0.2597277760505676,291.1226806640625,291.1499938964844,270.1189880371094,269.2879333496094,282.8140563964844,292.9130859375,291.1195678710937,1.0,0.3731054365634918,0.9781027436256408,0.9781027436256408,1.0,1.0,-1.7037781476974487,0.7550474405288696,0.9487307071685792,0.3646122217178345,0.0,0.0,0.5827672481536865,98.8649444580078,102.0,-36.77283477783203,-14204.6669921875,567.3877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,307.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.80078125,18000.0,0.0,0.0,0.3205517828464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936124920845032,0.5936186909675598,-6.1966502471477725e-06,0.0,0.0003253192990086,0.0,0.0,40.941287994384766,0.0,0.0,0.0,0.4028884470462799,4.0,0.0,1.0
805080,292.96490478515625,297.1499938964844,293.1499938964844,0.2008566558361053,-4004.565673828125,304.1405029296875,0.7891530990600586,0.2800465226173401,0.2541740536689758,292.9180603027344,297.1499938964844,293.1499938964844,0.1685892194509506,-3669.028076171875,304.1364440917969,0.7532441020011902,0.2435160428285598,0.2329497337341308,292.86590576171875,297.1499938964844,293.1499938964844,0.2710906863212585,-3953.1552734375,304.12945556640625,0.8527664542198181,0.3573810458183288,0.2511237561702728,292.87066650390625,297.1499938964844,293.1499938964844,0.3559774458408355,-6635.31005859375,304.12701416015625,0.9182426333427428,0.4441842138767242,0.4215871691703796,292.83319091796875,297.1499938964844,293.1499938964844,0.0176745224744081,-4093.1591796875,304.1446838378906,0.4338367581367492,0.0557029135525226,0.2597277760505676,291.1226806640625,291.1499938964844,270.1189880371094,269.2879333496094,282.8140563964844,292.9130859375,291.1195678710937,1.0,0.3731054365634918,0.9781027436256408,0.9781027436256408,1.0,1.0,-1.7037781476974487,0.7550474405288696,0.9487307071685792,0.3646122217178345,0.0,0.0,0.5827672481536865,98.8649444580078,102.0,-36.77283477783203,-14204.6669921875,567.3877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,307.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.80078125,18000.0,0.0,0.0,0.3205517828464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936124920845032,0.5936186909675598,-6.1966502471477725e-06,0.0,0.0003253192990086,0.0,0.0,40.941287994384766,0.0,0.0,0.0,0.4028884470462799,4.0,0.0,1.0
805140,292.98516845703125,297.1499938964844,293.1499938964844,0.2020895779132843,-4024.20703125,304.14166259765625,0.7860533595085144,0.280630350112915,0.2548987567424774,292.93829345703125,297.1499938964844,293.1499938964844,0.1707016080617904,-3705.84423828125,304.137451171875,0.7516955137252808,0.2452923506498336,0.2348085641860962,292.887939453125,297.1499938964844,293.1499938964844,0.274551123380661,-3992.98193359375,304.1305847167969,0.8510165810585022,0.3601134121417999,0.2531358301639557,292.8917541503906,297.1499938964844,293.1499938964844,0.3599188327789306,-6692.7880859375,304.1281433105469,0.915519952774048,0.446983277797699,0.4243696630001068,292.8536376953125,297.1499938964844,293.1499938964844,0.0204370804131031,-4409.1240234375,304.14190673828125,0.4476696252822876,0.0595920570194721,0.2792807519435882,291.09619140625,291.1499938964844,270.1268005371094,269.2877502441406,282.8160400390625,292.9337463378906,291.0953674316406,1.0,0.3793980181217193,0.9769145846366882,0.9769145846366882,1.0,1.0,-1.7361189126968384,0.7703548669815063,0.965764045715332,0.3732854723930359,0.0,0.0,0.5920908451080322,101.87301635742188,105.0,-29.9362907409668,-14457.3037109375,598.0228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,307.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17853.904296875,18000.0,0.0,0.0,0.3217627108097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101457476615906,0.6101520657539368,-6.298306288954336e-06,0.0,0.0003265482373535,0.0,0.0,43.08494186401367,0.0,0.0,0.0,0.408816784620285,4.0,0.0,1.0
805200,292.98516845703125,297.1499938964844,293.1499938964844,0.2020895779132843,-4024.20703125,304.14166259765625,0.7860533595085144,0.280630350112915,0.2548987567424774,292.93829345703125,297.1499938964844,293.1499938964844,0.1707016080617904,-3705.84423828125,304.137451171875,0.7516955137252808,0.2452923506498336,0.2348085641860962,292.887939453125,297.1499938964844,293.1499938964844,0.274551123380661,-3992.98193359375,304.1305847167969,0.8510165810585022,0.3601134121417999,0.2531358301639557,292.8917541503906,297.1499938964844,293.1499938964844,0.3599188327789306,-6692.7880859375,304.1281433105469,0.915519952774048,0.446983277797699,0.4243696630001068,292.8536376953125,297.1499938964844,293.1499938964844,0.0204370804131031,-4409.1240234375,304.14190673828125,0.4476696252822876,0.0595920570194721,0.2792807519435882,291.09619140625,291.1499938964844,270.1268005371094,269.2877502441406,282.8160400390625,292.9337463378906,291.0953674316406,1.0,0.3793980181217193,0.9769145846366882,0.9769145846366882,1.0,1.0,-1.7361189126968384,0.7703548669815063,0.965764045715332,0.3732854723930359,0.0,0.0,0.5920908451080322,101.87301635742188,105.0,-29.9362907409668,-14457.3037109375,598.0228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,307.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17853.904296875,18000.0,0.0,0.0,0.3217627108097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101457476615906,0.6101520657539368,-6.298306288954336e-06,0.0,0.0003265482373535,0.0,0.0,43.08494186401367,0.0,0.0,0.0,0.408816784620285,4.0,0.0,1.0
805260,293.0052795410156,297.1499938964844,293.1499938964844,0.2026014178991317,-4031.953857421875,304.1435852050781,0.7823585867881775,0.2807237207889557,0.2551797032356262,292.9580078125,297.1499938964844,293.1499938964844,0.172239750623703,-3732.219970703125,304.1390991210937,0.7496287226676941,0.2466579377651214,0.2362912446260452,292.9087219238281,297.1499938964844,293.1499938964844,0.2773541510105133,-4024.780029296875,304.13238525390625,0.8488936424255371,0.3625331521034241,0.2549446225166321,292.9117431640625,297.1499938964844,293.1499938964844,0.3630668222904205,-6737.92822265625,304.13018798828125,0.9124128222465516,0.4494707882404327,0.4268774092197418,292.87615966796875,297.1499938964844,293.1499938964844,0.0226752068847417,-4641.9345703125,304.1408996582031,0.4568870961666107,0.0625349804759025,0.2938481569290161,291.087158203125,291.1499938964844,270.1370849609375,269.28973388671875,282.8222961425781,292.9542236328125,291.0869140625,1.0,0.3848414123058319,0.9754746556282043,0.9754746556282043,1.0,1.0,-1.760913968086243,0.7820942401885986,0.9788196682929992,0.3799192309379577,0.0,0.0,0.6011611223220825,104.88817596435548,93.0,-15.802817344665527,-14657.275390625,624.2797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358154296875,307.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.908203125,18000.0,0.0,0.0,0.3239921033382416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279599070549011,0.6279663443565369,-6.428396318369778e-06,0.0,0.0003288107982371,0.0,0.0,45.58650207519531,0.0,0.0,0.0,0.4155423939228058,4.0,0.0,1.0
805320,293.0052795410156,297.1499938964844,293.1499938964844,0.2026014178991317,-4031.953857421875,304.1435852050781,0.7823585867881775,0.2807237207889557,0.2551797032356262,292.9580078125,297.1499938964844,293.1499938964844,0.172239750623703,-3732.219970703125,304.1390991210937,0.7496287226676941,0.2466579377651214,0.2362912446260452,292.9087219238281,297.1499938964844,293.1499938964844,0.2773541510105133,-4024.780029296875,304.13238525390625,0.8488936424255371,0.3625331521034241,0.2549446225166321,292.9117431640625,297.1499938964844,293.1499938964844,0.3630668222904205,-6737.92822265625,304.13018798828125,0.9124128222465516,0.4494707882404327,0.4268774092197418,292.87615966796875,297.1499938964844,293.1499938964844,0.0226752068847417,-4641.9345703125,304.1408996582031,0.4568870961666107,0.0625349804759025,0.2938481569290161,291.087158203125,291.1499938964844,270.1370849609375,269.28973388671875,282.8222961425781,292.9542236328125,291.0869140625,1.0,0.3848414123058319,0.9754746556282043,0.9754746556282043,1.0,1.0,-1.760913968086243,0.7820942401885986,0.9788196682929992,0.3799192309379577,0.0,0.0,0.6011611223220825,104.88817596435548,93.0,-15.802817344665527,-14657.275390625,624.2797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358154296875,307.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.908203125,18000.0,0.0,0.0,0.3239921033382416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279599070549011,0.6279663443565369,-6.428396318369778e-06,0.0,0.0003288107982371,0.0,0.0,45.58650207519531,0.0,0.0,0.0,0.4155423939228058,4.0,0.0,1.0
805380,293.0240783691406,297.1499938964844,293.1499938964844,0.202079951763153,-4022.869140625,304.1465759277344,0.8027673363685608,0.280579149723053,0.2546303272247314,292.9765319824219,297.1499938964844,293.1499938964844,0.1728143543004989,-3741.442626953125,304.1417541503906,0.7695407867431641,0.2477653622627258,0.2369047552347183,292.92779541015625,297.1499938964844,293.1499938964844,0.2790827751159668,-4043.736328125,304.1353759765625,0.8721598386764526,0.3647778332233429,0.2561714649200439,292.93017578125,297.1499938964844,293.1499938964844,0.3649959862232208,-6764.43701171875,304.1335754394531,0.941480815410614,0.4517644643783569,0.4285873770713806,292.8978881835937,297.1499938964844,293.1499938964844,0.0241832546889781,-4789.27685546875,304.14141845703125,0.4816512763500213,0.0650644525885582,0.3032606542110443,291.0910949707031,291.1499938964844,270.1498413085937,269.2939147949219,282.8331604003906,292.97344970703125,291.0916442871094,1.0,0.3749071657657623,0.9740347862243652,0.9740347862243652,1.0,1.0,-1.7758238315582275,0.789129912853241,0.9866939187049866,0.3839288353919983,0.0,0.0,0.6089041233062744,93.15338897705078,81.0,1.5067116022109983,-14793.3408203125,599.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68865966796875,307.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.294921875,18000.0,0.0,0.0,0.327013611793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449747085571289,0.6449812650680542,-6.562493581441231e-06,0.0,0.0003318772360216,0.0,0.0,48.11313629150391,0.0,0.0,0.0,0.4220991134643554,4.0,0.0,1.0
805440,293.0240783691406,297.1499938964844,293.1499938964844,0.202079951763153,-4022.869140625,304.1465759277344,0.8027673363685608,0.280579149723053,0.2546303272247314,292.9765319824219,297.1499938964844,293.1499938964844,0.1728143543004989,-3741.442626953125,304.1417541503906,0.7695407867431641,0.2477653622627258,0.2369047552347183,292.92779541015625,297.1499938964844,293.1499938964844,0.2790827751159668,-4043.736328125,304.1353759765625,0.8721598386764526,0.3647778332233429,0.2561714649200439,292.93017578125,297.1499938964844,293.1499938964844,0.3649959862232208,-6764.43701171875,304.1335754394531,0.941480815410614,0.4517644643783569,0.4285873770713806,292.8978881835937,297.1499938964844,293.1499938964844,0.0241832546889781,-4789.27685546875,304.14141845703125,0.4816512763500213,0.0650644525885582,0.3032606542110443,291.0910949707031,291.1499938964844,270.1498413085937,269.2939147949219,282.8331604003906,292.97344970703125,291.0916442871094,1.0,0.3749071657657623,0.9740347862243652,0.9740347862243652,1.0,1.0,-1.7758238315582275,0.789129912853241,0.9866939187049866,0.3839288353919983,0.0,0.0,0.6089041233062744,93.15338897705078,81.0,1.5067116022109983,-14793.3408203125,599.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68865966796875,307.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.294921875,18000.0,0.0,0.0,0.327013611793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449747085571289,0.6449812650680542,-6.562493581441231e-06,0.0,0.0003318772360216,0.0,0.0,48.11313629150391,0.0,0.0,0.0,0.4220991134643554,4.0,0.0,1.0
805500,293.0328674316406,297.1499938964844,293.1499938964844,0.2017362415790558,-4017.066162109375,304.1478271484375,0.8143369555473328,0.2804448902606964,0.2543019652366638,292.9852600097656,297.1499938964844,293.1499938964844,0.1730131059885025,-3744.555908203125,304.14288330078125,0.7814416885375977,0.248244896531105,0.2371401786804199,292.9366760253906,297.1499938964844,293.1499938964844,0.2798601984977722,-4052.265869140625,304.1366271972656,0.8860670328140259,0.3658501803874969,0.2567511200904846,292.9388122558594,297.1499938964844,293.1499938964844,0.365846186876297,-6776.12060546875,304.135009765625,0.9576382637023926,0.4528523087501526,0.4293870031833648,292.9081115722656,297.1499938964844,293.1499938964844,0.02488649263978,-4855.95068359375,304.1417236328125,0.492014616727829,0.0662503615021705,0.3075520694255829,291.0943603515625,291.1499938964844,270.1571960449219,269.2968444824219,282.8389892578125,292.98248291015625,291.0948181152344,1.0,0.370122492313385,0.9733148217201232,0.9733148217201232,1.0,1.0,-1.7825217247009275,0.7922945022583008,0.9902272820472716,0.3857108354568481,0.0,0.0,0.6122832894325256,87.18080139160156,81.0,4.892685413360596,-14847.1259765625,585.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61737060546875,307.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.462890625,18000.0,0.0,0.0,0.3287221193313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522968411445618,0.6523034572601318,-6.622700766456546e-06,0.0,0.0003336111549288,0.0,0.0,49.240421295166016,0.0,0.0,0.0,0.424978643655777,4.0,0.0,1.0
805560,293.0413818359375,297.1499938964844,293.1499938964844,0.2013414651155471,-4010.48388671875,304.14892578125,0.8264890313148499,0.2802577912807464,0.2539289593696594,292.9937438964844,297.1499938964844,293.1499938964844,0.1731601953506469,-3746.80029296875,304.1439208984375,0.7947887778282166,0.2486685067415237,0.2373247295618057,292.9451904296875,297.1499938964844,293.1499938964844,0.2805896401405334,-4060.27392578125,304.1377258300781,0.9016504883766174,0.3668797016143799,0.2573028802871704,292.9471435546875,297.1499938964844,293.1499938964844,0.3666377067565918,-6787.00830078125,304.13629150390625,0.973947048187256,0.453894168138504,0.430145263671875,292.9179077148437,297.1499938964844,293.1499938964844,0.0255634859204292,-4919.08056640625,304.1419982910156,0.5029996037483215,0.0673890262842178,0.3116239011287689,291.09765625,291.1499938964844,270.1651916503906,269.3003845214844,282.8450927734375,292.9911804199219,291.09820556640625,1.0,0.3652138411998749,0.9726127982139589,0.9726127982139589,1.0,1.0,-1.7887580394744873,0.7952408790588379,0.9935172200202942,0.3873683512210846,0.0,0.0,0.6154431700706482,81.19404602050781,69.0,7.229017734527588,-14897.0791015625,572.0421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,307.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.55859375,18000.0,0.0,0.0,0.3305193781852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592310070991516,0.6592376828193665,-6.679756552330218e-06,0.0,0.0003354351501911,0.0,0.0,50.322601318359375,0.0,0.0,0.0,0.4277081787586212,4.0,0.0,1.0
805620,293.0574645996094,297.1499938964844,293.1499938964844,0.2003562897443771,-3994.2197265625,304.15093994140625,0.8552413582801819,0.2797462940216064,0.2530505657196045,293.0097961425781,297.1499938964844,293.1499938964844,0.1732640117406845,-3747.9931640625,304.145751953125,0.8247404098510742,0.2493684440851211,0.2375450432300567,292.96112060546875,297.1499938964844,293.1499938964844,0.2818435132503509,-4073.948486328125,304.13970947265625,0.9419258236885072,0.3688298463821411,0.2583239078521728,292.9613647460937,297.1499938964844,293.1499938964844,0.3605534434318542,-6689.92578125,304.1529846191406,0.9990000128746032,0.4561299085617065,0.4237141907215118,292.9361877441406,297.1499938964844,293.1499938964844,0.0268576573580503,-5035.46533203125,304.1424865722656,0.5299842953681946,0.0695628523826599,0.3192238211631775,291.1069641113281,291.1499938964844,270.1831970214844,269.3091735839844,282.8626708984375,293.0077514648437,291.10845947265625,1.0,0.353546679019928,0.9712087512016296,0.9712087512016296,1.0,1.0,-1.7906392812728882,0.7959848642349243,0.9946544766426086,0.3881846666336059,0.0,0.0,0.6206395626068115,69.25733947753906,57.0,16.851564407348633,-14945.8798828125,536.9273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.439208984375,307.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.29296875,18000.0,0.0,0.0,0.3342686891555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714276075363159,0.6714344024658203,-6.782999662391376e-06,0.0,0.0003392402431927,0.0,0.0,52.2778434753418,0.0,0.0,0.0,0.4325394928455353,4.0,0.0,1.0
805680,293.0574645996094,297.1499938964844,293.1499938964844,0.2003562897443771,-3994.2197265625,304.15093994140625,0.8552413582801819,0.2797462940216064,0.2530505657196045,293.0097961425781,297.1499938964844,293.1499938964844,0.1732640117406845,-3747.9931640625,304.145751953125,0.8247404098510742,0.2493684440851211,0.2375450432300567,292.96112060546875,297.1499938964844,293.1499938964844,0.2818435132503509,-4073.948486328125,304.13970947265625,0.9419258236885072,0.3688298463821411,0.2583239078521728,292.9613647460937,297.1499938964844,293.1499938964844,0.3605534434318542,-6689.92578125,304.1529846191406,0.9990000128746032,0.4561299085617065,0.4237141907215118,292.9361877441406,297.1499938964844,293.1499938964844,0.0268576573580503,-5035.46533203125,304.1424865722656,0.5299842953681946,0.0695628523826599,0.3192238211631775,291.1069641113281,291.1499938964844,270.1831970214844,269.3091735839844,282.8626708984375,293.0077514648437,291.10845947265625,1.0,0.353546679019928,0.9712087512016296,0.9712087512016296,1.0,1.0,-1.7906392812728882,0.7959848642349243,0.9946544766426086,0.3881846666336059,0.0,0.0,0.6206395626068115,69.25733947753906,57.0,16.851564407348633,-14945.8798828125,536.9273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.439208984375,307.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.29296875,18000.0,0.0,0.0,0.3342686891555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714276075363159,0.6714344024658203,-6.782999662391376e-06,0.0,0.0003392402431927,0.0,0.0,52.2778434753418,0.0,0.0,0.0,0.4325394928455353,4.0,0.0,1.0
805740,293.0722961425781,297.1499938964844,293.1499938964844,0.1980983465909958,-3956.217041015625,304.1543884277344,0.8914748430252075,0.279083639383316,0.252115249633789,293.0245666503906,297.1499938964844,293.1499938964844,0.1722559928894043,-3728.49853515625,304.1488647460937,0.858839213848114,0.2499224692583084,0.2377048432826995,292.9756774902344,297.1499938964844,293.1499938964844,0.2813416123390198,-4066.138916015625,304.1440124511719,0.9843956232070924,0.3706666231155395,0.2593280673027038,292.91748046875,297.1499938964844,293.1499938964844,0.3091881275177002,-5893.55615234375,304.2370910644531,0.9990000128746032,0.4696365594863891,0.3731519877910614,292.95220947265625,297.1499938964844,293.1499938964844,0.0280372034758329,-5153.29345703125,304.1429443359375,0.5641210675239563,0.0717290639877319,0.3269904255867004,291.1845397949219,291.1499938964844,270.203857421875,269.3203430175781,282.90447998046875,293.026123046875,291.1900939941406,1.0,0.3351942002773285,0.9698046445846558,0.9698046445846558,1.0,1.0,-1.7395285367965698,0.7715447545051575,0.9679837226867676,0.3745967447757721,0.0,0.0,0.6114340424537659,57.36528015136719,75.0,88.548583984375,-14669.900390625,468.5525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4276733398437,307.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.99609375,18000.0,0.0,0.0,0.3373041450977325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660802960395813,0.6660870909690857,-6.788801783841336e-06,0.0,0.0003423208254389,0.0,0.0,51.72346878051758,0.0,0.0,0.0,0.4306732416152954,4.0,0.0,1.0
805800,293.0722961425781,297.1499938964844,293.1499938964844,0.1980983465909958,-3956.217041015625,304.1543884277344,0.8914748430252075,0.279083639383316,0.252115249633789,293.0245666503906,297.1499938964844,293.1499938964844,0.1722559928894043,-3728.49853515625,304.1488647460937,0.858839213848114,0.2499224692583084,0.2377048432826995,292.9756774902344,297.1499938964844,293.1499938964844,0.2813416123390198,-4066.138916015625,304.1440124511719,0.9843956232070924,0.3706666231155395,0.2593280673027038,292.91748046875,297.1499938964844,293.1499938964844,0.3091881275177002,-5893.55615234375,304.2370910644531,0.9990000128746032,0.4696365594863891,0.3731519877910614,292.95220947265625,297.1499938964844,293.1499938964844,0.0280372034758329,-5153.29345703125,304.1429443359375,0.5641210675239563,0.0717290639877319,0.3269904255867004,291.1845397949219,291.1499938964844,270.203857421875,269.3203430175781,282.90447998046875,293.026123046875,291.1900939941406,1.0,0.3351942002773285,0.9698046445846558,0.9698046445846558,1.0,1.0,-1.7395285367965698,0.7715447545051575,0.9679837226867676,0.3745967447757721,0.0,0.0,0.6114340424537659,57.36528015136719,75.0,88.548583984375,-14669.900390625,468.5525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4276733398437,307.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.99609375,18000.0,0.0,0.0,0.3373041450977325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660802960395813,0.6660870909690857,-6.788801783841336e-06,0.0,0.0003423208254389,0.0,0.0,51.72346878051758,0.0,0.0,0.0,0.4306732416152954,4.0,0.0,1.0
805860,293.0895080566406,297.1499938964844,293.1499938964844,0.1989872306585312,-3972.60107421875,304.1512756347656,0.8419608473777771,0.2775599360466003,0.2515007853507995,293.0418395996094,297.1499938964844,293.1499938964844,0.1740137785673141,-3761.00537109375,304.14617919921875,0.8144689798355103,0.2496004104614257,0.2381980270147323,292.9922790527344,297.1499938964844,293.1499938964844,0.2852322161197662,-4112.83740234375,304.1392822265625,0.9297354221343994,0.3717136681079864,0.260619193315506,292.9247131347656,297.1499938964844,293.1499938964844,0.3767729997634887,-6953.6953125,304.096435546875,0.9990000128746032,0.47438645362854,0.442155510187149,292.9698791503906,297.1499938964844,293.1499938964844,0.0300102587789297,-5318.34033203125,304.14208984375,0.5326129794120789,0.0731571838259697,0.3371961116790771,291.1025695800781,291.1499938964844,270.227294921875,269.333984375,282.87945556640625,293.03680419921875,291.0945129394531,1.0,0.3670209050178528,0.9688419699668884,0.9688419699668884,1.0,1.0,-1.8359490633010864,0.8177868127822876,1.0181622505187988,0.3993717133998871,0.0,0.0,0.6202526688575745,74.52706146240234,78.0,-90.73468017578124,-15050.513671875,584.1581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4773864746094,307.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.841796875,18000.0,0.0,0.0,0.339564710855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617230176925659,0.6617297530174255,-6.709308763674926e-06,0.0,0.0003446150221861,0.0,0.0,50.76922225952149,0.0,0.0,0.0,0.4292179942131042,4.0,0.0,1.0
805920,293.0895080566406,297.1499938964844,293.1499938964844,0.1989872306585312,-3972.60107421875,304.1512756347656,0.8419608473777771,0.2775599360466003,0.2515007853507995,293.0418395996094,297.1499938964844,293.1499938964844,0.1740137785673141,-3761.00537109375,304.14617919921875,0.8144689798355103,0.2496004104614257,0.2381980270147323,292.9922790527344,297.1499938964844,293.1499938964844,0.2852322161197662,-4112.83740234375,304.1392822265625,0.9297354221343994,0.3717136681079864,0.260619193315506,292.9247131347656,297.1499938964844,293.1499938964844,0.3767729997634887,-6953.6953125,304.096435546875,0.9990000128746032,0.47438645362854,0.442155510187149,292.9698791503906,297.1499938964844,293.1499938964844,0.0300102587789297,-5318.34033203125,304.14208984375,0.5326129794120789,0.0731571838259697,0.3371961116790771,291.1025695800781,291.1499938964844,270.227294921875,269.333984375,282.87945556640625,293.03680419921875,291.0945129394531,1.0,0.3670209050178528,0.9688419699668884,0.9688419699668884,1.0,1.0,-1.8359490633010864,0.8177868127822876,1.0181622505187988,0.3993717133998871,0.0,0.0,0.6202526688575745,74.52706146240234,78.0,-90.73468017578124,-15050.513671875,584.1581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4773864746094,307.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.841796875,18000.0,0.0,0.0,0.339564710855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617230176925659,0.6617297530174255,-6.709308763674926e-06,0.0,0.0003446150221861,0.0,0.0,50.76922225952149,0.0,0.0,0.0,0.4292179942131042,4.0,0.0,1.0
805980,293.1043701171875,297.1499938964844,293.1499938964844,0.1978259682655334,-3953.7080078125,304.1529235839844,0.8331232666969299,0.2760807275772095,0.2502814829349518,293.056884765625,297.1499938964844,293.1499938964844,0.1738918721675872,-3758.492919921875,304.14776611328125,0.8066094517707825,0.2492884695529937,0.2380177676677703,293.0061950683594,297.1499938964844,293.1499938964844,0.2865354418754577,-4127.18408203125,304.140869140625,0.920596480369568,0.3728877902030945,0.2615046203136444,292.98590087890625,297.1499938964844,293.1499938964844,0.3805225789546966,-7000.49365234375,304.10968017578125,0.9943846464157104,0.4676267206668854,0.4446122050285339,292.9859924316406,297.1499938964844,293.1499938964844,0.0312824808061122,-5424.43994140625,304.1426696777344,0.5304911732673645,0.0744523853063583,0.3436527848243713,291.0978698730469,291.1499938964844,270.2535705566406,269.35015869140625,282.8968200683594,293.0526123046875,291.1007080078125,1.0,0.3698732554912567,0.9678792357444764,0.9678792357444764,1.0,1.0,-1.8460930585861208,0.8224558234214783,1.0236371755599976,0.4025788009166717,0.0,0.0,0.6295787692070007,77.8779067993164,81.0,-1.931834936141968,-15294.638671875,601.8186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415771484375,307.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17811.3046875,18000.0,0.0,0.0,0.3429769873619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897827982902527,0.6897897124290466,-6.917311566212447e-06,0.0,0.0003480780287645,0.0,0.0,55.17287063598633,0.0,0.0,0.0,0.4395487010478973,4.0,0.0,1.0
806040,293.1043701171875,297.1499938964844,293.1499938964844,0.1978259682655334,-3953.7080078125,304.1529235839844,0.8331232666969299,0.2760807275772095,0.2502814829349518,293.056884765625,297.1499938964844,293.1499938964844,0.1738918721675872,-3758.492919921875,304.14776611328125,0.8066094517707825,0.2492884695529937,0.2380177676677703,293.0061950683594,297.1499938964844,293.1499938964844,0.2865354418754577,-4127.18408203125,304.140869140625,0.920596480369568,0.3728877902030945,0.2615046203136444,292.98590087890625,297.1499938964844,293.1499938964844,0.3805225789546966,-7000.49365234375,304.10968017578125,0.9943846464157104,0.4676267206668854,0.4446122050285339,292.9859924316406,297.1499938964844,293.1499938964844,0.0312824808061122,-5424.43994140625,304.1426696777344,0.5304911732673645,0.0744523853063583,0.3436527848243713,291.0978698730469,291.1499938964844,270.2535705566406,269.35015869140625,282.8968200683594,293.0526123046875,291.1007080078125,1.0,0.3698732554912567,0.9678792357444764,0.9678792357444764,1.0,1.0,-1.8460930585861208,0.8224558234214783,1.0236371755599976,0.4025788009166717,0.0,0.0,0.6295787692070007,77.8779067993164,81.0,-1.931834936141968,-15294.638671875,601.8186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415771484375,307.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17811.3046875,18000.0,0.0,0.0,0.3429769873619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897827982902527,0.6897897124290466,-6.917311566212447e-06,0.0,0.0003480780287645,0.0,0.0,55.17287063598633,0.0,0.0,0.0,0.4395487010478973,4.0,0.0,1.0
806100,293.11163330078125,297.1499938964844,293.1499938964844,0.1969325989484787,-3939.0009765625,304.1540222167969,0.8289282321929932,0.2752306163311004,0.249616265296936,293.0642395019531,297.1499938964844,293.1499938964844,0.1735498458147049,-3752.111572265625,304.1488037109375,0.8027070164680481,0.2490219175815582,0.2378681451082229,293.012939453125,297.1499938964844,293.1499938964844,0.2867698669433594,-4129.35595703125,304.1421203613281,0.9163569808006288,0.3733830153942108,0.2619186341762543,293.004150390625,297.1499938964844,293.1499938964844,0.3786032795906067,-6967.57421875,304.12042236328125,0.9897602200508118,0.4661103785037994,0.4426704347133636,292.99371337890625,297.1499938964844,293.1499938964844,0.0317716859281063,-5464.7626953125,304.1430969238281,0.5294064283370972,0.0750137120485305,0.3465935289859772,291.11346435546875,291.1499938964844,270.2677917480469,269.35919189453125,282.90753173828125,293.060791015625,291.1148681640625,1.0,0.3713317811489105,0.9673978686332704,0.9673978686332704,1.0,1.0,-1.8468101024627688,0.8227855563163757,1.0240246057510376,0.4027363061904907,0.0,0.0,0.6303918957710266,79.41642761230469,81.0,14.345800399780272,-15309.5498046875,607.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3866271972656,307.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.908203125,18000.0,0.0,0.0,0.3447683453559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935757994651794,0.6935827732086182,-6.968533398321597e-06,0.0,0.0003498960577417,0.0,0.0,55.93048858642578,0.0,0.0,0.0,0.4413000345230102,4.0,0.0,1.0
806160,293.1188049316406,297.1499938964844,293.1499938964844,0.1960592418909073,-3924.738037109375,304.1548767089844,0.8248645067214966,0.2743114829063415,0.2488800138235092,293.071533203125,297.1499938964844,293.1499938964844,0.1732134819030761,-3745.956787109375,304.1496276855469,0.7989107966423035,0.2486768066883087,0.2376385331153869,293.0195617675781,297.1499938964844,293.1499938964844,0.2870652675628662,-4132.3623046875,304.1430053710937,0.9123820066452026,0.3738190531730652,0.2622852921485901,293.0174255371094,297.1499938964844,293.1499938964844,0.3776514828205108,-6950.41064453125,304.12750244140625,0.9856678247451782,0.4653478264808655,0.4416702091693878,293.00115966796875,297.1499938964844,293.1499938964844,0.0322388224303722,-5503.39892578125,304.1435241699219,0.528313934803009,0.0755311623215675,0.3492915034294128,291.1231384277344,291.1499938964844,270.2827453613281,269.368896484375,282.9183654785156,293.0687255859375,291.1244201660156,1.0,0.3728996217250824,0.9665034413337708,0.9665034413337708,1.0,1.0,-1.8481286764144893,0.8233879208564758,1.0247408151626587,0.4030422568321228,0.0,0.0,0.6312068104743958,80.92861938476562,84.0,20.091697692871094,-15323.4716796875,612.8722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702697753906,307.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.796875,18000.0,0.0,0.0,0.3464770019054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962249875068665,0.6962319612503052,-6.999459856160684e-06,0.0,0.0003516301221679,0.0,0.0,56.432411193847656,0.0,0.0,0.0,0.4424832463264465,4.0,0.0,1.0
806220,293.132568359375,297.1499938964844,293.1499938964844,0.1941671371459961,-3893.91650390625,304.1564025878906,0.8168641328811646,0.2723088264465332,0.247246041893959,293.08575439453125,297.1499938964844,293.1499938964844,0.1723656803369522,-3730.664794921875,304.1511535644531,0.7914530634880066,0.2477833926677703,0.2369755208492279,293.0322570800781,297.1499938964844,293.1499938964844,0.2875163853168487,-4136.8544921875,304.1445617675781,0.905028223991394,0.3745492398738861,0.2629105448722839,293.0362243652344,297.1499938964844,293.1499938964844,0.3769114911556244,-6935.498046875,304.1360778808594,0.9782483577728271,0.4648839235305786,0.4410589635372162,293.01513671875,297.1499938964844,293.1499938964844,0.033085860311985,-5572.98193359375,304.1442565917969,0.5260642170906067,0.076467141509056,0.3541884422302246,291.1416015625,291.1499938964844,270.3148498535156,269.3902893066406,282.940185546875,293.0833435058594,291.1427001953125,1.0,0.3760512173175812,0.9647147059440612,0.9647147059440612,1.0,1.0,-1.8512674570083616,0.8248301148414612,1.026437282562256,0.4037854075431824,0.0,0.0,0.631058394908905,83.93461608886719,87.0,23.580385208129883,-15342.9892578125,624.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3731994628906,307.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.72265625,18000.0,0.0,0.0,0.3495750725269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981536149978638,0.6981606483459473,-7.0275332291203085e-06,0.0,0.000354774238076,0.0,0.0,56.834598541259766,0.0,0.0,0.0,0.4433615803718567,4.0,0.0,1.0
806280,293.132568359375,297.1499938964844,293.1499938964844,0.1941671371459961,-3893.91650390625,304.1564025878906,0.8168641328811646,0.2723088264465332,0.247246041893959,293.08575439453125,297.1499938964844,293.1499938964844,0.1723656803369522,-3730.664794921875,304.1511535644531,0.7914530634880066,0.2477833926677703,0.2369755208492279,293.0322570800781,297.1499938964844,293.1499938964844,0.2875163853168487,-4136.8544921875,304.1445617675781,0.905028223991394,0.3745492398738861,0.2629105448722839,293.0362243652344,297.1499938964844,293.1499938964844,0.3769114911556244,-6935.498046875,304.1360778808594,0.9782483577728271,0.4648839235305786,0.4410589635372162,293.01513671875,297.1499938964844,293.1499938964844,0.033085860311985,-5572.98193359375,304.1442565917969,0.5260642170906067,0.076467141509056,0.3541884422302246,291.1416015625,291.1499938964844,270.3148498535156,269.3902893066406,282.940185546875,293.0833435058594,291.1427001953125,1.0,0.3760512173175812,0.9647147059440612,0.9647147059440612,1.0,1.0,-1.8512674570083616,0.8248301148414612,1.026437282562256,0.4037854075431824,0.0,0.0,0.631058394908905,83.93461608886719,87.0,23.580385208129883,-15342.9892578125,624.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3731994628906,307.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.72265625,18000.0,0.0,0.0,0.3495750725269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981536149978638,0.6981606483459473,-7.0275332291203085e-06,0.0,0.000354774238076,0.0,0.0,56.834598541259766,0.0,0.0,0.0,0.4433615803718567,4.0,0.0,1.0
