time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1455993652344,297.1499938964844,293.1499938964844,0.1921541541814804,-3861.22998046875,304.1576232910156,0.8087624311447144,0.2701036334037781,0.2454314231872558,293.0993957519531,297.1499938964844,293.1499938964844,0.1713490933179855,-3712.55322265625,304.1524658203125,0.7840954065322876,0.2466392815113067,0.2360744923353195,293.0441589355469,297.1499938964844,293.1499938964844,0.2878748178482055,-4140.42919921875,304.1457824707031,0.8983310461044312,0.375116229057312,0.2634181976318359,293.0502014160156,297.1499938964844,293.1499938964844,0.3767860531806946,-6931.2763671875,304.140869140625,0.971165418624878,0.4649248123168945,0.4411402642726898,293.0279235839844,297.1499938964844,293.1499938964844,0.0338490642607212,-5635.39013671875,304.1448974609375,0.5237175822257996,0.077287845313549,0.3585522472858429,291.1567077636719,291.1499938964844,270.3500061035156,269.41436767578125,282.9627990722656,293.0967102050781,291.1576232910156,1.0,0.3791151046752929,0.9629259705543518,0.9629259705543518,1.0,1.0,-1.853954195976257,0.826056718826294,1.0278974771499634,0.4044009149074554,0.0,0.0,0.6291220784187317,86.93719482421875,90.0,21.3808708190918,-15346.744140625,636.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.208984375,18000.0,0.0,0.0,0.352116584777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957198977470398,0.6957269310951233,-7.016089512035251e-06,0.0,0.0003573535650502,0.0,0.0,56.47857666015625,0.0,0.0,0.0,0.4424687922000885,4.0,0.0,1.0
806400,293.1455993652344,297.1499938964844,293.1499938964844,0.1921541541814804,-3861.22998046875,304.1576232910156,0.8087624311447144,0.2701036334037781,0.2454314231872558,293.0993957519531,297.1499938964844,293.1499938964844,0.1713490933179855,-3712.55322265625,304.1524658203125,0.7840954065322876,0.2466392815113067,0.2360744923353195,293.0441589355469,297.1499938964844,293.1499938964844,0.2878748178482055,-4140.42919921875,304.1457824707031,0.8983310461044312,0.375116229057312,0.2634181976318359,293.0502014160156,297.1499938964844,293.1499938964844,0.3767860531806946,-6931.2763671875,304.140869140625,0.971165418624878,0.4649248123168945,0.4411402642726898,293.0279235839844,297.1499938964844,293.1499938964844,0.0338490642607212,-5635.39013671875,304.1448974609375,0.5237175822257996,0.077287845313549,0.3585522472858429,291.1567077636719,291.1499938964844,270.3500061035156,269.41436767578125,282.9627990722656,293.0967102050781,291.1576232910156,1.0,0.3791151046752929,0.9629259705543518,0.9629259705543518,1.0,1.0,-1.853954195976257,0.826056718826294,1.0278974771499634,0.4044009149074554,0.0,0.0,0.6291220784187317,86.93719482421875,90.0,21.3808708190918,-15346.744140625,636.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4213256835937,307.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.208984375,18000.0,0.0,0.0,0.352116584777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957198977470398,0.6957269310951233,-7.016089512035251e-06,0.0,0.0003573535650502,0.0,0.0,56.47857666015625,0.0,0.0,0.0,0.4424687922000885,4.0,0.0,1.0
806460,293.1591796875,297.1499938964844,293.1499938964844,0.1898680627346038,-3824.0947265625,304.1589050292969,0.8001455068588257,0.2674667835235595,0.2433054447174072,293.1136779785156,297.1499938964844,293.1499938964844,0.1700293868780136,-3689.173095703125,304.1538391113281,0.7766098380088806,0.2450283318758011,0.2348122000694275,293.0561218261719,297.1499938964844,293.1499938964844,0.2880269289016723,-4141.68115234375,304.1469421386719,0.8917206525802612,0.375376284122467,0.2637548148632049,293.0628967285156,297.1499938964844,293.1499938964844,0.3766562342643738,-6927.71435546875,304.14410400390625,0.9639616012573242,0.464881032705307,0.4412734508514404,293.0404968261719,297.1499938964844,293.1499938964844,0.0344419777393341,-5683.43408203125,304.1456298828125,0.520971417427063,0.0778300836682319,0.3619732856750488,291.17047119140625,291.1499938964844,270.3886108398437,269.4416809082031,282.9876403808594,293.11016845703125,291.17144775390625,1.0,0.3818933963775635,0.9616201519966124,0.9616201519966124,1.0,1.0,-1.8545600175857544,0.826301097869873,1.0282589197158811,0.4044893682003021,0.0,0.0,0.6254763007164001,89.94354248046875,93.0,20.08616065979004,-15330.4775390625,645.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510009765625,307.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.830078125,18000.0,0.0,0.0,0.3539783656597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896265149116516,0.6896334886550903,-6.9728848757222295e-06,0.0,0.0003592430439312,0.0,0.0,55.50236129760742,0.0,0.0,0.0,0.4400989711284637,4.0,0.0,1.0
806520,293.1591796875,297.1499938964844,293.1499938964844,0.1898680627346038,-3824.0947265625,304.1589050292969,0.8001455068588257,0.2674667835235595,0.2433054447174072,293.1136779785156,297.1499938964844,293.1499938964844,0.1700293868780136,-3689.173095703125,304.1538391113281,0.7766098380088806,0.2450283318758011,0.2348122000694275,293.0561218261719,297.1499938964844,293.1499938964844,0.2880269289016723,-4141.68115234375,304.1469421386719,0.8917206525802612,0.375376284122467,0.2637548148632049,293.0628967285156,297.1499938964844,293.1499938964844,0.3766562342643738,-6927.71435546875,304.14410400390625,0.9639616012573242,0.464881032705307,0.4412734508514404,293.0404968261719,297.1499938964844,293.1499938964844,0.0344419777393341,-5683.43408203125,304.1456298828125,0.520971417427063,0.0778300836682319,0.3619732856750488,291.17047119140625,291.1499938964844,270.3886108398437,269.4416809082031,282.9876403808594,293.11016845703125,291.17144775390625,1.0,0.3818933963775635,0.9616201519966124,0.9616201519966124,1.0,1.0,-1.8545600175857544,0.826301097869873,1.0282589197158811,0.4044893682003021,0.0,0.0,0.6254763007164001,89.94354248046875,93.0,20.08616065979004,-15330.4775390625,645.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510009765625,307.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.830078125,18000.0,0.0,0.0,0.3539783656597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896265149116516,0.6896334886550903,-6.9728848757222295e-06,0.0,0.0003592430439312,0.0,0.0,55.50236129760742,0.0,0.0,0.0,0.4400989711284637,4.0,0.0,1.0
806580,293.173095703125,297.1499938964844,293.1499938964844,0.1871707439422607,-3780.1806640625,304.1604309082031,0.7911592125892639,0.26441091299057,0.2407621145248413,293.128662109375,297.1499938964844,293.1499938964844,0.1682434380054474,-3657.58544921875,304.1555480957031,0.7687928676605225,0.242909163236618,0.2330413907766342,293.06817626953125,297.1499938964844,293.1499938964844,0.2878181934356689,-4138.7666015625,304.1483154296875,0.8850092887878418,0.3753092288970947,0.2638474404811859,293.07525634765625,297.1499938964844,293.1499938964844,0.3761857151985168,-6919.45703125,304.1468200683594,0.9563822746276855,0.4645771384239197,0.4411667287349701,293.0531921386719,297.1499938964844,293.1499938964844,0.0347273312509059,-5705.76611328125,304.1466064453125,0.5174388289451599,0.0780296698212623,0.3637895584106445,291.1854858398437,291.1499938964844,270.43096923828125,269.47247314453125,283.01580810546875,293.1239624023437,291.1864624023437,1.0,0.38423553109169,0.960314393043518,0.960314393043518,1.0,1.0,-1.851545691490173,0.8248125314712524,1.026733160018921,0.4036101996898651,0.0,0.0,0.6197304725646973,92.9517822265625,96.0,20.625572204589844,-15280.9638671875,653.2369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63739013671875,307.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.759765625,18000.0,0.0,0.0,0.3550175726413727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679358720779419,0.6793656349182129,-6.896556897117989e-06,0.0,0.0003602977085392,0.0,0.0,53.85905075073242,0.0,0.0,0.0,0.4360904395580292,4.0,0.0,1.0
806640,293.173095703125,297.1499938964844,293.1499938964844,0.1871707439422607,-3780.1806640625,304.1604309082031,0.7911592125892639,0.26441091299057,0.2407621145248413,293.128662109375,297.1499938964844,293.1499938964844,0.1682434380054474,-3657.58544921875,304.1555480957031,0.7687928676605225,0.242909163236618,0.2330413907766342,293.06817626953125,297.1499938964844,293.1499938964844,0.2878181934356689,-4138.7666015625,304.1483154296875,0.8850092887878418,0.3753092288970947,0.2638474404811859,293.07525634765625,297.1499938964844,293.1499938964844,0.3761857151985168,-6919.45703125,304.1468200683594,0.9563822746276855,0.4645771384239197,0.4411667287349701,293.0531921386719,297.1499938964844,293.1499938964844,0.0347273312509059,-5705.76611328125,304.1466064453125,0.5174388289451599,0.0780296698212623,0.3637895584106445,291.1854858398437,291.1499938964844,270.43096923828125,269.47247314453125,283.01580810546875,293.1239624023437,291.1864624023437,1.0,0.38423553109169,0.960314393043518,0.960314393043518,1.0,1.0,-1.851545691490173,0.8248125314712524,1.026733160018921,0.4036101996898651,0.0,0.0,0.6197304725646973,92.9517822265625,96.0,20.625572204589844,-15280.9638671875,653.2369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63739013671875,307.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.759765625,18000.0,0.0,0.0,0.3550175726413727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679358720779419,0.6793656349182129,-6.896556897117989e-06,0.0,0.0003602977085392,0.0,0.0,53.85905075073242,0.0,0.0,0.0,0.4360904395580292,4.0,0.0,1.0
806700,293.1798400878906,297.1499938964844,293.1499938964844,0.1857403814792633,-3756.87939453125,304.1611328125,0.7866483330726624,0.2627928555011749,0.239397332072258,293.1361083984375,297.1499938964844,293.1499938964844,0.1672349572181701,-3639.77294921875,304.1563720703125,0.7648531794548035,0.2417191714048385,0.2320199608802795,293.07403564453125,297.1499938964844,293.1499938964844,0.2876341044902801,-4136.41943359375,304.1489562988281,0.8816765546798706,0.3751927018165588,0.2638306319713592,293.08123779296875,297.1499938964844,293.1499938964844,0.3758669197559356,-6914.22509765625,304.1479797363281,0.9525007009506226,0.4643488824367523,0.4410379230976105,293.05938720703125,297.1499938964844,293.1499938964844,0.0347874909639358,-5710.1259765625,304.1471252441406,0.5154997110366821,0.0780395492911338,0.364254742860794,291.19268798828125,291.1499938964844,270.4534606933594,269.4891052246094,283.03082275390625,293.1307067871094,291.1935729980469,1.0,0.385290652513504,0.9596614837646484,0.9596614837646484,1.0,1.0,-1.8490647077560425,0.8236026763916016,1.0254621505737305,0.4029083847999573,0.0,0.0,0.6161636114120483,94.45506286621094,96.0,20.13981437683105,-15244.4599609375,656.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148132324219,307.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18121.669921875,18000.0,0.0,0.0,0.3551914989948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726691722869873,0.6726760268211365,-6.845911229902413e-06,0.0,0.000360474223271,0.0,0.0,52.79888916015625,0.0,0.0,0.0,0.4334867000579834,4.0,0.0,1.0
806760,293.1864013671875,297.1499938964844,293.1499938964844,0.184276208281517,-3733.019775390625,304.1617736816406,0.7821560502052307,0.2611269354820251,0.237986758351326,293.1434326171875,297.1499938964844,293.1499938964844,0.1661703884601593,-3620.984130859375,304.1571350097656,0.760922908782959,0.2404572963714599,0.2309263497591018,293.07977294921875,297.1499938964844,293.1499938964844,0.2874151170253753,-4133.697265625,304.1495361328125,0.8783755898475647,0.3750295341014862,0.2637797892093658,293.0870666503906,297.1499938964844,293.1499938964844,0.375510424375534,-6908.5205078125,304.14898681640625,0.948578953742981,0.4640749394893646,0.4408649802207947,293.0654296875,297.1499938964844,293.1499938964844,0.0348055735230445,-5711.05078125,304.1476135253906,0.5134893655776978,0.0780009627342224,0.3644862174987793,291.1993103027344,291.1499938964844,270.476806640625,269.50653076171875,283.0462646484375,293.13726806640625,291.2001342773437,1.0,0.3862842917442322,0.9590364098548888,0.9590364098548888,1.0,1.0,-1.8460676670074463,0.8221470713615417,1.0239205360412598,0.4020688831806183,0.0,0.0,0.6122066974639893,95.95783996582033,99.0,19.1492862701416,-15201.220703125,658.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,307.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.26171875,18000.0,0.0,0.0,0.3551168143749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650926470756531,0.6650994420051575,-6.788115115341498e-06,0.0,0.0003603984077926,0.0,0.0,51.61086654663086,0.0,0.0,0.0,0.4305442571640014,4.0,0.0,1.0
806820,293.19891357421875,297.1499938964844,293.1499938964844,0.1812714189291,-3684.021484375,304.162841796875,0.7732745409011841,0.2576672732830047,0.2350472807884216,293.1576232910156,297.1499938964844,293.1499938964844,0.1639046221971511,-3581.022705078125,304.1585388183594,0.753136157989502,0.2377419471740722,0.2285516262054443,293.0907592773437,297.1499938964844,293.1499938964844,0.2868989706039428,-4127.431640625,304.1505432128906,0.8718931674957275,0.3745775520801544,0.2635881900787353,293.0982666015625,297.1499938964844,293.1499938964844,0.3747128546237945,-6896.0859375,304.150634765625,0.9406677484512328,0.4633999466896057,0.4403976798057556,293.07696533203125,297.1499938964844,293.1499938964844,0.0347399339079856,-5704.6455078125,304.14849853515625,0.5093361735343933,0.0778014734387397,0.3643684089183807,291.21063232421875,291.1499938964844,270.5258178710937,269.5435485839844,283.0785217285156,293.1499328613281,291.21124267578125,1.0,0.3881152272224426,0.95778626203537,0.95778626203537,1.0,1.0,-1.8387548923492432,0.8186061978340149,1.0201486349105835,0.4000363349914551,0.0,0.0,0.6033366918563843,98.96237182617188,102.0,16.08815574645996,-15096.6904296875,662.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,307.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.875,18000.0,0.0,0.0,0.3541966676712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647782564163208,0.6477891802787781,-6.6559041442815214e-06,0.0,0.0003594645822886,0.0,0.0,48.95649719238281,0.0,0.0,0.0,0.4238587021827698,4.0,0.0,1.0
806880,293.19891357421875,297.1499938964844,293.1499938964844,0.1812714189291,-3684.021484375,304.162841796875,0.7732745409011841,0.2576672732830047,0.2350472807884216,293.1576232910156,297.1499938964844,293.1499938964844,0.1639046221971511,-3581.022705078125,304.1585388183594,0.753136157989502,0.2377419471740722,0.2285516262054443,293.0907592773437,297.1499938964844,293.1499938964844,0.2868989706039428,-4127.431640625,304.1505432128906,0.8718931674957275,0.3745775520801544,0.2635881900787353,293.0982666015625,297.1499938964844,293.1499938964844,0.3747128546237945,-6896.0859375,304.150634765625,0.9406677484512328,0.4633999466896057,0.4403976798057556,293.07696533203125,297.1499938964844,293.1499938964844,0.0347399339079856,-5704.6455078125,304.14849853515625,0.5093361735343933,0.0778014734387397,0.3643684089183807,291.21063232421875,291.1499938964844,270.5258178710937,269.5435485839844,283.0785217285156,293.1499328613281,291.21124267578125,1.0,0.3881152272224426,0.95778626203537,0.95778626203537,1.0,1.0,-1.8387548923492432,0.8186061978340149,1.0201486349105835,0.4000363349914551,0.0,0.0,0.6033366918563843,98.96237182617188,102.0,16.08815574645996,-15096.6904296875,662.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,307.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.875,18000.0,0.0,0.0,0.3541966676712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647782564163208,0.6477891802787781,-6.6559041442815214e-06,0.0,0.0003594645822886,0.0,0.0,48.95649719238281,0.0,0.0,0.0,0.4238587021827698,4.0,0.0,1.0
806940,293.2106018066406,297.1499938964844,293.1499938964844,0.1781866252422332,-3633.6494140625,304.1636962890625,0.7645814418792725,0.2540530264377594,0.2319665998220443,293.17120361328125,297.1499938964844,293.1499938964844,0.1614857316017151,-3538.364501953125,304.1596984863281,0.7454814910888672,0.2347941100597381,0.225953072309494,293.10113525390625,297.1499938964844,293.1499938964844,0.2863041162490845,-4120.357421875,304.1513366699219,0.8655900955200195,0.3739725947380066,0.2632886469364166,293.1088256835937,297.1499938964844,293.1499938964844,0.3738322556018829,-6882.67138671875,304.1518859863281,0.932750642299652,0.4625668823719024,0.4397805333137512,293.0877380371094,297.1499938964844,293.1499938964844,0.034564770758152,-5689.4091796875,304.1492919921875,0.505088210105896,0.0774639025330543,0.3636062741279602,291.2189636230469,291.1499938964844,270.5777893066406,269.583251953125,283.1122741699219,293.1618347167969,291.2193908691406,1.0,0.3897681534290313,0.9565361142158508,0.9565361142158508,1.0,1.0,-1.8299204111099243,0.8143393993377686,1.0155810117721558,0.3975959420204162,0.0,0.0,0.593549907207489,101.966064453125,105.0,12.243209838867188,-14971.009765625,665.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,307.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.212890625,18000.0,0.0,0.0,0.3522446751594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284486651420593,0.6284551620483398,-6.50953688818845e-06,0.0,0.0003574835718609,0.0,0.0,46.09822463989258,0.0,0.0,0.0,0.416466474533081,4.0,0.0,1.0
807000,293.2106018066406,297.1499938964844,293.1499938964844,0.1781866252422332,-3633.6494140625,304.1636962890625,0.7645814418792725,0.2540530264377594,0.2319665998220443,293.17120361328125,297.1499938964844,293.1499938964844,0.1614857316017151,-3538.364501953125,304.1596984863281,0.7454814910888672,0.2347941100597381,0.225953072309494,293.10113525390625,297.1499938964844,293.1499938964844,0.2863041162490845,-4120.357421875,304.1513366699219,0.8655900955200195,0.3739725947380066,0.2632886469364166,293.1088256835937,297.1499938964844,293.1499938964844,0.3738322556018829,-6882.67138671875,304.1518859863281,0.932750642299652,0.4625668823719024,0.4397805333137512,293.0877380371094,297.1499938964844,293.1499938964844,0.034564770758152,-5689.4091796875,304.1492919921875,0.505088210105896,0.0774639025330543,0.3636062741279602,291.2189636230469,291.1499938964844,270.5777893066406,269.583251953125,283.1122741699219,293.1618347167969,291.2193908691406,1.0,0.3897681534290313,0.9565361142158508,0.9565361142158508,1.0,1.0,-1.8299204111099243,0.8143393993377686,1.0155810117721558,0.3975959420204162,0.0,0.0,0.593549907207489,101.966064453125,105.0,12.243209838867188,-14971.009765625,665.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,307.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.212890625,18000.0,0.0,0.0,0.3522446751594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284486651420593,0.6284551620483398,-6.50953688818845e-06,0.0,0.0003574835718609,0.0,0.0,46.09822463989258,0.0,0.0,0.0,0.416466474533081,4.0,0.0,1.0
807060,293.2215576171875,297.1499938964844,293.1499938964844,0.1750351339578628,-3582.087890625,304.16436767578125,0.756117045879364,0.2502979934215545,0.2287577688694,293.1841735839844,297.1499938964844,293.1499938964844,0.1589305102825164,-3493.265380859375,304.1607360839844,0.7379564046859741,0.2316299825906753,0.2231481522321701,293.1109313964844,297.1499938964844,293.1499938964844,0.2856441140174866,-4112.61572265625,304.1520080566406,0.8594760894775391,0.3732260763645172,0.2628898918628692,293.1188049316406,297.1499938964844,293.1499938964844,0.3728852868080139,-6868.46484375,304.15283203125,0.9249328374862672,0.461585134267807,0.4390229880809784,293.0977783203125,297.1499938964844,293.1499938964844,0.0342987924814224,-5666.85888671875,304.14996337890625,0.5007956624031067,0.077007345855236,0.3622967004776001,291.22442626953125,291.1499938964844,270.63238525390625,269.6254577636719,283.1473388671875,293.17303466796875,291.2246398925781,1.0,0.391266405582428,0.9553770422935486,0.9553770422935486,1.0,1.0,-1.8197392225265503,0.8094348907470703,1.01030433177948,0.3947984874248504,0.0,0.0,0.5832377672195435,104.96925354003906,108.0,8.262014389038086,-14827.171875,667.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43511962890625,307.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.26953125,18000.0,0.0,0.0,0.3492937982082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080505847930908,0.6080569624900818,-6.357745405694004e-06,0.0,0.0003544888168107,0.0,0.0,43.20822143554688,0.0,0.0,0.0,0.4087639153003692,4.0,0.0,1.0
807120,293.2215576171875,297.1499938964844,293.1499938964844,0.1750351339578628,-3582.087890625,304.16436767578125,0.756117045879364,0.2502979934215545,0.2287577688694,293.1841735839844,297.1499938964844,293.1499938964844,0.1589305102825164,-3493.265380859375,304.1607360839844,0.7379564046859741,0.2316299825906753,0.2231481522321701,293.1109313964844,297.1499938964844,293.1499938964844,0.2856441140174866,-4112.61572265625,304.1520080566406,0.8594760894775391,0.3732260763645172,0.2628898918628692,293.1188049316406,297.1499938964844,293.1499938964844,0.3728852868080139,-6868.46484375,304.15283203125,0.9249328374862672,0.461585134267807,0.4390229880809784,293.0977783203125,297.1499938964844,293.1499938964844,0.0342987924814224,-5666.85888671875,304.14996337890625,0.5007956624031067,0.077007345855236,0.3622967004776001,291.22442626953125,291.1499938964844,270.63238525390625,269.6254577636719,283.1473388671875,293.17303466796875,291.2246398925781,1.0,0.391266405582428,0.9553770422935486,0.9553770422935486,1.0,1.0,-1.8197392225265503,0.8094348907470703,1.01030433177948,0.3947984874248504,0.0,0.0,0.5832377672195435,104.96925354003906,108.0,8.262014389038086,-14827.171875,667.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43511962890625,307.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.26953125,18000.0,0.0,0.0,0.3492937982082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080505847930908,0.6080569624900818,-6.357745405694004e-06,0.0,0.0003544888168107,0.0,0.0,43.20822143554688,0.0,0.0,0.0,0.4087639153003692,4.0,0.0,1.0
807180,293.23175048828125,297.1499938964844,293.1499938964844,0.1718226373195648,-3529.396240234375,304.1649475097656,0.7478992938995361,0.2464133650064468,0.2254309356212616,293.1965026855469,297.1499938964844,293.1499938964844,0.1562453210353851,-3445.79443359375,304.16162109375,0.7305101156234741,0.2282599657773971,0.2201472371816635,293.1201477050781,297.1499938964844,293.1499938964844,0.284921258687973,-4104.21533203125,304.15252685546875,0.8535518646240234,0.3723460435867309,0.2623977363109588,293.12823486328125,297.1499938964844,293.1499938964844,0.3718744814395904,-6853.4541015625,304.153564453125,0.9173306226730348,0.4604616165161133,0.4381316900253296,293.1070556640625,297.1499938964844,293.1499938964844,0.0339525043964386,-5637.80419921875,304.1505432128906,0.4964708983898163,0.076444000005722,0.3604995906352997,291.22723388671875,291.1499938964844,270.6894226074219,269.6698303222656,283.18359375,293.1835632324219,291.227294921875,1.0,0.3926256895065307,0.9542179703712464,0.9542179703712464,1.0,1.0,-1.808322787284851,0.8039436340332031,1.004379153251648,0.391670674085617,0.0,0.0,0.5727285742759705,107.97209930419922,111.0,4.594236373901367,-14667.638671875,667.9690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6628723144531,307.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.83203125,18000.0,0.0,0.0,0.3454138040542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873976945877075,0.5874038934707642,-6.20749369772966e-06,0.0,0.0003505510976538,0.0,0.0,40.41377258300781,0.0,0.0,0.0,0.4010742902755737,4.0,0.0,1.0
807240,293.23175048828125,297.1499938964844,293.1499938964844,0.1718226373195648,-3529.396240234375,304.1649475097656,0.7478992938995361,0.2464133650064468,0.2254309356212616,293.1965026855469,297.1499938964844,293.1499938964844,0.1562453210353851,-3445.79443359375,304.16162109375,0.7305101156234741,0.2282599657773971,0.2201472371816635,293.1201477050781,297.1499938964844,293.1499938964844,0.284921258687973,-4104.21533203125,304.15252685546875,0.8535518646240234,0.3723460435867309,0.2623977363109588,293.12823486328125,297.1499938964844,293.1499938964844,0.3718744814395904,-6853.4541015625,304.153564453125,0.9173306226730348,0.4604616165161133,0.4381316900253296,293.1070556640625,297.1499938964844,293.1499938964844,0.0339525043964386,-5637.80419921875,304.1505432128906,0.4964708983898163,0.076444000005722,0.3604995906352997,291.22723388671875,291.1499938964844,270.6894226074219,269.6698303222656,283.18359375,293.1835632324219,291.227294921875,1.0,0.3926256895065307,0.9542179703712464,0.9542179703712464,1.0,1.0,-1.808322787284851,0.8039436340332031,1.004379153251648,0.391670674085617,0.0,0.0,0.5727285742759705,107.97209930419922,111.0,4.594236373901367,-14667.638671875,667.9690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6628723144531,307.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.83203125,18000.0,0.0,0.0,0.3454138040542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873976945877075,0.5874038934707642,-6.20749369772966e-06,0.0,0.0003505510976538,0.0,0.0,40.41377258300781,0.0,0.0,0.0,0.4010742902755737,4.0,0.0,1.0
807300,293.2366027832031,297.1499938964844,293.1499938964844,0.1701943725347519,-3502.630615234375,304.1651916503906,0.7438809275627136,0.2444254606962204,0.2237259894609451,293.20245361328125,297.1499938964844,293.1499938964844,0.1548545211553573,-3421.1650390625,304.1620483398437,0.7267837524414062,0.226499930024147,0.2185753732919693,293.1245422363281,297.1499938964844,293.1499938964844,0.2845353186130523,-4099.751953125,304.1527709960937,0.8506590127944946,0.3718577623367309,0.262117862701416,293.1327514648437,297.1499938964844,293.1499938964844,0.3713438808917999,-6845.6162109375,304.15386962890625,0.9136505126953124,0.4598481953144073,0.4376372694969177,293.1114501953125,297.1499938964844,293.1499938964844,0.0337512269616127,-5620.978515625,304.1508178710937,0.4942913055419922,0.0761249065399169,0.3594306409358978,291.2277526855469,291.1499938964844,270.71875,269.6927490234375,283.2021179199219,293.1885681152344,291.2277526855469,1.0,0.3932568430900574,0.9536384344100952,0.9536384344100952,1.0,1.0,-1.8021751642227173,0.8009898066520691,1.001185417175293,0.3899892270565033,0.0,0.0,0.5674875378608704,109.4734115600586,111.0,2.960158586502075,-14582.6708984375,668.0305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77423095703125,307.7396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.970703125,18000.0,0.0,0.0,0.3431539833545685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771844387054443,0.5771905779838562,-6.1346195252554026e-06,0.0,0.0003482576576061,0.0,0.0,39.08042526245117,0.0,0.0,0.0,0.3973142504692077,4.0,0.0,1.0
807360,293.24127197265625,297.1499938964844,293.1499938964844,0.1685524880886078,-3475.59716796875,304.1654052734375,0.7399189472198486,0.242410346865654,0.221996009349823,293.208251953125,297.1499938964844,293.1499938964844,0.1534333676099777,-3395.963623046875,304.1624450683594,0.723030686378479,0.224693477153778,0.2169592231512069,293.1288146972656,297.1499938964844,293.1499938964844,0.284133106470108,-4095.11083984375,304.1529846191406,0.8478124141693115,0.3713397085666656,0.2618172168731689,293.1371459960937,297.1499938964844,293.1499938964844,0.3707961738109588,-6837.544921875,304.1541748046875,0.9100767374038696,0.4592027068138122,0.4371126592159271,293.1156616210937,297.1499938964844,293.1499938964844,0.0335329473018646,-5602.75,304.15106201171875,0.4920966327190399,0.075783185660839,0.3582591414451599,291.2278137207031,291.1499938964844,270.7485656738281,269.71612548828125,283.22088623046875,293.19342041015625,291.2277526855469,1.0,0.3938588201999664,0.9531000256538392,0.9531000256538392,1.0,1.0,-1.7957600355148315,0.7979109287261963,0.99784916639328,0.3882378339767456,0.0,0.0,0.5622917413711548,110.97466278076172,99.0,1.455024480819702,-14494.654296875,667.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825378417969,307.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.951171875,18000.0,0.0,0.0,0.3407096862792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671309232711792,0.5671370029449463,-6.063858563720714e-06,0.0,0.000345777021721,0.0,0.0,37.79893112182617,0.0,0.0,0.0,0.3936413824558258,4.0,0.0,1.0
807420,293.2493591308594,297.1499938964844,293.1499938964844,0.1647375375032425,-3412.34716796875,304.1666259765625,0.751589834690094,0.2384546399116516,0.218002900481224,293.2189025878906,297.1499938964844,293.1499938964844,0.1500036269426345,-3334.74072265625,304.1640014648437,0.7341893315315247,0.2210595458745956,0.2130878269672393,293.1363830566406,297.1499938964844,293.1499938964844,0.2826786339282989,-4078.109619140625,304.1544189453125,0.8656326532363892,0.3703387379646301,0.260782241821289,293.1450500488281,297.1499938964844,293.1499938964844,0.3689826726913452,-6810.44287109375,304.1557922363281,0.9326925873756408,0.4579227566719055,0.4354598522186279,293.123046875,297.1499938964844,293.1499938964844,0.0325839966535568,-5522.85400390625,304.1522827148437,0.5015630722045898,0.0751577466726303,0.3532254099845886,291.231689453125,291.1499938964844,270.8096008300781,269.7640991210937,283.2608642578125,293.2020568847656,291.2318420410156,1.0,0.3803777396678924,0.9520232677459716,0.9520232677459716,1.0,1.0,-1.7770488262176514,0.7889456152915955,0.988103210926056,0.3831949830055237,0.0,0.0,0.5511996150016785,99.2271728515625,87.0,4.5211591720581055,-14283.5439453125,618.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0903015136719,307.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.609375,18000.0,0.0,0.0,0.3352797031402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467975735664368,0.5468034744262695,-5.926619905949337e-06,0.0,0.0003402662987355,0.0,0.0,35.3135986328125,0.0,0.0,0.0,0.3863202035427093,4.0,0.0,1.0
807480,293.2493591308594,297.1499938964844,293.1499938964844,0.1647375375032425,-3412.34716796875,304.1666259765625,0.751589834690094,0.2384546399116516,0.218002900481224,293.2189025878906,297.1499938964844,293.1499938964844,0.1500036269426345,-3334.74072265625,304.1640014648437,0.7341893315315247,0.2210595458745956,0.2130878269672393,293.1363830566406,297.1499938964844,293.1499938964844,0.2826786339282989,-4078.109619140625,304.1544189453125,0.8656326532363892,0.3703387379646301,0.260782241821289,293.1450500488281,297.1499938964844,293.1499938964844,0.3689826726913452,-6810.44287109375,304.1557922363281,0.9326925873756408,0.4579227566719055,0.4354598522186279,293.123046875,297.1499938964844,293.1499938964844,0.0325839966535568,-5522.85400390625,304.1522827148437,0.5015630722045898,0.0751577466726303,0.3532254099845886,291.231689453125,291.1499938964844,270.8096008300781,269.7640991210937,283.2608642578125,293.2020568847656,291.2318420410156,1.0,0.3803777396678924,0.9520232677459716,0.9520232677459716,1.0,1.0,-1.7770488262176514,0.7889456152915955,0.988103210926056,0.3831949830055237,0.0,0.0,0.5511996150016785,99.2271728515625,87.0,4.5211591720581055,-14283.5439453125,618.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0903015136719,307.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.609375,18000.0,0.0,0.0,0.3352797031402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467975735664368,0.5468034744262695,-5.926619905949337e-06,0.0,0.0003402662987355,0.0,0.0,35.3135986328125,0.0,0.0,0.0,0.3863202035427093,4.0,0.0,1.0
807540,293.2561950683594,297.1499938964844,293.1499938964844,0.1610407084226608,-3350.946533203125,304.167236328125,0.7669473886489868,0.2345471978187561,0.2140675187110901,293.2284545898437,297.1499938964844,293.1499938964844,0.1465939730405807,-3273.773193359375,304.1650085449219,0.748424768447876,0.2173758000135421,0.209173247218132,293.1429748535156,297.1499938964844,293.1499938964844,0.2813208103179931,-4062.41943359375,304.1551818847656,0.888177752494812,0.3693464398384094,0.2597600221633911,293.1520690917969,297.1499938964844,293.1499938964844,0.36725914478302,-6785.005859375,304.1567077636719,0.9595006704330444,0.4566266536712646,0.4337969124317169,293.1291809082031,297.1499938964844,293.1499938964844,0.0317091234028339,-5449.02294921875,304.1529541015625,0.5140725374221802,0.0745920166373252,0.3484812974929809,291.2316589355469,291.1499938964844,270.8722229003906,269.8135070800781,283.3006896972656,293.20953369140625,291.2314758300781,1.0,0.3671949505805969,0.9509464502334596,0.9509464502334596,1.0,1.0,-1.7587026357650757,0.7801740765571594,0.978528618812561,0.3782172501087188,0.0,0.0,0.5402671098709106,87.2658462524414,75.0,0.4377123713493347,-14058.546875,569.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2859802246094,307.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.330078125,18000.0,0.0,0.0,0.3291598856449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263612270355225,0.5263670086860657,-5.79231027586502e-06,0.0,0.0003340554249007,0.0,0.0,32.93359375,0.0,0.0,0.0,0.3791101276874542,4.0,0.0,1.0
807600,293.2561950683594,297.1499938964844,293.1499938964844,0.1610407084226608,-3350.946533203125,304.167236328125,0.7669473886489868,0.2345471978187561,0.2140675187110901,293.2284545898437,297.1499938964844,293.1499938964844,0.1465939730405807,-3273.773193359375,304.1650085449219,0.748424768447876,0.2173758000135421,0.209173247218132,293.1429748535156,297.1499938964844,293.1499938964844,0.2813208103179931,-4062.41943359375,304.1551818847656,0.888177752494812,0.3693464398384094,0.2597600221633911,293.1520690917969,297.1499938964844,293.1499938964844,0.36725914478302,-6785.005859375,304.1567077636719,0.9595006704330444,0.4566266536712646,0.4337969124317169,293.1291809082031,297.1499938964844,293.1499938964844,0.0317091234028339,-5449.02294921875,304.1529541015625,0.5140725374221802,0.0745920166373252,0.3484812974929809,291.2316589355469,291.1499938964844,270.8722229003906,269.8135070800781,283.3006896972656,293.20953369140625,291.2314758300781,1.0,0.3671949505805969,0.9509464502334596,0.9509464502334596,1.0,1.0,-1.7587026357650757,0.7801740765571594,0.978528618812561,0.3782172501087188,0.0,0.0,0.5402671098709106,87.2658462524414,75.0,0.4377123713493347,-14058.546875,569.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2859802246094,307.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.330078125,18000.0,0.0,0.0,0.3291598856449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263612270355225,0.5263670086860657,-5.79231027586502e-06,0.0,0.0003340554249007,0.0,0.0,32.93359375,0.0,0.0,0.0,0.3791101276874542,4.0,0.0,1.0
807660,293.2622985839844,297.1499938964844,293.1499938964844,0.1573766767978668,-3289.873046875,304.1675720214844,0.7871682047843933,0.2306180894374847,0.2101210057735443,293.2372741699219,297.1499938964844,293.1499938964844,0.1431499868631363,-3211.976318359375,304.1657409667969,0.7672569751739502,0.2135962843894958,0.2051749676465988,293.14898681640625,297.1499938964844,293.1499938964844,0.2799729108810425,-4046.922119140625,304.1557006835937,0.917423129081726,0.3683061897754669,0.258710652589798,293.1584777832031,297.1499938964844,293.1499938964844,0.3655419051647186,-6759.80224609375,304.1573486328125,0.9873886704444884,0.4552708566188812,0.4320843815803528,293.1345520019531,297.1499938964844,293.1499938964844,0.0308593083173036,-5376.908203125,304.15338134765625,0.530965268611908,0.0740286782383918,0.3437943756580353,291.2292785644531,291.1499938964844,270.9361877441406,269.8640441894531,283.3407287597656,293.2162475585937,291.2289733886719,1.0,0.3535053133964538,0.9499949216842652,0.9499949216842652,1.0,1.0,-1.7402197122573853,0.7713524699211121,0.9688671827316284,0.3732105791568756,0.0,0.0,0.5298374891281128,75.28018188476562,63.0,-2.666290283203125,-13831.9375,522.0567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4611511230469,307.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.30859375,18000.0,0.0,0.0,0.3225057125091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073481202125549,0.5073537826538086,-5.670747214026051e-06,0.0,0.0003273022884968,0.0,0.0,30.82268524169922,0.0,0.0,0.0,0.3724981546401977,4.0,0.0,1.0
807720,293.2622985839844,297.1499938964844,293.1499938964844,0.1573766767978668,-3289.873046875,304.1675720214844,0.7871682047843933,0.2306180894374847,0.2101210057735443,293.2372741699219,297.1499938964844,293.1499938964844,0.1431499868631363,-3211.976318359375,304.1657409667969,0.7672569751739502,0.2135962843894958,0.2051749676465988,293.14898681640625,297.1499938964844,293.1499938964844,0.2799729108810425,-4046.922119140625,304.1557006835937,0.917423129081726,0.3683061897754669,0.258710652589798,293.1584777832031,297.1499938964844,293.1499938964844,0.3655419051647186,-6759.80224609375,304.1573486328125,0.9873886704444884,0.4552708566188812,0.4320843815803528,293.1345520019531,297.1499938964844,293.1499938964844,0.0308593083173036,-5376.908203125,304.15338134765625,0.530965268611908,0.0740286782383918,0.3437943756580353,291.2292785644531,291.1499938964844,270.9361877441406,269.8640441894531,283.3407287597656,293.2162475585937,291.2289733886719,1.0,0.3535053133964538,0.9499949216842652,0.9499949216842652,1.0,1.0,-1.7402197122573853,0.7713524699211121,0.9688671827316284,0.3732105791568756,0.0,0.0,0.5298374891281128,75.28018188476562,63.0,-2.666290283203125,-13831.9375,522.0567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4611511230469,307.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.30859375,18000.0,0.0,0.0,0.3225057125091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073481202125549,0.5073537826538086,-5.670747214026051e-06,0.0,0.0003273022884968,0.0,0.0,30.82268524169922,0.0,0.0,0.0,0.3724981546401977,4.0,0.0,1.0
807780,293.2674560546875,297.1499938964844,293.1499938964844,0.1535221487283706,-3224.9423828125,304.1681823730469,0.812050998210907,0.226725548505783,0.2062074542045593,293.24517822265625,297.1499938964844,293.1499938964844,0.1394751071929931,-3145.34619140625,304.1666564941406,0.7912107706069946,0.2097817659378051,0.2011417299509048,293.1542053222656,297.1499938964844,293.1499938964844,0.2782037556171417,-4026.20263671875,304.1568298339844,0.955331802368164,0.3672714233398437,0.2576673924922943,293.15216064453125,297.1499938964844,293.1499938964844,0.3408234715461731,-6378.5205078125,304.19927978515625,0.9990000128746032,0.4562385678291321,0.4068138599395752,293.1389465332031,297.1499938964844,293.1499938964844,0.0300033651292324,-5301.33642578125,304.1536865234375,0.5527328848838806,0.0735248401761055,0.3393559157848358,291.24224853515625,291.1499938964844,271.0011901855469,269.9154968261719,283.392822265625,293.2222900390625,291.2468566894531,1.0,0.3355515897274017,0.949043333530426,0.949043333530426,1.0,1.0,-1.6938214302062988,0.749210774898529,0.9446107149124146,0.3610652983188629,0.0,0.0,0.5174350738525391,63.38224411010742,66.0,32.40731430053711,-13495.0078125,458.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61700439453125,308.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18161.59375,18000.0,0.0,0.0,0.3153907656669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887195527553558,0.4887251257896423,-5.560756108025089e-06,0.0,0.0003200815117452,0.0,0.0,28.874267578125,0.0,0.0,0.0,0.3661205470561981,4.0,0.0,1.0
807840,293.2674560546875,297.1499938964844,293.1499938964844,0.1535221487283706,-3224.9423828125,304.1681823730469,0.812050998210907,0.226725548505783,0.2062074542045593,293.24517822265625,297.1499938964844,293.1499938964844,0.1394751071929931,-3145.34619140625,304.1666564941406,0.7912107706069946,0.2097817659378051,0.2011417299509048,293.1542053222656,297.1499938964844,293.1499938964844,0.2782037556171417,-4026.20263671875,304.1568298339844,0.955331802368164,0.3672714233398437,0.2576673924922943,293.15216064453125,297.1499938964844,293.1499938964844,0.3408234715461731,-6378.5205078125,304.19927978515625,0.9990000128746032,0.4562385678291321,0.4068138599395752,293.1389465332031,297.1499938964844,293.1499938964844,0.0300033651292324,-5301.33642578125,304.1536865234375,0.5527328848838806,0.0735248401761055,0.3393559157848358,291.24224853515625,291.1499938964844,271.0011901855469,269.9154968261719,283.392822265625,293.2222900390625,291.2468566894531,1.0,0.3355515897274017,0.949043333530426,0.949043333530426,1.0,1.0,-1.6938214302062988,0.749210774898529,0.9446107149124146,0.3610652983188629,0.0,0.0,0.5174350738525391,63.38224411010742,66.0,32.40731430053711,-13495.0078125,458.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61700439453125,308.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18161.59375,18000.0,0.0,0.0,0.3153907656669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887195527553558,0.4887251257896423,-5.560756108025089e-06,0.0,0.0003200815117452,0.0,0.0,28.874267578125,0.0,0.0,0.0,0.3661205470561981,4.0,0.0,1.0
807900,293.27056884765625,297.1499938964844,293.1499938964844,0.1517583131790161,-3195.18505859375,304.1680603027344,0.806140661239624,0.2246295809745788,0.2044526189565658,293.24957275390625,297.1499938964844,293.1499938964844,0.1377846598625183,-3114.6376953125,304.16668701171875,0.7851102352142334,0.2077107578516006,0.1993198841810226,293.1573791503906,297.1499938964844,293.1499938964844,0.2774531841278076,-4017.519775390625,304.15692138671875,0.9501592516899108,0.3665956556797027,0.2572941780090332,293.13970947265625,297.1499938964844,293.1499938964844,0.3451621234416961,-6450.73828125,304.1823425292969,0.9990000128746032,0.4586670994758606,0.4123345613479614,293.1415405273437,297.1499938964844,293.1499938964844,0.0297708790749311,-5280.3369140625,304.1534423828125,0.5489059686660767,0.0731567814946174,0.3382605314254761,291.2549743652344,291.1499938964844,271.0340270996094,269.94146728515625,283.40838623046875,293.2252502441406,291.2515869140625,1.0,0.3383071720600128,0.9485675692558287,0.9485675692558287,1.0,1.0,-1.6943130493164062,0.7495505809783936,0.9447625279426576,0.3607471883296966,0.0,0.0,0.5088186264038086,64.58600616455078,66.0,5.340808391571045,-13344.69140625,462.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7011108398437,307.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.91015625,18000.0,0.0,0.0,0.3115310966968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740380346775055,0.4740435183048248,-5.487910129886586e-06,0.0,0.0003161644563078,0.0,0.0,27.450443267822266,0.0,0.0,0.0,0.3614261746406555,4.0,0.0,1.0
807960,293.2736511230469,297.1499938964844,293.1499938964844,0.1504527479410171,-3173.866455078125,304.1671447753906,0.7995108962059021,0.2224955260753631,0.2026100009679794,293.2539978027344,297.1499938964844,293.1499938964844,0.1364942789077758,-3091.89892578125,304.1659851074219,0.7784972786903381,0.2055841237306594,0.1973950415849685,293.1605224609375,297.1499938964844,293.1499938964844,0.2775971889495849,-4019.9267578125,304.1553955078125,0.9442272186279296,0.3658839464187622,0.256853312253952,293.1376953125,297.1499938964844,293.1499938964844,0.3517526686191559,-6555.6640625,304.1645202636719,0.9990000128746032,0.4592028856277466,0.418597400188446,293.1441650390625,297.1499938964844,293.1499938964844,0.0296231117099523,-5270.0654296875,304.153076171875,0.5444945693016052,0.0727492049336433,0.3367914259433746,291.2239990234375,291.1499938964844,271.0670166015625,269.96759033203125,283.42449951171875,293.2283020019531,291.2201843261719,1.0,0.3399176895618438,0.9481840133666992,0.9481840133666992,1.0,1.0,-1.6950165033340454,0.7498729825019836,0.9451435804367064,0.3609019517898559,0.0,0.0,0.5069662928581238,65.99065399169922,69.0,-33.2786750793457,-13261.7939453125,466.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7790222167969,307.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.376953125,18000.0,0.0,0.0,0.307569295167923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653154611587524,0.465320885181427,-5.42402949577081e-06,0.0,0.0003121437330264,0.0,0.0,26.53740119934082,0.0,0.0,0.0,0.3585136532783508,4.0,0.0,1.0
808020,293.279541015625,297.1499938964844,293.1499938964844,0.147301360964775,-3121.066650390625,304.1667175292969,0.7861480712890625,0.2181688249111175,0.1988606303930282,293.2625732421875,297.1499938964844,293.1499938964844,0.1333690732717514,-3035.47265625,304.1658935546875,0.7652857303619385,0.2012082189321518,0.1934190243482589,293.1665954589844,297.1499938964844,293.1499938964844,0.2769382894039154,-4012.837646484375,304.1547241210937,0.9319428205490112,0.3643862903118133,0.2559166252613067,293.1551208496094,297.1499938964844,293.1499938964844,0.3646115362644195,-6755.35302734375,304.1385803222656,0.9990000128746032,0.4560343325138092,0.4313651919364929,293.1495056152344,297.1499938964844,293.1499938964844,0.0289117451757192,-5232.0302734375,304.1532287597656,0.5354064106941223,0.0718157067894935,0.3333349525928497,291.19793701171875,291.1499938964844,271.1333923339844,270.0200500488281,283.4566650390625,293.233642578125,291.1962890625,1.0,0.3429737687110901,0.9474167823791504,0.9474167823791504,1.0,1.0,-1.6958022117614746,0.7502239942550659,0.9455782175064088,0.3610451519489288,0.0,0.0,0.5026268362998962,68.94571685791016,72.0,-31.70556640625,-13183.5693359375,475.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8623046875,307.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.18359375,18000.0,0.0,0.0,0.3000188171863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575559794902801,0.4575613439083099,-5.364910066418815e-06,0.0,0.0003044809564016,0.0,0.0,25.730642318725582,0.0,0.0,0.0,0.3556458055973053,4.0,0.0,1.0
