time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.279541015625,297.1499938964844,293.1499938964844,0.147301360964775,-3121.066650390625,304.1667175292969,0.7861480712890625,0.2181688249111175,0.1988606303930282,293.2625732421875,297.1499938964844,293.1499938964844,0.1333690732717514,-3035.47265625,304.1658935546875,0.7652857303619385,0.2012082189321518,0.1934190243482589,293.1665954589844,297.1499938964844,293.1499938964844,0.2769382894039154,-4012.837646484375,304.1547241210937,0.9319428205490112,0.3643862903118133,0.2559166252613067,293.1551208496094,297.1499938964844,293.1499938964844,0.3646115362644195,-6755.35302734375,304.1385803222656,0.9990000128746032,0.4560343325138092,0.4313651919364929,293.1495056152344,297.1499938964844,293.1499938964844,0.0289117451757192,-5232.0302734375,304.1532287597656,0.5354064106941223,0.0718157067894935,0.3333349525928497,291.19793701171875,291.1499938964844,271.1333923339844,270.0200500488281,283.4566650390625,293.233642578125,291.1962890625,1.0,0.3429737687110901,0.9474167823791504,0.9474167823791504,1.0,1.0,-1.6958022117614746,0.7502239942550659,0.9455782175064088,0.3610451519489288,0.0,0.0,0.5026268362998962,68.94571685791016,72.0,-31.70556640625,-13183.5693359375,475.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8623046875,307.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.18359375,18000.0,0.0,0.0,0.3000188171863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575559794902801,0.4575613439083099,-5.364910066418815e-06,0.0,0.0003044809564016,0.0,0.0,25.730642318725582,0.0,0.0,0.0,0.3556458055973053,4.0,0.0,1.0
808140,293.2848205566406,297.1499938964844,293.1499938964844,0.1438698321580886,-3062.775634765625,304.1669006347656,0.7722834944725037,0.2138144373893737,0.1950940787792205,293.2705993652344,297.1499938964844,293.1499938964844,0.1299272775650024,-2972.48388671875,304.1663513183594,0.7517634630203247,0.1967284083366394,0.1893502473831176,293.1722106933594,297.1499938964844,293.1499938964844,0.2757208049297333,-3998.78564453125,304.1552429199219,0.9186490178108216,0.3628258109092712,0.2549452781677246,293.17724609375,297.1499938964844,293.1499938964844,0.3626989722251892,-6723.92578125,304.14605712890625,0.990312933921814,0.4513848125934601,0.428987979888916,293.1546325683594,297.1499938964844,293.1499938964844,0.0281344931572675,-5166.779296875,304.15338134765625,0.5257516503334045,0.0707905516028404,0.3294601142406463,291.1935729980469,291.1499938964844,271.20001220703125,270.0726318359375,283.49774169921875,293.240478515625,291.1941833496094,1.0,0.3437500894069671,0.9466496109962464,0.9466496109962464,1.0,1.0,-1.6777288913726809,0.7416156530380249,0.9361132979393004,0.3562535047531128,0.0,0.0,0.4975998401641845,71.9805908203125,75.0,-6.1737895011901855,-13014.546875,473.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86407470703125,307.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.04296875,18000.0,0.0,0.0,0.2931299209594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504099190235138,0.4504152238368988,-5.325052370608319e-06,0.0,0.0002974896051455,0.0,0.0,25.059892654418945,0.0,0.0,0.0,0.3532629013061523,4.0,0.0,1.0
808200,293.2848205566406,297.1499938964844,293.1499938964844,0.1438698321580886,-3062.775634765625,304.1669006347656,0.7722834944725037,0.2138144373893737,0.1950940787792205,293.2705993652344,297.1499938964844,293.1499938964844,0.1299272775650024,-2972.48388671875,304.1663513183594,0.7517634630203247,0.1967284083366394,0.1893502473831176,293.1722106933594,297.1499938964844,293.1499938964844,0.2757208049297333,-3998.78564453125,304.1552429199219,0.9186490178108216,0.3628258109092712,0.2549452781677246,293.17724609375,297.1499938964844,293.1499938964844,0.3626989722251892,-6723.92578125,304.14605712890625,0.990312933921814,0.4513848125934601,0.428987979888916,293.1546325683594,297.1499938964844,293.1499938964844,0.0281344931572675,-5166.779296875,304.15338134765625,0.5257516503334045,0.0707905516028404,0.3294601142406463,291.1935729980469,291.1499938964844,271.20001220703125,270.0726318359375,283.49774169921875,293.240478515625,291.1941833496094,1.0,0.3437500894069671,0.9466496109962464,0.9466496109962464,1.0,1.0,-1.6777288913726809,0.7416156530380249,0.9361132979393004,0.3562535047531128,0.0,0.0,0.4975998401641845,71.9805908203125,75.0,-6.1737895011901855,-13014.546875,473.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86407470703125,307.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.04296875,18000.0,0.0,0.0,0.2931299209594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504099190235138,0.4504152238368988,-5.325052370608319e-06,0.0,0.0002974896051455,0.0,0.0,25.059892654418945,0.0,0.0,0.0,0.3532629013061523,4.0,0.0,1.0
808260,293.289794921875,297.1499938964844,293.1499938964844,0.1403610408306121,-3002.8056640625,304.1671142578125,0.7592992782592773,0.2093889117240905,0.1912697702646255,293.27838134765625,297.1499938964844,293.1499938964844,0.1263540834188461,-2906.657470703125,304.1668395996094,0.7391380667686462,0.192098394036293,0.1851487755775451,293.177734375,297.1499938964844,293.1499938964844,0.2743176221847534,-3982.543212890625,304.15582275390625,0.9066113233566284,0.3611433506011963,0.2538968622684479,293.1888122558594,297.1499938964844,293.1499938964844,0.3598522841930389,-6679.76611328125,304.1519775390625,0.9797176718711852,0.4483359456062317,0.425975888967514,293.1595458984375,297.1499938964844,293.1499938964844,0.0275612119585275,-5099.5693359375,304.1531982421875,0.5166782736778259,0.0696716681122779,0.3251761496067047,291.1938781738281,291.1499938964844,271.2666320800781,270.1250915527344,283.5391845703125,293.2469482421875,291.19366455078125,1.0,0.3444669246673584,0.945671319961548,0.945671319961548,1.0,1.0,-1.6580733060836792,0.7322913408279419,0.9257819056510924,0.3509360551834106,0.0,0.0,0.4915920794010162,74.98445129394531,78.0,-3.342932939529419,-12789.7607421875,470.28131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8302307128906,307.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.876953125,18000.0,0.0,0.0,0.2866725921630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405093789100647,0.4405146539211273,-5.2752584451809525e-06,0.0,0.0002909362374339,0.0,0.0,24.169069290161133,0.0,0.0,0.0,0.3501458168029785,4.0,0.0,1.0
808320,293.289794921875,297.1499938964844,293.1499938964844,0.1403610408306121,-3002.8056640625,304.1671142578125,0.7592992782592773,0.2093889117240905,0.1912697702646255,293.27838134765625,297.1499938964844,293.1499938964844,0.1263540834188461,-2906.657470703125,304.1668395996094,0.7391380667686462,0.192098394036293,0.1851487755775451,293.177734375,297.1499938964844,293.1499938964844,0.2743176221847534,-3982.543212890625,304.15582275390625,0.9066113233566284,0.3611433506011963,0.2538968622684479,293.1888122558594,297.1499938964844,293.1499938964844,0.3598522841930389,-6679.76611328125,304.1519775390625,0.9797176718711852,0.4483359456062317,0.425975888967514,293.1595458984375,297.1499938964844,293.1499938964844,0.0275612119585275,-5099.5693359375,304.1531982421875,0.5166782736778259,0.0696716681122779,0.3251761496067047,291.1938781738281,291.1499938964844,271.2666320800781,270.1250915527344,283.5391845703125,293.2469482421875,291.19366455078125,1.0,0.3444669246673584,0.945671319961548,0.945671319961548,1.0,1.0,-1.6580733060836792,0.7322913408279419,0.9257819056510924,0.3509360551834106,0.0,0.0,0.4915920794010162,74.98445129394531,78.0,-3.342932939529419,-12789.7607421875,470.28131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8302307128906,307.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.876953125,18000.0,0.0,0.0,0.2866725921630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405093789100647,0.4405146539211273,-5.2752584451809525e-06,0.0,0.0002909362374339,0.0,0.0,24.169069290161133,0.0,0.0,0.0,0.3501458168029785,4.0,0.0,1.0
808380,293.2943115234375,297.1499938964844,293.1499938964844,0.1368477493524551,-2942.453369140625,304.1672668457031,0.7472384572029114,0.2049334496259689,0.1874093860387802,293.2857360839844,297.1499938964844,293.1499938964844,0.1227096393704414,-2839.126953125,304.16729736328125,0.7271817326545715,0.1873513758182525,0.1808274388313293,293.1829833984375,297.1499938964844,293.1499938964844,0.2728451490402221,-3965.51123046875,304.1563415527344,0.8961278796195984,0.3593749403953552,0.252782255411148,293.1962585449219,297.1499938964844,293.1499938964844,0.3576168417930603,-6645.78076171875,304.1549987792969,0.969175100326538,0.4458407461643219,0.4236793220043182,293.1641845703125,297.1499938964844,293.1499938964844,0.0268675107508897,-5028.1279296875,304.1533203125,0.5082322359085083,0.068489208817482,0.320571631193161,291.1929016113281,291.1499938964844,271.3329772949219,270.1771545410156,283.5799865722656,293.25262451171875,291.1927185058594,1.0,0.3452262282371521,0.944693088531494,0.944693088531494,1.0,1.0,-1.6386263370513916,0.7230781316757202,0.9155482053756714,0.3456805944442749,0.0,0.0,0.4859397709369659,77.98440551757812,81.0,-1.9394450187683103,-12571.296875,467.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752990722656,307.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7109375,18000.0,0.0,0.0,0.2806058526039123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316529631614685,0.4316582083702087,-5.229157068242785e-06,0.0,0.0002847792638931,0.0,0.0,23.381650924682617,0.0,0.0,0.0,0.3473138809204101,4.0,0.0,1.0
808440,293.2943115234375,297.1499938964844,293.1499938964844,0.1368477493524551,-2942.453369140625,304.1672668457031,0.7472384572029114,0.2049334496259689,0.1874093860387802,293.2857360839844,297.1499938964844,293.1499938964844,0.1227096393704414,-2839.126953125,304.16729736328125,0.7271817326545715,0.1873513758182525,0.1808274388313293,293.1829833984375,297.1499938964844,293.1499938964844,0.2728451490402221,-3965.51123046875,304.1563415527344,0.8961278796195984,0.3593749403953552,0.252782255411148,293.1962585449219,297.1499938964844,293.1499938964844,0.3576168417930603,-6645.78076171875,304.1549987792969,0.969175100326538,0.4458407461643219,0.4236793220043182,293.1641845703125,297.1499938964844,293.1499938964844,0.0268675107508897,-5028.1279296875,304.1533203125,0.5082322359085083,0.068489208817482,0.320571631193161,291.1929016113281,291.1499938964844,271.3329772949219,270.1771545410156,283.5799865722656,293.25262451171875,291.1927185058594,1.0,0.3452262282371521,0.944693088531494,0.944693088531494,1.0,1.0,-1.6386263370513916,0.7230781316757202,0.9155482053756714,0.3456805944442749,0.0,0.0,0.4859397709369659,77.98440551757812,81.0,-1.9394450187683103,-12571.296875,467.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752990722656,307.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7109375,18000.0,0.0,0.0,0.2806058526039123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316529631614685,0.4316582083702087,-5.229157068242785e-06,0.0,0.0002847792638931,0.0,0.0,23.381650924682617,0.0,0.0,0.0,0.3473138809204101,4.0,0.0,1.0
808500,293.2963562011719,297.1499938964844,293.1499938964844,0.135095939040184,-2912.245361328125,304.16729736328125,0.7415211200714111,0.2026993930339813,0.1854723989963531,293.28924560546875,297.1499938964844,293.1499938964844,0.1208673119544982,-2804.837158203125,304.1675109863281,0.7212868332862854,0.184939369559288,0.1786288470029831,293.1854858398437,297.1499938964844,293.1499938964844,0.2720899581909179,-3956.78369140625,304.15655517578125,0.8911413550376892,0.3584631681442261,0.2522048652172088,293.19927978515625,297.1499938964844,293.1499938964844,0.356577455997467,-6630.16455078125,304.1559753417969,0.963864266872406,0.4446591734886169,0.4226242005825043,293.1663818359375,297.1499938964844,293.1499938964844,0.0264404341578483,-4990.65869140625,304.1534729003906,0.5042293071746826,0.0678794980049133,0.318179577589035,291.1920471191406,291.1499938964844,271.365966796875,270.2029724121094,283.6001892089844,293.2552185058594,291.1918640136719,1.0,0.3456057906150818,0.9442039728164672,0.9442039728164672,1.0,1.0,-1.6288292407989502,0.7184418439865112,0.910387396812439,0.3430352807044983,0.0,0.0,0.4832225441932678,79.48442840576172,81.0,-2.099193811416626,-12461.537109375,465.5690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7418212890625,307.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.591796875,18000.0,0.0,0.0,0.2777253687381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273640215396881,0.4273692369461059,-5.207205504120793e-06,0.0,0.0002818559587467,0.0,0.0,23.007095336914062,0.0,0.0,0.0,0.3459551036357879,4.0,0.0,1.0
808560,293.2983093261719,297.1499938964844,293.1499938964844,0.1333443224430084,-2881.955078125,304.1673278808594,0.7359802722930908,0.2004625499248504,0.1835323274135589,293.29266357421875,297.1499938964844,293.1499938964844,0.1190101504325866,-2770.156982421875,304.1676940917969,0.7153065800666809,0.1825041025876999,0.1764075458049774,293.1879272460937,297.1499938964844,293.1499938964844,0.271315723657608,-3947.831298828125,304.1567687988281,0.8862916827201843,0.3575349748134613,0.2516157031059265,293.2020568847656,297.1499938964844,293.1499938964844,0.3555420041084289,-6614.67529296875,304.1567687988281,0.9585226774215698,0.4434876143932342,0.4215872883796692,293.1684875488281,297.1499938964844,293.1499938964844,0.0260262805968523,-4952.71630859375,304.1535949707031,0.5003563165664673,0.0672593936324119,0.3157388567924499,291.1913146972656,291.1499938964844,271.3988037109375,270.2286071777344,283.6202087402344,293.2576904296875,291.1911315917969,1.0,0.3459817767143249,0.9438260197639464,0.9438260197639464,1.0,1.0,-1.618950605392456,0.7137749195098877,0.9051756858825684,0.3403737246990204,0.0,0.0,0.4805462658405304,80.98453521728516,84.0,-1.9673577547073364,-12352.5234375,463.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7055969238281,307.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4140625,18000.0,0.0,0.0,0.2749422788619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232152700424194,0.4232204556465149,-5.186188900552224e-06,0.0,0.0002790314611047,0.0,0.0,22.64887046813965,0.0,0.0,0.0,0.3446437418460846,4.0,0.0,1.0
808620,293.3018798828125,297.1499938964844,293.1499938964844,0.1298433542251587,-2821.1484375,304.1673889160156,0.7252644896507263,0.1959825158119201,0.1796456724405288,293.2991943359375,297.1499938964844,293.1499938964844,0.1152551844716072,-2699.6767578125,304.1680603027344,0.7026417255401611,0.1775678396224975,0.171901598572731,293.19256591796875,297.1499938964844,293.1499938964844,0.2697106301784515,-3929.255615234375,304.1571960449219,0.8769944906234741,0.3556325435638428,0.250404804944992,293.2071533203125,297.1499938964844,293.1499938964844,0.3534389734268188,-6583.34375,304.1579895019531,0.9477928280830384,0.4411367774009704,0.4195186793804168,293.17242431640625,297.1499938964844,293.1499938964844,0.0251842960715293,-4874.5380859375,304.15380859375,0.4929048717021942,0.065990999341011,0.3107267618179321,291.1903076171875,291.1499938964844,271.4638366699219,270.2791442871094,283.659912109375,293.2623291015625,291.190185546875,1.0,0.3467194736003876,0.9430701732635498,0.9430701732635498,1.0,1.0,-1.5989198684692385,0.7043240070343018,0.8945958614349365,0.3349823951721191,0.0,0.0,0.4752414226531982,83.9848861694336,87.0,-1.3737764358520508,-12135.2587890625,460.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6279296875,307.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4140625,18000.0,0.0,0.0,0.2696511745452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151396751403808,0.4151448011398315,-5.146252533450024e-06,0.0,0.0002736616588663,0.0,0.0,21.964311599731445,0.0,0.0,0.0,0.3421099781990051,4.0,0.0,1.0
808680,293.3018798828125,297.1499938964844,293.1499938964844,0.1298433542251587,-2821.1484375,304.1673889160156,0.7252644896507263,0.1959825158119201,0.1796456724405288,293.2991943359375,297.1499938964844,293.1499938964844,0.1152551844716072,-2699.6767578125,304.1680603027344,0.7026417255401611,0.1775678396224975,0.171901598572731,293.19256591796875,297.1499938964844,293.1499938964844,0.2697106301784515,-3929.255615234375,304.1571960449219,0.8769944906234741,0.3556325435638428,0.250404804944992,293.2071533203125,297.1499938964844,293.1499938964844,0.3534389734268188,-6583.34375,304.1579895019531,0.9477928280830384,0.4411367774009704,0.4195186793804168,293.17242431640625,297.1499938964844,293.1499938964844,0.0251842960715293,-4874.5380859375,304.15380859375,0.4929048717021942,0.065990999341011,0.3107267618179321,291.1903076171875,291.1499938964844,271.4638366699219,270.2791442871094,283.659912109375,293.2623291015625,291.190185546875,1.0,0.3467194736003876,0.9430701732635498,0.9430701732635498,1.0,1.0,-1.5989198684692385,0.7043240070343018,0.8945958614349365,0.3349823951721191,0.0,0.0,0.4752414226531982,83.9848861694336,87.0,-1.3737764358520508,-12135.2587890625,460.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6279296875,307.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4140625,18000.0,0.0,0.0,0.2696511745452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151396751403808,0.4151448011398315,-5.146252533450024e-06,0.0,0.0002736616588663,0.0,0.0,21.964311599731445,0.0,0.0,0.0,0.3421099781990051,4.0,0.0,1.0
808740,293.3050537109375,297.1499938964844,293.1499938964844,0.1263459473848343,-2760.039306640625,304.1674194335937,0.7146047949790955,0.191490814089775,0.1757503002882003,293.3053283691406,297.1499938964844,293.1499938964844,0.1114474758505821,-2627.69677734375,304.1683959960937,0.6898025274276733,0.1725402325391769,0.1673106253147125,293.1969299316406,297.1499938964844,293.1499938964844,0.2680316269397735,-3909.798828125,304.1575927734375,0.8682152032852173,0.3536708354949951,0.2491519600152969,293.2117919921875,297.1499938964844,293.1499938964844,0.3512649834156036,-6551.05419921875,304.158935546875,0.9371206164360046,0.4387486577033996,0.4174219369888305,293.1760559082031,297.1499938964844,293.1499938964844,0.0243286155164241,-4793.49853515625,304.1539611816406,0.4855958521366119,0.0646869018673896,0.3055509626865387,291.1900329589844,291.1499938964844,271.5277709960937,270.3285522460937,283.6990051269531,293.2665710449219,291.1899719238281,1.0,0.3474343717098236,0.942314386367798,0.942314386367798,1.0,1.0,-1.5784962177276611,0.6947038769721985,0.8837922811508179,0.3294923901557922,0.0,0.0,0.4699288010597229,86.9853515625,90.0,-0.4626358449459076,-11919.16015625,456.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5477905273437,307.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.264702707529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072369039058685,0.4072420299053192,-5.108348432258936e-06,0.0,0.0002686395891942,0.0,0.0,21.31012916564941,0.0,0.0,0.0,0.3396534621715545,4.0,0.0,1.0
808800,293.3050537109375,297.1499938964844,293.1499938964844,0.1263459473848343,-2760.039306640625,304.1674194335937,0.7146047949790955,0.191490814089775,0.1757503002882003,293.3053283691406,297.1499938964844,293.1499938964844,0.1114474758505821,-2627.69677734375,304.1683959960937,0.6898025274276733,0.1725402325391769,0.1673106253147125,293.1969299316406,297.1499938964844,293.1499938964844,0.2680316269397735,-3909.798828125,304.1575927734375,0.8682152032852173,0.3536708354949951,0.2491519600152969,293.2117919921875,297.1499938964844,293.1499938964844,0.3512649834156036,-6551.05419921875,304.158935546875,0.9371206164360046,0.4387486577033996,0.4174219369888305,293.1760559082031,297.1499938964844,293.1499938964844,0.0243286155164241,-4793.49853515625,304.1539611816406,0.4855958521366119,0.0646869018673896,0.3055509626865387,291.1900329589844,291.1499938964844,271.5277709960937,270.3285522460937,283.6990051269531,293.2665710449219,291.1899719238281,1.0,0.3474343717098236,0.942314386367798,0.942314386367798,1.0,1.0,-1.5784962177276611,0.6947038769721985,0.8837922811508179,0.3294923901557922,0.0,0.0,0.4699288010597229,86.9853515625,90.0,-0.4626358449459076,-11919.16015625,456.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5477905273437,307.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.264702707529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072369039058685,0.4072420299053192,-5.108348432258936e-06,0.0,0.0002686395891942,0.0,0.0,21.31012916564941,0.0,0.0,0.0,0.3396534621715545,4.0,0.0,1.0
808860,293.3083190917969,297.1499938964844,293.1499938964844,0.122805930674076,-2697.784912109375,304.1675109863281,0.703268826007843,0.1868988275527954,0.1717932969331741,293.31158447265625,297.1499938964844,293.1499938964844,0.1075472310185432,-2553.39892578125,304.16876220703125,0.6770733594894409,0.1673379093408584,0.1625832021236419,293.2010192871094,297.1499938964844,293.1499938964844,0.2662757635116577,-3889.418701171875,304.1579895019531,0.8599215149879456,0.3516491651535034,0.2478579580783844,293.2160949707031,297.1499938964844,293.1499938964844,0.349001944065094,-6517.4765625,304.15972900390625,0.9266821146011353,0.4363069832324981,0.4152780175209045,293.17938232421875,297.1499938964844,293.1499938964844,0.0234629418700933,-4709.68310546875,304.1540832519531,0.4779671728610992,0.063348151743412,0.3002204596996307,291.190673828125,291.1499938964844,271.59039306640625,270.37652587890625,283.7376708984375,293.270751953125,291.190673828125,1.0,0.3481092751026153,0.9416175484657288,0.9416175484657288,1.0,1.0,-1.5575432777404783,0.6848539113998413,0.8726893663406372,0.3238722383975982,0.0,0.0,0.4644753634929657,89.98619842529297,93.0,0.7607444524765015,-11703.3681640625,452.9367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.470458984375,307.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.564453125,18000.0,0.0,0.0,0.2600449919700622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993258476257324,0.3993309140205383,-5.071598479844397e-06,0.0,0.000263912603259,0.0,0.0,20.670568466186523,0.0,0.0,0.0,0.3372164666652679,4.0,0.0,1.0
808920,293.3083190917969,297.1499938964844,293.1499938964844,0.122805930674076,-2697.784912109375,304.1675109863281,0.703268826007843,0.1868988275527954,0.1717932969331741,293.31158447265625,297.1499938964844,293.1499938964844,0.1075472310185432,-2553.39892578125,304.16876220703125,0.6770733594894409,0.1673379093408584,0.1625832021236419,293.2010192871094,297.1499938964844,293.1499938964844,0.2662757635116577,-3889.418701171875,304.1579895019531,0.8599215149879456,0.3516491651535034,0.2478579580783844,293.2160949707031,297.1499938964844,293.1499938964844,0.349001944065094,-6517.4765625,304.15972900390625,0.9266821146011353,0.4363069832324981,0.4152780175209045,293.17938232421875,297.1499938964844,293.1499938964844,0.0234629418700933,-4709.68310546875,304.1540832519531,0.4779671728610992,0.063348151743412,0.3002204596996307,291.190673828125,291.1499938964844,271.59039306640625,270.37652587890625,283.7376708984375,293.270751953125,291.190673828125,1.0,0.3481092751026153,0.9416175484657288,0.9416175484657288,1.0,1.0,-1.5575432777404783,0.6848539113998413,0.8726893663406372,0.3238722383975982,0.0,0.0,0.4644753634929657,89.98619842529297,93.0,0.7607444524765015,-11703.3681640625,452.9367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.470458984375,307.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.564453125,18000.0,0.0,0.0,0.2600449919700622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993258476257324,0.3993309140205383,-5.071598479844397e-06,0.0,0.000263912603259,0.0,0.0,20.670568466186523,0.0,0.0,0.0,0.3372164666652679,4.0,0.0,1.0
808980,293.31170654296875,297.1499938964844,293.1499938964844,0.1191809847950935,-2633.60302734375,304.167724609375,0.6917240023612976,0.1822029203176498,0.1677253991365432,293.3180236816406,297.1499938964844,293.1499938964844,0.1035077944397926,-2475.8134765625,304.16925048828125,0.6644994020462036,0.1619384586811065,0.1576576977968216,293.20489501953125,297.1499938964844,293.1499938964844,0.2644420266151428,-3868.096435546875,304.15838623046875,0.8520773649215698,0.3495709598064422,0.2465237081050872,293.2201538085937,297.1499938964844,293.1499938964844,0.3466450273990631,-6482.501953125,304.160400390625,0.9166964888572692,0.433809757232666,0.413081556558609,293.1824951171875,297.1499938964844,293.1499938964844,0.0225893277674913,-4623.01416015625,304.1541748046875,0.4692968428134918,0.0619736462831497,0.2947319149971008,291.1923217773437,291.1499938964844,271.65142822265625,270.4228820800781,283.77587890625,293.2750244140625,291.1924133300781,1.0,0.3487309515476227,0.9409207105636596,0.9409207105636596,1.0,1.0,-1.5359185934066772,0.6747072339057922,0.8612112998962402,0.3180814683437347,0.0,0.0,0.4587266147136688,92.98722839355467,96.0,2.095956802368164,-11486.2587890625,448.6567993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.400634765625,307.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.884765625,18000.0,0.0,0.0,0.2556045651435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911930322647095,0.391198068857193,-5.035071353631793e-06,0.0,0.0002594061370473,0.0,0.0,20.028697967529297,0.0,0.0,0.0,0.3347337543964386,4.0,0.0,1.0
809040,293.31170654296875,297.1499938964844,293.1499938964844,0.1191809847950935,-2633.60302734375,304.167724609375,0.6917240023612976,0.1822029203176498,0.1677253991365432,293.3180236816406,297.1499938964844,293.1499938964844,0.1035077944397926,-2475.8134765625,304.16925048828125,0.6644994020462036,0.1619384586811065,0.1576576977968216,293.20489501953125,297.1499938964844,293.1499938964844,0.2644420266151428,-3868.096435546875,304.15838623046875,0.8520773649215698,0.3495709598064422,0.2465237081050872,293.2201538085937,297.1499938964844,293.1499938964844,0.3466450273990631,-6482.501953125,304.160400390625,0.9166964888572692,0.433809757232666,0.413081556558609,293.1824951171875,297.1499938964844,293.1499938964844,0.0225893277674913,-4623.01416015625,304.1541748046875,0.4692968428134918,0.0619736462831497,0.2947319149971008,291.1923217773437,291.1499938964844,271.65142822265625,270.4228820800781,283.77587890625,293.2750244140625,291.1924133300781,1.0,0.3487309515476227,0.9409207105636596,0.9409207105636596,1.0,1.0,-1.5359185934066772,0.6747072339057922,0.8612112998962402,0.3180814683437347,0.0,0.0,0.4587266147136688,92.98722839355467,96.0,2.095956802368164,-11486.2587890625,448.6567993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.400634765625,307.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.884765625,18000.0,0.0,0.0,0.2556045651435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911930322647095,0.391198068857193,-5.035071353631793e-06,0.0,0.0002594061370473,0.0,0.0,20.028697967529297,0.0,0.0,0.0,0.3347337543964386,4.0,0.0,1.0
809100,293.313232421875,297.1499938964844,293.1499938964844,0.1173642128705978,-2601.279052734375,304.1678161621094,0.6860197186470032,0.1798509359359741,0.165679395198822,293.3211669921875,297.1499938964844,293.1499938964844,0.1014576107263565,-2436.19091796875,304.1694641113281,0.6583512425422668,0.1591949462890625,0.1551445871591568,293.2067565917969,297.1499938964844,293.1499938964844,0.2635016143321991,-3857.150634765625,304.1585693359375,0.8483157753944397,0.3485128283500671,0.2458427995443344,293.2220764160156,297.1499938964844,293.1499938964844,0.3454379737377167,-6464.5888671875,304.16070556640625,0.9119590520858764,0.4325417578220367,0.4119644463062286,293.1839599609375,297.1499938964844,293.1499938964844,0.0221508275717496,-4578.66357421875,304.1542053222656,0.4642519056797027,0.0612734407186508,0.2919276058673858,291.1933898925781,291.1499938964844,271.6812438964844,270.4453430175781,283.794677734375,293.27703857421875,291.1935119628906,1.0,0.3490289151668548,0.9405723214149476,0.9405723214149476,1.0,1.0,-1.5249199867248535,0.6695541739463806,0.8553657531738281,0.3151395916938782,0.0,0.0,0.4557242691516876,94.48757934570312,96.0,2.5438826084136963,-11377.3193359375,446.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3698425292969,307.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.828125,18000.0,0.0,0.0,0.2534446716308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387002021074295,0.3870070576667785,-5.01666409036261e-06,0.0,0.0002572141238488,0.0,0.0,19.703702926635746,0.0,0.0,0.0,0.3334623873233795,4.0,0.0,1.0
809160,293.3146667480469,297.1499938964844,293.1499938964844,0.1155548617243766,-2568.9833984375,304.1678466796875,0.6803938150405884,0.1775035560131073,0.1636358797550201,293.3241882324219,297.1499938964844,293.1499938964844,0.0993990674614906,-2396.23876953125,304.169677734375,0.6523331999778748,0.1564326882362365,0.1526110917329788,293.2085266113281,297.1499938964844,293.1499938964844,0.2625494003295898,-3846.06201171875,304.1587219238281,0.8446557521820068,0.3474436998367309,0.2451538741588592,293.22393798828125,297.1499938964844,293.1499938964844,0.3442166447639465,-6446.46337890625,304.1609802246094,0.9074425101280212,0.4312622547149658,0.4108361899852752,293.18536376953125,297.1499938964844,293.1499938964844,0.0217127446085214,-4533.75390625,304.1542358398437,0.4587801694869995,0.0605658292770385,0.2890885174274444,291.19451904296875,291.1499938964844,271.7105712890625,270.4673156738281,283.8132019042969,293.27899169921875,291.19464111328125,1.0,0.3493221700191498,0.9402759671211244,0.9402759671211244,1.0,1.0,-1.513835310935974,0.6643679141998291,0.8494673371315002,0.3121791779994964,0.0,0.0,0.4526426196098327,95.9878387451172,84.0,2.8469655513763428,-11268.4677734375,444.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3421630859375,307.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.728515625,18000.0,0.0,0.0,0.2513111531734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827366530895233,0.382741630077362,-4.998164058633847e-06,0.0,0.0002550488570705,0.0,0.0,19.3767032623291,0.0,0.0,0.0,0.3321727216243744,4.0,0.0,1.0
809220,293.31640625,297.1499938964844,293.1499938964844,0.1115242019295692,-2496.4697265625,304.1686096191406,0.6918801069259644,0.1729786247014999,0.1591004878282547,293.3293151855469,297.1499938964844,293.1499938964844,0.0948239341378212,-2306.766357421875,304.17071533203125,0.6606912612915039,0.1509763449430465,0.1469863802194595,293.2113037109375,297.1499938964844,293.1499938964844,0.260027140378952,-3816.384765625,304.1600341796875,0.8634909987449646,0.3453949093818664,0.2433800548315048,293.2269592285156,297.1499938964844,293.1499938964844,0.3410857021808624,-6399.4970703125,304.1625366210937,0.93144428730011,0.4287741482257843,0.4080321788787842,293.1874389648437,297.1499938964844,293.1499938964844,0.020477320998907,-4403.16455078125,304.1548767089844,0.4705298840999603,0.0592507161200046,0.2809111773967743,291.2018737792969,291.1499938964844,271.7676086425781,270.5096130371094,283.8511047363281,293.2819519042969,291.20245361328125,1.0,0.3335856199264526,0.939683198928833,0.939683198928833,1.0,1.0,-1.4863275289535522,0.6515169739723206,0.8348104953765869,0.3048788011074066,0.0,0.0,0.4453317821025848,84.2691650390625,72.0,9.252107620239258,-11027.6279296875,399.4635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999572753906,307.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.95703125,18000.0,0.0,0.0,0.2470558285713195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733254373073578,0.3733303844928741,-4.959635589329992e-06,0.0,0.0002507302560843,0.0,0.0,18.67336654663086,0.0,0.0,0.0,0.3293713927268982,4.0,0.0,1.0
809280,293.31640625,297.1499938964844,293.1499938964844,0.1115242019295692,-2496.4697265625,304.1686096191406,0.6918801069259644,0.1729786247014999,0.1591004878282547,293.3293151855469,297.1499938964844,293.1499938964844,0.0948239341378212,-2306.766357421875,304.17071533203125,0.6606912612915039,0.1509763449430465,0.1469863802194595,293.2113037109375,297.1499938964844,293.1499938964844,0.260027140378952,-3816.384765625,304.1600341796875,0.8634909987449646,0.3453949093818664,0.2433800548315048,293.2269592285156,297.1499938964844,293.1499938964844,0.3410857021808624,-6399.4970703125,304.1625366210937,0.93144428730011,0.4287741482257843,0.4080321788787842,293.1874389648437,297.1499938964844,293.1499938964844,0.020477320998907,-4403.16455078125,304.1548767089844,0.4705298840999603,0.0592507161200046,0.2809111773967743,291.2018737792969,291.1499938964844,271.7676086425781,270.5096130371094,283.8511047363281,293.2819519042969,291.20245361328125,1.0,0.3335856199264526,0.939683198928833,0.939683198928833,1.0,1.0,-1.4863275289535522,0.6515169739723206,0.8348104953765869,0.3048788011074066,0.0,0.0,0.4453317821025848,84.2691650390625,72.0,9.252107620239258,-11027.6279296875,399.4635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999572753906,307.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.95703125,18000.0,0.0,0.0,0.2470558285713195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733254373073578,0.3733303844928741,-4.959635589329992e-06,0.0,0.0002507302560843,0.0,0.0,18.67336654663086,0.0,0.0,0.0,0.3293713927268982,4.0,0.0,1.0
809340,293.3170471191406,297.1499938964844,293.1499938964844,0.1076950281858444,-2427.190185546875,304.16876220703125,0.7074767351150513,0.1686316281557083,0.1547392904758453,293.3334350585937,297.1499938964844,293.1499938964844,0.0903466865420341,-2218.972900390625,304.1712646484375,0.6728196740150452,0.1455990076065063,0.1414374858140945,293.2133178710937,297.1499938964844,293.1499938964844,0.2576397657394409,-3788.422119140625,304.16064453125,0.8882721662521362,0.3434343338012695,0.2416725605726242,293.2292785644531,297.1499938964844,293.1499938964844,0.3380818665027618,-6354.689453125,304.163330078125,0.9610158205032348,0.4263554215431213,0.4052963852882385,293.1886291503906,297.1499938964844,293.1499938964844,0.0193769671022892,-4282.19873046875,304.15509033203125,0.4831194877624511,0.0580563023686409,0.2732892036437988,291.2067565917969,291.1499938964844,271.8222351074219,270.54949951171875,283.8868408203125,293.2839660644531,291.2069396972656,1.0,0.3180292844772339,0.9390904307365416,0.9390904307365416,1.0,1.0,-1.459945559501648,0.6392301917076111,0.8207153677940369,0.2978650033473968,0.0,0.0,0.4373858273029327,72.314208984375,60.0,6.618889331817627,-10781.5009765625,356.2249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2815856933594,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.19921875,18000.0,0.0,0.0,0.2426842004060745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626255691051483,0.3626304864883423,-4.916132638754789e-06,0.0,0.0002462936099618,0.0,0.0,17.89144515991211,0.0,0.0,0.0,0.3262579441070556,4.0,0.0,1.0
809400,293.3170471191406,297.1499938964844,293.1499938964844,0.1076950281858444,-2427.190185546875,304.16876220703125,0.7074767351150513,0.1686316281557083,0.1547392904758453,293.3334350585937,297.1499938964844,293.1499938964844,0.0903466865420341,-2218.972900390625,304.1712646484375,0.6728196740150452,0.1455990076065063,0.1414374858140945,293.2133178710937,297.1499938964844,293.1499938964844,0.2576397657394409,-3788.422119140625,304.16064453125,0.8882721662521362,0.3434343338012695,0.2416725605726242,293.2292785644531,297.1499938964844,293.1499938964844,0.3380818665027618,-6354.689453125,304.163330078125,0.9610158205032348,0.4263554215431213,0.4052963852882385,293.1886291503906,297.1499938964844,293.1499938964844,0.0193769671022892,-4282.19873046875,304.15509033203125,0.4831194877624511,0.0580563023686409,0.2732892036437988,291.2067565917969,291.1499938964844,271.8222351074219,270.54949951171875,283.8868408203125,293.2839660644531,291.2069396972656,1.0,0.3180292844772339,0.9390904307365416,0.9390904307365416,1.0,1.0,-1.459945559501648,0.6392301917076111,0.8207153677940369,0.2978650033473968,0.0,0.0,0.4373858273029327,72.314208984375,60.0,6.618889331817627,-10781.5009765625,356.2249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2815856933594,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.19921875,18000.0,0.0,0.0,0.2426842004060745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626255691051483,0.3626304864883423,-4.916132638754789e-06,0.0,0.0002462936099618,0.0,0.0,17.89144515991211,0.0,0.0,0.0,0.3262579441070556,4.0,0.0,1.0
809460,293.317138671875,297.1499938964844,293.1499938964844,0.1039895266294479,-2359.703369140625,304.168701171875,0.7268768548965454,0.1643777638673782,0.1504722833633422,293.3369140625,297.1499938964844,293.1499938964844,0.085905022919178,-2131.9638671875,304.17156982421875,0.690156102180481,0.1402459144592285,0.135919377207756,293.2149353027344,297.1499938964844,293.1499938964844,0.2553200721740722,-3761.286865234375,304.16094970703125,0.922212541103363,0.341501772403717,0.2399906665086746,293.231201171875,297.1499938964844,293.1499938964844,0.3351459205150604,-6310.978515625,304.1637878417969,0.9921188354492188,0.423957884311676,0.4025870263576507,293.1894226074219,297.1499938964844,293.1499938964844,0.0183671899139881,-4166.6826171875,304.1550598144531,0.4979907572269439,0.0569204166531562,0.2659783959388733,291.209716796875,291.1499938964844,271.8741760253906,270.58673095703125,283.9206848144531,293.285400390625,291.2098999023437,1.0,0.3017362654209137,0.938612937927246,0.938612937927246,1.0,1.0,-1.434150457382202,0.627250075340271,0.8069004416465759,0.2910286486148834,0.0,0.0,0.4292137026786804,60.33346939086914,48.0,4.974233627319336,-10545.9716796875,314.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2830505371094,307.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.359375,18000.0,0.0,0.0,0.2381450980901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519531488418579,0.3519580364227295,-4.873120815318544e-06,0.0,0.0002416869974695,0.0,0.0,17.130159378051758,0.0,0.0,0.0,0.3231941759586334,4.0,0.0,1.0
809520,293.317138671875,297.1499938964844,293.1499938964844,0.1039895266294479,-2359.703369140625,304.168701171875,0.7268768548965454,0.1643777638673782,0.1504722833633422,293.3369140625,297.1499938964844,293.1499938964844,0.085905022919178,-2131.9638671875,304.17156982421875,0.690156102180481,0.1402459144592285,0.135919377207756,293.2149353027344,297.1499938964844,293.1499938964844,0.2553200721740722,-3761.286865234375,304.16094970703125,0.922212541103363,0.341501772403717,0.2399906665086746,293.231201171875,297.1499938964844,293.1499938964844,0.3351459205150604,-6310.978515625,304.1637878417969,0.9921188354492188,0.423957884311676,0.4025870263576507,293.1894226074219,297.1499938964844,293.1499938964844,0.0183671899139881,-4166.6826171875,304.1550598144531,0.4979907572269439,0.0569204166531562,0.2659783959388733,291.209716796875,291.1499938964844,271.8741760253906,270.58673095703125,283.9206848144531,293.285400390625,291.2098999023437,1.0,0.3017362654209137,0.938612937927246,0.938612937927246,1.0,1.0,-1.434150457382202,0.627250075340271,0.8069004416465759,0.2910286486148834,0.0,0.0,0.4292137026786804,60.33346939086914,48.0,4.974233627319336,-10545.9716796875,314.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2830505371094,307.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.359375,18000.0,0.0,0.0,0.2381450980901718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519531488418579,0.3519580364227295,-4.873120815318544e-06,0.0,0.0002416869974695,0.0,0.0,17.130159378051758,0.0,0.0,0.0,0.3231941759586334,4.0,0.0,1.0
809580,293.3164978027344,297.1499938964844,293.1499938964844,0.1001530438661575,-2288.753662109375,304.1688842773437,0.751006543636322,0.1602711379528045,0.146351009607315,293.3395080566406,297.1499938964844,293.1499938964844,0.0812815204262733,-2041.287109375,304.172119140625,0.7127463221549988,0.1349799782037735,0.1304942518472671,293.2159423828125,297.1499938964844,293.1499938964844,0.2523707747459411,-3726.065673828125,304.1623229980469,0.9662657976150512,0.3396505415439605,0.2383784800767898,293.2086486816406,297.1499938964844,293.1499938964844,0.2974945306777954,-5721.0322265625,304.2244873046875,0.9990000128746032,0.4263226389884949,0.3642178475856781,293.1893920898437,297.1499938964844,293.1499938964844,0.0174137018620967,-4050.464599609375,304.15496826171875,0.5181676745414734,0.0559205971658229,0.2592809796333313,291.2423095703125,291.1499938964844,271.9231872558594,270.6210632324219,283.9686279296875,293.2854919433594,291.24957275390625,1.0,0.2792839109897613,0.9381355047225952,0.9381355047225952,1.0,1.0,-1.3666640520095823,0.5959858894348145,0.7706782221794128,0.2735521793365478,0.0,0.0,0.4157771170139313,48.46298599243164,51.0,59.46195602416992,-10152.77734375,257.5320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130187988281,307.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.046875,18000.0,0.0,0.0,0.233274906873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386506140232086,0.3386554419994354,-4.828335931961192e-06,0.0,0.0002367443812545,0.0,0.0,16.23221206665039,0.0,0.0,0.0,0.3195038437843323,4.0,0.0,1.0
809640,293.3164978027344,297.1499938964844,293.1499938964844,0.1001530438661575,-2288.753662109375,304.1688842773437,0.751006543636322,0.1602711379528045,0.146351009607315,293.3395080566406,297.1499938964844,293.1499938964844,0.0812815204262733,-2041.287109375,304.172119140625,0.7127463221549988,0.1349799782037735,0.1304942518472671,293.2159423828125,297.1499938964844,293.1499938964844,0.2523707747459411,-3726.065673828125,304.1623229980469,0.9662657976150512,0.3396505415439605,0.2383784800767898,293.2086486816406,297.1499938964844,293.1499938964844,0.2974945306777954,-5721.0322265625,304.2244873046875,0.9990000128746032,0.4263226389884949,0.3642178475856781,293.1893920898437,297.1499938964844,293.1499938964844,0.0174137018620967,-4050.464599609375,304.15496826171875,0.5181676745414734,0.0559205971658229,0.2592809796333313,291.2423095703125,291.1499938964844,271.9231872558594,270.6210632324219,283.9686279296875,293.2854919433594,291.24957275390625,1.0,0.2792839109897613,0.9381355047225952,0.9381355047225952,1.0,1.0,-1.3666640520095823,0.5959858894348145,0.7706782221794128,0.2735521793365478,0.0,0.0,0.4157771170139313,48.46298599243164,51.0,59.46195602416992,-10152.77734375,257.5320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130187988281,307.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.046875,18000.0,0.0,0.0,0.233274906873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386506140232086,0.3386554419994354,-4.828335931961192e-06,0.0,0.0002367443812545,0.0,0.0,16.23221206665039,0.0,0.0,0.0,0.3195038437843323,4.0,0.0,1.0
809700,293.3168334960937,297.1499938964844,293.1499938964844,0.0984124839305877,-2256.396728515625,304.1686096191406,0.7441010475158691,0.1581010520458221,0.1445082277059555,293.3413391113281,297.1499938964844,293.1499938964844,0.0791177079081535,-1999.109619140625,304.1720275878906,0.703986644744873,0.1322186142206192,0.1279965192079544,293.21710205078125,297.1499938964844,293.1499938964844,0.2510303258895874,-3710.13232421875,304.1624755859375,0.9599688649177552,0.3385872840881347,0.2377235293388366,293.1864929199219,297.1499938964844,293.1499938964844,0.3018442392349243,-5795.83203125,304.20294189453125,0.9990000128746032,0.4299466013908386,0.3702278435230255,293.1898498535156,297.1499938964844,293.1499938964844,0.0170983336865901,-4010.376708984375,304.1546325683594,0.5132514238357544,0.0553325675427913,0.2571188509464264,291.2662048339844,291.1499938964844,271.946533203125,270.6370544433594,283.9794311523437,293.2862854003906,291.26434326171875,1.0,0.2823107540607452,0.9378967881202698,0.9378967881202698,1.0,1.0,-1.365265727043152,0.5954518914222717,0.7698138356208801,0.2728173434734344,0.0,0.0,0.4053404033184051,49.60929870605469,51.0,29.76466560363769,-9990.7001953125,259.6394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553161621094,307.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18144.189453125,18000.0,0.0,0.0,0.2304847687482834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260339796543121,0.3260387778282165,-4.791354513145052e-06,0.0,0.0002339127386221,0.0,0.0,15.418859481811523,0.0,0.0,0.0,0.3162760138511657,4.0,0.0,1.0
809760,293.31719970703125,297.1499938964844,293.1499938964844,0.0970997884869575,-2232.780029296875,304.1676025390625,0.7366961240768433,0.1559124290943145,0.1426050812005996,293.3432312011719,297.1499938964844,293.1499938964844,0.0772859454154968,-1964.3870849609373,304.1713562011719,0.6943086385726929,0.1294245719909668,0.1254266798496246,293.2182922363281,297.1499938964844,293.1499938964844,0.2508542537689209,-3708.9951171875,304.1605224609375,0.952554166316986,0.3375057876110077,0.2370190322399139,293.17779541015625,297.1499938964844,293.1499938964844,0.3089168071746826,-5912.00390625,304.18048095703125,0.9990000128746032,0.4312022030353546,0.3772399723529815,293.1903991699219,297.1499938964844,293.1499938964844,0.0168602839112281,-3983.705322265625,304.1542358398437,0.507830798625946,0.0547207556664943,0.2546981871128082,291.2328796386719,291.1499938964844,271.9690246582031,270.6522521972656,283.990234375,293.2874755859375,291.22509765625,1.0,0.283948689699173,0.9377912282943726,0.9377912282943726,1.0,1.0,-1.3645620346069336,0.5951278805732727,0.7694342136383057,0.2726167142391205,0.0,0.0,0.402931809425354,50.99761581420898,54.0,-37.02513885498047,-9867.92578125,262.58074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40679931640625,306.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.521484375,18000.0,0.0,0.0,0.2275086790323257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179228007793426,0.3179275393486023,-4.753323537443066e-06,0.0,0.0002308923867531,0.0,0.0,14.865342140197754,0.0,0.0,0.0,0.3141190111637115,4.0,0.0,1.0
