time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3179016113281,297.1499938964844,293.1499938964844,0.0941549614071846,-2178.7578125,304.16668701171875,0.7221055626869202,0.1515338867902755,0.1387871950864792,293.3469543457031,297.1499938964844,293.1499938964844,0.0732652246952056,-1887.9564208984373,304.17095947265625,0.6748502254486084,0.1237777173519134,0.1202231720089912,293.22052001953125,297.1499938964844,293.1499938964844,0.2497061491012573,-3696.30712890625,304.1590270996094,0.9370723366737366,0.3353224992752075,0.235594168305397,293.18829345703125,297.1499938964844,293.1499938964844,0.3231218159198761,-6139.267578125,304.1470947265625,0.9990000128746032,0.4284360706806183,0.391679435968399,293.1918334960937,297.1499938964844,293.1499938964844,0.0162786357104778,-3912.89013671875,304.15380859375,0.4972215890884399,0.0534059219062328,0.2494997382164001,291.19488525390625,291.1499938964844,272.0113830566406,270.6800231933594,284.00927734375,293.287353515625,291.1933898925781,1.0,0.2873506844043731,0.937580108642578,0.937580108642578,1.0,1.0,-1.3631155490875244,0.5944598913192749,0.7686557173728943,0.2722140252590179,0.0,0.0,0.4003733992576599,53.93950271606445,57.0,-33.74353790283203,-9824.8896484375,268.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4674377441406,307.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.529296875,18000.0,0.0,0.0,0.2217238396406173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314557671546936,0.3145623803138733,-4.725548023998272e-06,0.0,0.0002250215038657,0.0,0.0,14.604480743408203,0.0,0.0,0.0,0.3128844201564789,4.0,0.0,1.0
809880,293.3179016113281,297.1499938964844,293.1499938964844,0.0941549614071846,-2178.7578125,304.16668701171875,0.7221055626869202,0.1515338867902755,0.1387871950864792,293.3469543457031,297.1499938964844,293.1499938964844,0.0732652246952056,-1887.9564208984373,304.17095947265625,0.6748502254486084,0.1237777173519134,0.1202231720089912,293.22052001953125,297.1499938964844,293.1499938964844,0.2497061491012573,-3696.30712890625,304.1590270996094,0.9370723366737366,0.3353224992752075,0.235594168305397,293.18829345703125,297.1499938964844,293.1499938964844,0.3231218159198761,-6139.267578125,304.1470947265625,0.9990000128746032,0.4284360706806183,0.391679435968399,293.1918334960937,297.1499938964844,293.1499938964844,0.0162786357104778,-3912.89013671875,304.15380859375,0.4972215890884399,0.0534059219062328,0.2494997382164001,291.19488525390625,291.1499938964844,272.0113830566406,270.6800231933594,284.00927734375,293.287353515625,291.1933898925781,1.0,0.2873506844043731,0.937580108642578,0.937580108642578,1.0,1.0,-1.3631155490875244,0.5944598913192749,0.7686557173728943,0.2722140252590179,0.0,0.0,0.4003733992576599,53.93950271606445,57.0,-33.74353790283203,-9824.8896484375,268.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4674377441406,307.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.529296875,18000.0,0.0,0.0,0.2217238396406173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314557671546936,0.3145623803138733,-4.725548023998272e-06,0.0,0.0002250215038657,0.0,0.0,14.604480743408203,0.0,0.0,0.0,0.3128844201564789,4.0,0.0,1.0
809940,293.3184509277344,297.1499938964844,293.1499938964844,0.0911026895046234,-2122.349609375,304.1662292480469,0.7068361639976501,0.147171750664711,0.134980171918869,293.3504638671875,297.1499938964844,293.1499938964844,0.0690336972475051,-1808.2667236328125,304.1710510253906,0.6559844017028809,0.1180751845240593,0.1149617433547973,293.2226257324219,297.1499938964844,293.1499938964844,0.248232290148735,-3679.402099609375,304.1584777832031,0.9214810132980348,0.3331074118614197,0.2341468334197998,293.2200927734375,297.1499938964844,293.1499938964844,0.3329191207885742,-6291.21142578125,304.133056640625,0.9968673586845398,0.4210374355316162,0.4011286199092865,293.19366455078125,297.1499938964844,293.1499938964844,0.0156233198940753,-3829.069091796875,304.15362548828125,0.4866446256637573,0.0519770383834838,0.2437627017498016,291.1736755371094,291.1499938964844,272.04998779296875,270.70416259765625,284.0302734375,293.28875732421875,291.1727600097656,1.0,0.2898593544960022,0.9373689889907836,0.9373689889907836,1.0,1.0,-1.3549648523330688,0.5906727313995361,0.7642921805381775,0.2701728045940399,0.0,0.0,0.3986561000347137,56.95804214477539,60.0,-26.185909271240234,-9743.41796875,272.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4534912109375,306.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.962890625,18000.0,0.0,0.0,0.2166007608175277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115009367465973,0.3115056455135345,-4.711276687885402e-06,0.0,0.0002198222355218,0.0,0.0,14.40061092376709,0.0,0.0,0.0,0.3120418488979339,4.0,0.0,1.0
810000,293.3184509277344,297.1499938964844,293.1499938964844,0.0911026895046234,-2122.349609375,304.1662292480469,0.7068361639976501,0.147171750664711,0.134980171918869,293.3504638671875,297.1499938964844,293.1499938964844,0.0690336972475051,-1808.2667236328125,304.1710510253906,0.6559844017028809,0.1180751845240593,0.1149617433547973,293.2226257324219,297.1499938964844,293.1499938964844,0.248232290148735,-3679.402099609375,304.1584777832031,0.9214810132980348,0.3331074118614197,0.2341468334197998,293.2200927734375,297.1499938964844,293.1499938964844,0.3329191207885742,-6291.21142578125,304.133056640625,0.9968673586845398,0.4210374355316162,0.4011286199092865,293.19366455078125,297.1499938964844,293.1499938964844,0.0156233198940753,-3829.069091796875,304.15362548828125,0.4866446256637573,0.0519770383834838,0.2437627017498016,291.1736755371094,291.1499938964844,272.04998779296875,270.70416259765625,284.0302734375,293.28875732421875,291.1727600097656,1.0,0.2898593544960022,0.9373689889907836,0.9373689889907836,1.0,1.0,-1.3549648523330688,0.5906727313995361,0.7642921805381775,0.2701728045940399,0.0,0.0,0.3986561000347137,56.95804214477539,60.0,-26.185909271240234,-9743.41796875,272.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4534912109375,306.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.962890625,18000.0,0.0,0.0,0.2166007608175277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115009367465973,0.3115056455135345,-4.711276687885402e-06,0.0,0.0002198222355218,0.0,0.0,14.40061092376709,0.0,0.0,0.0,0.3120418488979339,4.0,0.0,1.0
810060,293.3179626464844,297.1499938964844,293.1499938964844,0.0878660380840301,-2061.89306640625,304.16619873046875,0.6907075643539429,0.1429972946643829,0.1313087344169616,293.3528747558594,297.1499938964844,293.1499938964844,0.0645521283149719,-1724.6107177734375,304.1714782714844,0.6382336020469666,0.1125052273273468,0.1097843870520591,293.22381591796875,297.1499938964844,293.1499938964844,0.2460318058729171,-3653.1396484375,304.1593322753906,0.9065240025520324,0.3310222625732422,0.2327680140733719,293.23876953125,297.1499938964844,293.1499938964844,0.3270252346992492,-6196.88330078125,304.1482238769531,0.9830520749092102,0.4154358804225921,0.3951814472675323,293.1946716308594,297.1499938964844,293.1499938964844,0.0149600645527243,-3738.233642578125,304.1535339355469,0.4753812849521637,0.0506645515561103,0.2382972985506057,291.1898498535156,291.1499938964844,272.086669921875,270.7260131835937,284.0579528808594,293.2920837402344,291.1908569335937,1.0,0.2905727028846741,0.9367790818214417,0.9367790818214417,1.0,1.0,-1.3289812803268433,0.5787336230278015,0.7502476572990417,0.2633549273014068,0.0,0.0,0.3925147354602813,59.97987365722656,63.0,9.468562126159668,-9568.3505859375,268.8155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39801025390625,306.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3125,18000.0,0.0,0.0,0.2120476514101028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306444376707077,0.3064490854740143,-4.699173587141559e-06,0.0,0.0002152014058083,0.0,0.0,14.098445892333984,0.0,0.0,0.0,0.3107863664627075,4.0,0.0,1.0
810120,293.3179626464844,297.1499938964844,293.1499938964844,0.0878660380840301,-2061.89306640625,304.16619873046875,0.6907075643539429,0.1429972946643829,0.1313087344169616,293.3528747558594,297.1499938964844,293.1499938964844,0.0645521283149719,-1724.6107177734375,304.1714782714844,0.6382336020469666,0.1125052273273468,0.1097843870520591,293.22381591796875,297.1499938964844,293.1499938964844,0.2460318058729171,-3653.1396484375,304.1593322753906,0.9065240025520324,0.3310222625732422,0.2327680140733719,293.23876953125,297.1499938964844,293.1499938964844,0.3270252346992492,-6196.88330078125,304.1482238769531,0.9830520749092102,0.4154358804225921,0.3951814472675323,293.1946716308594,297.1499938964844,293.1499938964844,0.0149600645527243,-3738.233642578125,304.1535339355469,0.4753812849521637,0.0506645515561103,0.2382972985506057,291.1898498535156,291.1499938964844,272.086669921875,270.7260131835937,284.0579528808594,293.2920837402344,291.1908569335937,1.0,0.2905727028846741,0.9367790818214417,0.9367790818214417,1.0,1.0,-1.3289812803268433,0.5787336230278015,0.7502476572990417,0.2633549273014068,0.0,0.0,0.3925147354602813,59.97987365722656,63.0,9.468562126159668,-9568.3505859375,268.8155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39801025390625,306.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3125,18000.0,0.0,0.0,0.2120476514101028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306444376707077,0.3064490854740143,-4.699173587141559e-06,0.0,0.0002152014058083,0.0,0.0,14.098445892333984,0.0,0.0,0.0,0.3107863664627075,4.0,0.0,1.0
810180,293.316650390625,297.1499938964844,293.1499938964844,0.0848983898758888,-2006.8189697265625,304.1657409667969,0.6759771704673767,0.1390095204114914,0.1278183609247207,293.3542175292969,297.1499938964844,293.1499938964844,0.0602311342954635,-1645.6070556640625,304.1715087890625,0.6222915053367615,0.1070917248725891,0.1047651320695877,293.2242736816406,297.1499938964844,293.1499938964844,0.2442833334207534,-3632.596435546875,304.1591186523437,0.8943124413490295,0.3290615677833557,0.2314852923154831,293.2448425292969,297.1499938964844,293.1499938964844,0.3236604928970337,-6144.13818359375,304.1542663574219,0.9703022837638856,0.4119433760643005,0.3916758596897125,293.1946716308594,297.1499938964844,293.1499938964844,0.0145094012841582,-3676.768798828125,304.14666748046875,0.4640890657901764,0.050000000745058,0.2346142083406448,291.19171142578125,291.1499938964844,272.1233215332031,270.74713134765625,284.0821533203125,293.2930908203125,291.1914978027344,1.0,0.2919280529022217,0.9361891746520996,0.9361891746520996,1.0,1.0,-1.3085932731628418,0.5693902969360352,0.7392029762268066,0.2579991817474365,0.0,0.0,0.3867019116878509,62.97060775756836,66.0,2.416813611984253,-9378.1689453125,267.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34228515625,306.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3125,18000.0,0.0,0.0,0.2077256739139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992947697639465,0.2992994487285614,-4.675898708228488e-06,0.0,0.0002108151529682,0.0,0.0,13.659289360046388,0.0,0.0,0.0,0.3090124726295471,4.0,0.0,1.0
810240,293.316650390625,297.1499938964844,293.1499938964844,0.0848983898758888,-2006.8189697265625,304.1657409667969,0.6759771704673767,0.1390095204114914,0.1278183609247207,293.3542175292969,297.1499938964844,293.1499938964844,0.0602311342954635,-1645.6070556640625,304.1715087890625,0.6222915053367615,0.1070917248725891,0.1047651320695877,293.2242736816406,297.1499938964844,293.1499938964844,0.2442833334207534,-3632.596435546875,304.1591186523437,0.8943124413490295,0.3290615677833557,0.2314852923154831,293.2448425292969,297.1499938964844,293.1499938964844,0.3236604928970337,-6144.13818359375,304.1542663574219,0.9703022837638856,0.4119433760643005,0.3916758596897125,293.1946716308594,297.1499938964844,293.1499938964844,0.0145094012841582,-3676.768798828125,304.14666748046875,0.4640890657901764,0.050000000745058,0.2346142083406448,291.19171142578125,291.1499938964844,272.1233215332031,270.74713134765625,284.0821533203125,293.2930908203125,291.1914978027344,1.0,0.2919280529022217,0.9361891746520996,0.9361891746520996,1.0,1.0,-1.3085932731628418,0.5693902969360352,0.7392029762268066,0.2579991817474365,0.0,0.0,0.3867019116878509,62.97060775756836,66.0,2.416813611984253,-9378.1689453125,267.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34228515625,306.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3125,18000.0,0.0,0.0,0.2077256739139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992947697639465,0.2992994487285614,-4.675898708228488e-06,0.0,0.0002108151529682,0.0,0.0,13.659289360046388,0.0,0.0,0.0,0.3090124726295471,4.0,0.0,1.0
810300,293.3158264160156,297.1499938964844,293.1499938964844,0.0834681019186973,-1980.3814697265625,304.1654968261719,0.6691229939460754,0.1370564997196197,0.1261146515607834,293.35467529296875,297.1499938964844,293.1499938964844,0.0580883622169494,-1606.9932861328125,304.1715087890625,0.614352285861969,0.1044147685170173,0.1022888422012329,293.224365234375,297.1499938964844,293.1499938964844,0.243494763970375,-3623.38525390625,304.1589050292969,0.8887361288070679,0.3281028866767883,0.2308613508939743,293.2460327148437,297.1499938964844,293.1499938964844,0.322389543056488,-6124.54248046875,304.1557922363281,0.964194118976593,0.4105032980442047,0.3903123438358307,293.19482421875,297.1499938964844,293.1499938964844,0.0145149948075413,-3678.48291015625,304.13800048828125,0.4601482450962066,0.050000000745058,0.2348018884658813,291.18963623046875,291.1499938964844,272.14166259765625,270.7574157714844,284.0928955078125,293.2931823730469,291.1889038085937,1.0,0.2929168045520782,0.9358941912651062,0.9358941912651062,1.0,1.0,-1.3014148473739624,0.56610107421875,0.7353137731552124,0.2561178803443908,0.0,0.0,0.3842536807060241,64.46349334716797,66.0,-2.7753493785858154,-9300.6201171875,267.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31304931640625,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.673828125,18000.0,0.0,0.0,0.2056630998849868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963326871395111,0.2963373363018036,-4.665426331484923e-06,0.0,0.0002087219036184,0.0,0.0,13.476981163024902,0.0,0.0,0.0,0.308260053396225,4.0,0.0,1.0
810360,293.31500244140625,297.1499938964844,293.1499938964844,0.0820630267262458,-1954.48583984375,304.16522216796875,0.6625280380249023,0.1351212412118911,0.1244294494390487,293.35504150390625,297.1499938964844,293.1499938964844,0.0559472553431987,-1568.7713623046875,304.1714782714844,0.6058830618858337,0.1017481610178947,0.0998250916600227,293.2243957519531,297.1499938964844,293.1499938964844,0.2427543103694915,-3614.764892578125,304.1586303710937,0.8833669424057007,0.3271549940109253,0.2302454560995102,293.2467041015625,297.1499938964844,293.1499938964844,0.3212645053863525,-6107.35595703125,304.1567687988281,0.958120822906494,0.4091574549674988,0.389067143201828,293.1952209472656,297.1499938964844,293.1499938964844,0.0145274167880415,-3681.6162109375,304.1286926269531,0.4565079510211944,0.050000000745058,0.2351009100675583,291.1856689453125,291.1499938964844,272.1600036621094,270.7675170898437,284.1034240722656,293.29315185546875,291.18487548828125,1.0,0.2939344942569732,0.9357357025146484,0.9357357025146484,1.0,1.0,-1.294559359550476,0.5629648566246033,0.7315945029258728,0.2543325126171112,0.0,0.0,0.3822703659534454,65.96015167236328,69.0,-6.584819316864014,-9230.4306640625,268.3912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2810363769531,306.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3984375,18000.0,0.0,0.0,0.2036891877651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938398420810699,0.2938444912433624,-4.656193596019875e-06,0.0,0.0002067186287604,0.0,0.0,13.32331371307373,0.0,0.0,0.0,0.3076238930225372,4.0,0.0,1.0
810420,293.31329345703125,297.1499938964844,293.1499938964844,0.0792590454220771,-1902.9539794921875,304.1648254394531,0.6501016616821289,0.1312882602214813,0.1210972219705581,293.3556823730469,297.1499938964844,293.1499938964844,0.0516097173094749,-1492.2813720703125,304.17156982421875,0.5881279110908508,0.0964255928993225,0.0949140340089798,293.224365234375,297.1499938964844,293.1499938964844,0.2412548065185547,-3597.21826171875,304.15826416015625,0.8732081055641174,0.3252775967121124,0.2290298789739608,293.2471923828125,297.1499938964844,293.1499938964844,0.3191026747226715,-6074.49853515625,304.1581115722656,0.9460692405700684,0.4066089987754822,0.3867585361003876,293.1965637207031,297.1499938964844,293.1499938964844,0.0145453717559576,-3686.90673828125,304.108642578125,0.4497551321983337,0.050000000745058,0.2357016801834106,291.1796569824219,291.1499938964844,272.1966552734375,270.78729248046875,284.1241760253906,293.2929992675781,291.1791687011719,1.0,0.2959946393966675,0.9354186058044434,0.9354186058044434,1.0,1.0,-1.281154990196228,0.5568386316299438,0.7243162989616394,0.2508513927459717,0.0,0.0,0.3787595629692077,68.9580307006836,72.0,-7.07054328918457,-9102.5634765625,269.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,306.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.068359375,18000.0,0.0,0.0,0.2000522017478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897879183292389,0.2897925674915313,-4.641625764634227e-06,0.0,0.0002030275500146,0.0,0.0,13.07643222808838,0.0,0.0,0.0,0.306594043970108,4.0,0.0,1.0
810480,293.31329345703125,297.1499938964844,293.1499938964844,0.0792590454220771,-1902.9539794921875,304.1648254394531,0.6501016616821289,0.1312882602214813,0.1210972219705581,293.3556823730469,297.1499938964844,293.1499938964844,0.0516097173094749,-1492.2813720703125,304.17156982421875,0.5881279110908508,0.0964255928993225,0.0949140340089798,293.224365234375,297.1499938964844,293.1499938964844,0.2412548065185547,-3597.21826171875,304.15826416015625,0.8732081055641174,0.3252775967121124,0.2290298789739608,293.2471923828125,297.1499938964844,293.1499938964844,0.3191026747226715,-6074.49853515625,304.1581115722656,0.9460692405700684,0.4066089987754822,0.3867585361003876,293.1965637207031,297.1499938964844,293.1499938964844,0.0145453717559576,-3686.90673828125,304.108642578125,0.4497551321983337,0.050000000745058,0.2357016801834106,291.1796569824219,291.1499938964844,272.1966552734375,270.78729248046875,284.1241760253906,293.2929992675781,291.1791687011719,1.0,0.2959946393966675,0.9354186058044434,0.9354186058044434,1.0,1.0,-1.281154990196228,0.5568386316299438,0.7243162989616394,0.2508513927459717,0.0,0.0,0.3787595629692077,68.9580307006836,72.0,-7.07054328918457,-9102.5634765625,269.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,306.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.068359375,18000.0,0.0,0.0,0.2000522017478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897879183292389,0.2897925674915313,-4.641625764634227e-06,0.0,0.0002030275500146,0.0,0.0,13.07643222808838,0.0,0.0,0.0,0.306594043970108,4.0,0.0,1.0
810540,293.3115539550781,297.1499938964844,293.1499938964844,0.0764602199196815,-1851.7861328125,304.16455078125,0.6386473774909973,0.1275049000978469,0.1178085729479789,293.356201171875,297.1499938964844,293.1499938964844,0.0471965037286281,-1415.5950927734375,304.1717224121094,0.5695937871932983,0.0911076813936233,0.0900085866451263,293.2242431640625,297.1499938964844,293.1499938964844,0.2397320419549942,-3579.3095703125,304.1580505371094,0.8637733459472656,0.3234143853187561,0.2278256714344024,293.2471923828125,297.1499938964844,293.1499938964844,0.3169626891613006,-6042.08447265625,304.1589660644531,0.9342588186264038,0.4041464924812317,0.3845553696155548,293.1983642578125,297.1499938964844,293.1499938964844,0.0145559823140501,-3691.168701171875,304.0870361328125,0.4436472058296203,0.050000000745058,0.2363017350435257,291.1757507324219,291.1499938964844,272.2333374023437,270.80645751953125,284.14483642578125,293.29278564453125,291.1754150390625,1.0,0.2980599105358124,0.9351015090942384,0.9351015090942384,1.0,1.0,-1.267949104309082,0.5508103370666504,0.7171387076377869,0.2474341690540313,0.0,0.0,0.3755975663661957,71.95771026611328,75.0,-5.515729904174805,-8980.23828125,270.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219787597656,306.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.673828125,18000.0,0.0,0.0,0.1968425512313842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862318158149719,0.2862364649772644,-4.629686827684054e-06,0.0,0.0001997701619984,0.0,0.0,12.863692283630373,0.0,0.0,0.0,0.3057129383087158,4.0,0.0,1.0
810600,293.3115539550781,297.1499938964844,293.1499938964844,0.0764602199196815,-1851.7861328125,304.16455078125,0.6386473774909973,0.1275049000978469,0.1178085729479789,293.356201171875,297.1499938964844,293.1499938964844,0.0471965037286281,-1415.5950927734375,304.1717224121094,0.5695937871932983,0.0911076813936233,0.0900085866451263,293.2242431640625,297.1499938964844,293.1499938964844,0.2397320419549942,-3579.3095703125,304.1580505371094,0.8637733459472656,0.3234143853187561,0.2278256714344024,293.2471923828125,297.1499938964844,293.1499938964844,0.3169626891613006,-6042.08447265625,304.1589660644531,0.9342588186264038,0.4041464924812317,0.3845553696155548,293.1983642578125,297.1499938964844,293.1499938964844,0.0145559823140501,-3691.168701171875,304.0870361328125,0.4436472058296203,0.050000000745058,0.2363017350435257,291.1757507324219,291.1499938964844,272.2333374023437,270.80645751953125,284.14483642578125,293.29278564453125,291.1754150390625,1.0,0.2980599105358124,0.9351015090942384,0.9351015090942384,1.0,1.0,-1.267949104309082,0.5508103370666504,0.7171387076377869,0.2474341690540313,0.0,0.0,0.3755975663661957,71.95771026611328,75.0,-5.515729904174805,-8980.23828125,270.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219787597656,306.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.673828125,18000.0,0.0,0.0,0.1968425512313842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862318158149719,0.2862364649772644,-4.629686827684054e-06,0.0,0.0001997701619984,0.0,0.0,12.863692283630373,0.0,0.0,0.0,0.3057129383087158,4.0,0.0,1.0
810660,293.30975341796875,297.1499938964844,293.1499938964844,0.0736686959862709,-1801.09228515625,304.16436767578125,0.6279584765434265,0.1237736418843269,0.1145661249756813,293.35662841796875,297.1499938964844,293.1499938964844,0.0427245795726776,-1338.7767333984375,304.17193603515625,0.5506873726844788,0.0857978761196136,0.085108682513237,293.2240905761719,297.1499938964844,293.1499938964844,0.2381885349750518,-3561.08447265625,304.1579284667969,0.855006754398346,0.321563184261322,0.2266297340393066,293.2469787597656,297.1499938964844,293.1499938964844,0.3148064911365509,-6009.4580078125,304.1595458984375,0.9229220747947692,0.4017248153686523,0.3823976516723633,293.200439453125,297.1499938964844,293.1499938964844,0.0145604936406016,-3694.57373046875,304.06427001953125,0.4381206035614013,0.050000000745058,0.2369010597467422,291.1735534667969,291.1499938964844,272.2699890136719,270.8251037597656,284.1654357910156,293.2925720214844,291.1733703613281,1.0,0.300119012594223,0.9347304105758668,0.9347304105758668,1.0,1.0,-1.254868984222412,0.5448442101478577,0.7100248336791992,0.244061142206192,0.0,0.0,0.3726251125335693,74.95780181884766,78.0,-3.287524700164795,-8862.2138671875,272.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0316162109375,306.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.791015625,18000.0,0.0,0.0,0.1940407752990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829981744289398,0.2830027937889099,-4.6192312765924726e-06,0.0,0.0001969267177628,0.0,0.0,12.672624588012695,0.0,0.0,0.0,0.3049226999282837,4.0,0.0,1.0
810720,293.30975341796875,297.1499938964844,293.1499938964844,0.0736686959862709,-1801.09228515625,304.16436767578125,0.6279584765434265,0.1237736418843269,0.1145661249756813,293.35662841796875,297.1499938964844,293.1499938964844,0.0427245795726776,-1338.7767333984375,304.17193603515625,0.5506873726844788,0.0857978761196136,0.085108682513237,293.2240905761719,297.1499938964844,293.1499938964844,0.2381885349750518,-3561.08447265625,304.1579284667969,0.855006754398346,0.321563184261322,0.2266297340393066,293.2469787597656,297.1499938964844,293.1499938964844,0.3148064911365509,-6009.4580078125,304.1595458984375,0.9229220747947692,0.4017248153686523,0.3823976516723633,293.200439453125,297.1499938964844,293.1499938964844,0.0145604936406016,-3694.57373046875,304.06427001953125,0.4381206035614013,0.050000000745058,0.2369010597467422,291.1735534667969,291.1499938964844,272.2699890136719,270.8251037597656,284.1654357910156,293.2925720214844,291.1733703613281,1.0,0.300119012594223,0.9347304105758668,0.9347304105758668,1.0,1.0,-1.254868984222412,0.5448442101478577,0.7100248336791992,0.244061142206192,0.0,0.0,0.3726251125335693,74.95780181884766,78.0,-3.287524700164795,-8862.2138671875,272.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0316162109375,306.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.791015625,18000.0,0.0,0.0,0.1940407752990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829981744289398,0.2830027937889099,-4.6192312765924726e-06,0.0,0.0001969267177628,0.0,0.0,12.672624588012695,0.0,0.0,0.0,0.3049226999282837,4.0,0.0,1.0
810780,293.30792236328125,297.1499938964844,293.1499938964844,0.0708865895867347,-1750.9722900390625,304.1642150878906,0.6175358891487122,0.1200985312461853,0.1113723292946815,293.3569030761719,297.1499938964844,293.1499938964844,0.0382379628717899,-1262.008056640625,304.1720886230469,0.5320041179656982,0.0805050507187843,0.0802223905920982,293.223876953125,297.1499938964844,293.1499938964844,0.2366338819265365,-3542.672119140625,304.15789794921875,0.8468499779701233,0.3197312355041504,0.2254448235034942,293.2466735839844,297.1499938964844,293.1499938964844,0.3126315772533417,-5976.548828125,304.1600036621094,0.9123539328575134,0.3993304967880249,0.3802672028541565,293.2026672363281,297.1499938964844,293.1499938964844,0.0145599348470568,-3697.26953125,304.0404968261719,0.4331150949001312,0.050000000745058,0.2374995946884155,291.1726989746094,291.1499938964844,272.3066711425781,270.84326171875,284.1859741210937,293.2923278808594,291.1726379394531,1.0,0.3021692633628845,0.9343593120574952,0.9343593120574952,1.0,1.0,-1.2419087886810305,0.5389387607574463,0.7029700875282288,0.2407339066267013,0.0,0.0,0.3696630299091339,77.95796966552734,66.0,-1.4153896570205688,-8746.548828125,273.4145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9415283203125,306.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.1915983408689499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798518538475036,0.2798564732074737,-4.609439656633185e-06,0.0,0.0001944479590747,0.0,0.0,12.488892555236816,0.0,0.0,0.0,0.3041649162769317,4.0,0.0,1.0
810840,293.30792236328125,297.1499938964844,293.1499938964844,0.0708865895867347,-1750.9722900390625,304.1642150878906,0.6175358891487122,0.1200985312461853,0.1113723292946815,293.3569030761719,297.1499938964844,293.1499938964844,0.0382379628717899,-1262.008056640625,304.1720886230469,0.5320041179656982,0.0805050507187843,0.0802223905920982,293.223876953125,297.1499938964844,293.1499938964844,0.2366338819265365,-3542.672119140625,304.15789794921875,0.8468499779701233,0.3197312355041504,0.2254448235034942,293.2466735839844,297.1499938964844,293.1499938964844,0.3126315772533417,-5976.548828125,304.1600036621094,0.9123539328575134,0.3993304967880249,0.3802672028541565,293.2026672363281,297.1499938964844,293.1499938964844,0.0145599348470568,-3697.26953125,304.0404968261719,0.4331150949001312,0.050000000745058,0.2374995946884155,291.1726989746094,291.1499938964844,272.3066711425781,270.84326171875,284.1859741210937,293.2923278808594,291.1726379394531,1.0,0.3021692633628845,0.9343593120574952,0.9343593120574952,1.0,1.0,-1.2419087886810305,0.5389387607574463,0.7029700875282288,0.2407339066267013,0.0,0.0,0.3696630299091339,77.95796966552734,66.0,-1.4153896570205688,-8746.548828125,273.4145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9415283203125,306.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.1915983408689499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798518538475036,0.2798564732074737,-4.609439656633185e-06,0.0,0.0001944479590747,0.0,0.0,12.488892555236816,0.0,0.0,0.0,0.3041649162769317,4.0,0.0,1.0
810900,293.3067321777344,297.1499938964844,293.1499938964844,0.0692731961607933,-1722.04931640625,304.16455078125,0.6229720115661621,0.1183302626013755,0.1095404177904129,293.3568420410156,297.1499938964844,293.1499938964844,0.0357597060501575,-1219.3150634765625,304.1725769042969,0.534084677696228,0.077900044620037,0.0775130689144134,293.2235412597656,297.1499938964844,293.1499938964844,0.2355854511260986,-3530.094970703125,304.1583557128906,0.8580105900764465,0.3188623189926147,0.224658653140068,293.246337890625,297.1499938964844,293.1499938964844,0.311247318983078,-5955.3720703125,304.16070556640625,0.9266563057899476,0.3981740176677704,0.3789372742176056,293.20361328125,297.1499938964844,293.1499938964844,0.014411355368793,-3677.287841796875,304.0290222167969,0.4422754943370819,0.050000000745058,0.2364461570978164,291.1737365722656,291.1499938964844,272.32501220703125,270.8522033691406,284.19708251953125,293.2920227050781,291.1743469238281,1.0,0.2935332059860229,0.934173822402954,0.934173822402954,1.0,1.0,-1.2326555252075195,0.5347229242324829,0.6979326009750366,0.2383884936571121,0.0,0.0,0.3679951429367065,72.19784545898438,66.0,2.9916374683380127,-8681.3447265625,257.6932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89862060546875,306.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.1904877871274948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782364785671234,0.2782410681247711,-4.604638888849877e-06,0.0,0.0001933208986883,0.0,0.0,12.395584106445312,0.0,0.0,0.0,0.3037790358066559,4.0,0.0,1.0
810960,293.30523681640625,297.1499938964844,293.1499938964844,0.067685529589653,-1693.72998046875,304.164794921875,0.6295195817947388,0.1166412904858589,0.1077725663781166,293.3564758300781,297.1499938964844,293.1499938964844,0.033331923186779,-1176.998779296875,304.1728820800781,0.5372930765151978,0.0753494426608085,0.0748460069298744,293.22296142578125,297.1499938964844,293.1499938964844,0.2345137596130371,-3517.211181640625,304.1587829589844,0.8713027834892273,0.3180461823940277,0.2239050418138504,293.2457580566406,297.1499938964844,293.1499938964844,0.309812992811203,-5933.40576171875,304.1613464355469,0.943328619003296,0.3970639109611511,0.3776445686817169,293.2043151855469,297.1499938964844,293.1499938964844,0.0142580103129148,-3656.135986328125,304.0180969238281,0.4535121321678161,0.050000000745058,0.2353623658418655,291.1778869628906,291.1499938964844,272.34332275390625,270.86102294921875,284.2079467773437,293.2914733886719,291.1786804199219,1.0,0.2856035828590393,0.9340142011642456,0.9340142011642456,1.0,1.0,-1.2235747575759888,0.5305971503257751,0.6929776072502136,0.2360730469226837,0.0,0.0,0.3657212853431701,66.2786636352539,54.0,7.168412208557129,-8611.3046875,241.92251586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85943603515625,306.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.369140625,18000.0,0.0,0.0,0.189423531293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761894166469574,0.2761940062046051,-4.599316071107751e-06,0.0,0.0001922407973324,0.0,0.0,12.27967357635498,0.0,0.0,0.0,0.3033026456832886,4.0,0.0,1.0
811020,293.3017272949219,297.1499938964844,293.1499938964844,0.0646401047706604,-1639.9515380859375,304.1649169921875,0.6471074819564819,0.1134164407849311,0.1043936759233474,293.355224609375,297.1499938964844,293.1499938964844,0.0285003576427698,-1096.3017578125,304.17333984375,0.5476478338241577,0.0703691840171814,0.0696341693401336,293.221435546875,297.1499938964844,293.1499938964844,0.2325211316347122,-3493.34716796875,304.1591491699219,0.905290186405182,0.3165062069892883,0.2224732488393783,293.2442932128906,297.1499938964844,293.1499938964844,0.3071044385433197,-5892.11474609375,304.1620788574219,0.9800065159797668,0.3949348330497741,0.3751543462276459,293.2051086425781,297.1499938964844,293.1499938964844,0.0139616820961236,-3614.79248046875,303.9973449707031,0.4792497456073761,0.050000000745058,0.2331732958555221,291.18359375,291.1499938964844,272.3800048828125,270.8783874511719,284.2291564941406,293.28985595703125,291.18389892578125,1.0,0.2689226269721985,0.9336949586868286,0.9336949586868286,1.0,1.0,-1.2059272527694702,0.5225874781608582,0.6833397746086121,0.2315955162048339,0.0,0.0,0.3608035445213318,54.33662796020508,42.0,6.611284255981445,-8464.267578125,210.9951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.796875,306.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.1873443573713302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712234854698181,0.2712280750274658,-4.585714577842737e-06,0.0,0.0001901306968647,0.0,0.0,11.998661994934082,0.0,0.0,0.0,0.3021605610847473,4.0,0.0,1.0
811080,293.3017272949219,297.1499938964844,293.1499938964844,0.0646401047706604,-1639.9515380859375,304.1649169921875,0.6471074819564819,0.1134164407849311,0.1043936759233474,293.355224609375,297.1499938964844,293.1499938964844,0.0285003576427698,-1096.3017578125,304.17333984375,0.5476478338241577,0.0703691840171814,0.0696341693401336,293.221435546875,297.1499938964844,293.1499938964844,0.2325211316347122,-3493.34716796875,304.1591491699219,0.905290186405182,0.3165062069892883,0.2224732488393783,293.2442932128906,297.1499938964844,293.1499938964844,0.3071044385433197,-5892.11474609375,304.1620788574219,0.9800065159797668,0.3949348330497741,0.3751543462276459,293.2051086425781,297.1499938964844,293.1499938964844,0.0139616820961236,-3614.79248046875,303.9973449707031,0.4792497456073761,0.050000000745058,0.2331732958555221,291.18359375,291.1499938964844,272.3800048828125,270.8783874511719,284.2291564941406,293.28985595703125,291.18389892578125,1.0,0.2689226269721985,0.9336949586868286,0.9336949586868286,1.0,1.0,-1.2059272527694702,0.5225874781608582,0.6833397746086121,0.2315955162048339,0.0,0.0,0.3608035445213318,54.33662796020508,42.0,6.611284255981445,-8464.267578125,210.9951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.796875,306.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.1873443573713302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712234854698181,0.2712280750274658,-4.585714577842737e-06,0.0,0.0001901306968647,0.0,0.0,11.998661994934082,0.0,0.0,0.0,0.3021605610847473,4.0,0.0,1.0
811140,293.29766845703125,297.1499938964844,293.1499938964844,0.0616717673838138,-1588.0567626953125,304.1649169921875,0.6736024022102356,0.1103927493095398,0.1012017056345939,293.3532409667969,297.1499938964844,293.1499938964844,0.0245560631155967,-1014.1792602539062,304.17218017578125,0.5645473599433899,0.0655719935894012,0.0645947381854057,293.219482421875,297.1499938964844,293.1499938964844,0.2304692417383194,-3468.600830078125,304.1595764160156,0.9554380178451538,0.3150906860828399,0.2211333960294723,293.2319641113281,297.1499938964844,293.1499938964844,0.2821111977100372,-5494.20361328125,304.20343017578125,0.9990000128746032,0.3949498236179352,0.3490245342254638,293.2050170898437,297.1499938964844,293.1499938964844,0.0136753786355257,-3573.122802734375,303.9787902832031,0.5041734576225281,0.050000000745058,0.2310670316219329,291.1953430175781,291.1499938964844,272.4166564941406,270.8954772949219,284.2589111328125,293.2871398925781,291.2015380859375,1.0,0.2475254982709884,0.9333757162094116,0.9333757162094116,1.0,1.0,-1.1606004238128662,0.5020334124565125,0.6585670709609985,0.2203964591026306,0.0,0.0,0.3543866574764251,42.45823287963867,45.0,39.2509994506836,-8241.96484375,172.5354461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601928710937,306.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.380859375,18000.0,0.0,0.0,0.1852110177278518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265789121389389,0.2657937109470367,-4.570939836412435e-06,0.0,0.0001879656483652,0.0,0.0,11.694480895996094,0.0,0.0,0.0,0.3009024858474731,4.0,0.0,1.0
811200,293.29766845703125,297.1499938964844,293.1499938964844,0.0616717673838138,-1588.0567626953125,304.1649169921875,0.6736024022102356,0.1103927493095398,0.1012017056345939,293.3532409667969,297.1499938964844,293.1499938964844,0.0245560631155967,-1014.1792602539062,304.17218017578125,0.5645473599433899,0.0655719935894012,0.0645947381854057,293.219482421875,297.1499938964844,293.1499938964844,0.2304692417383194,-3468.600830078125,304.1595764160156,0.9554380178451538,0.3150906860828399,0.2211333960294723,293.2319641113281,297.1499938964844,293.1499938964844,0.2821111977100372,-5494.20361328125,304.20343017578125,0.9990000128746032,0.3949498236179352,0.3490245342254638,293.2050170898437,297.1499938964844,293.1499938964844,0.0136753786355257,-3573.122802734375,303.9787902832031,0.5041734576225281,0.050000000745058,0.2310670316219329,291.1953430175781,291.1499938964844,272.4166564941406,270.8954772949219,284.2589111328125,293.2871398925781,291.2015380859375,1.0,0.2475254982709884,0.9333757162094116,0.9333757162094116,1.0,1.0,-1.1606004238128662,0.5020334124565125,0.6585670709609985,0.2203964591026306,0.0,0.0,0.3543866574764251,42.45823287963867,45.0,39.2509994506836,-8241.96484375,172.5354461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601928710937,306.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.380859375,18000.0,0.0,0.0,0.1852110177278518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265789121389389,0.2657937109470367,-4.570939836412435e-06,0.0,0.0001879656483652,0.0,0.0,11.694480895996094,0.0,0.0,0.0,0.3009024858474731,4.0,0.0,1.0
811260,293.2948608398437,297.1499938964844,293.1499938964844,0.0591656081378459,-1544.889404296875,304.1640625,0.6589886546134949,0.1072275266051292,0.0985073372721672,293.3520812988281,297.1499938964844,293.1499938964844,0.0211603045463562,-942.9039306640624,304.17041015625,0.5397595167160034,0.0606576167047023,0.0600940138101577,293.2187194824219,297.1499938964844,293.1499938964844,0.2289799004793167,-3450.9560546875,304.15869140625,0.9411541819572448,0.3134832680225372,0.2201358675956726,293.2098083496094,297.1499938964844,293.1499938964844,0.293027400970459,-5676.0478515625,304.167236328125,0.9990000128746032,0.3974631428718567,0.3618543744087219,293.2054748535156,297.1499938964844,293.1499938964844,0.0136587610468268,-3572.363525390625,303.9583740234375,0.4980068206787109,0.050000000745058,0.2315237373113632,291.207763671875,291.1499938964844,272.4533386230469,270.91229248046875,284.2705993652344,293.2833251953125,291.20068359375,1.0,0.2536493241786957,0.9332878589630128,0.9332878589630128,1.0,1.0,-1.1666502952575684,0.5048437118530273,0.661806583404541,0.2216608077287674,0.0,0.0,0.3439031839370727,44.972049713134766,48.0,-23.123031616210938,-8076.37890625,179.36630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,306.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5546875,18000.0,0.0,0.0,0.1826270967721939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540947794914245,0.2540993392467499,-4.542478563962504e-06,0.0,0.0001853432913776,0.0,0.0,11.058274269104004,0.0,0.0,0.0,0.2983914911746979,4.0,0.0,1.0
811320,293.2948608398437,297.1499938964844,293.1499938964844,0.0591656081378459,-1544.889404296875,304.1640625,0.6589886546134949,0.1072275266051292,0.0985073372721672,293.3520812988281,297.1499938964844,293.1499938964844,0.0211603045463562,-942.9039306640624,304.17041015625,0.5397595167160034,0.0606576167047023,0.0600940138101577,293.2187194824219,297.1499938964844,293.1499938964844,0.2289799004793167,-3450.9560546875,304.15869140625,0.9411541819572448,0.3134832680225372,0.2201358675956726,293.2098083496094,297.1499938964844,293.1499938964844,0.293027400970459,-5676.0478515625,304.167236328125,0.9990000128746032,0.3974631428718567,0.3618543744087219,293.2054748535156,297.1499938964844,293.1499938964844,0.0136587610468268,-3572.363525390625,303.9583740234375,0.4980068206787109,0.050000000745058,0.2315237373113632,291.207763671875,291.1499938964844,272.4533386230469,270.91229248046875,284.2705993652344,293.2833251953125,291.20068359375,1.0,0.2536493241786957,0.9332878589630128,0.9332878589630128,1.0,1.0,-1.1666502952575684,0.5048437118530273,0.661806583404541,0.2216608077287674,0.0,0.0,0.3439031839370727,44.972049713134766,48.0,-23.123031616210938,-8076.37890625,179.36630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,306.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5546875,18000.0,0.0,0.0,0.1826270967721939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540947794914245,0.2540993392467499,-4.542478563962504e-06,0.0,0.0001853432913776,0.0,0.0,11.058274269104004,0.0,0.0,0.0,0.2983914911746979,4.0,0.0,1.0
811380,293.2923583984375,297.1499938964844,293.1499938964844,0.056885153055191,-1506.5889892578125,304.1632080078125,0.6442777514457703,0.1040610820055008,0.0957618877291679,293.35113525390625,297.1499938964844,293.1499938964844,0.0181808173656463,-874.1221313476562,304.1685791015625,0.5147747993469238,0.0557289123535156,0.0555389411747455,293.2182006835937,297.1499938964844,293.1499938964844,0.2284115552902221,-3445.07666015625,304.1568298339844,0.925163745880127,0.3118516504764557,0.2190835773944854,293.2226257324219,297.1499938964844,293.1499938964844,0.305619478225708,-5877.91943359375,304.141357421875,0.9986314177513124,0.3934033811092376,0.3742328882217407,293.2065124511719,297.1499938964844,293.1499938964844,0.013711460866034,-3585.92333984375,303.93536376953125,0.4914785027503967,0.050000000745058,0.2320616692304611,291.16357421875,291.1499938964844,272.489990234375,270.9289245605469,284.2846069335937,293.2821655273437,291.1618957519531,1.0,0.2581039071083069,0.9332000613212584,0.9332000613212584,1.0,1.0,-1.1721428632736206,0.5072712898254395,0.6648716330528259,0.2231631278991699,0.0,0.0,0.3457095324993133,47.92358016967773,51.0,-34.098052978515625,-8093.3623046875,186.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,306.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.1800486892461776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544859051704407,0.2544904351234436,-4.531875674729236e-06,0.0,0.0001827265368774,0.0,0.0,11.052675247192385,0.0,0.0,0.0,0.2982455492019653,4.0,0.0,1.0
811440,293.2923583984375,297.1499938964844,293.1499938964844,0.056885153055191,-1506.5889892578125,304.1632080078125,0.6442777514457703,0.1040610820055008,0.0957618877291679,293.35113525390625,297.1499938964844,293.1499938964844,0.0181808173656463,-874.1221313476562,304.1685791015625,0.5147747993469238,0.0557289123535156,0.0555389411747455,293.2182006835937,297.1499938964844,293.1499938964844,0.2284115552902221,-3445.07666015625,304.1568298339844,0.925163745880127,0.3118516504764557,0.2190835773944854,293.2226257324219,297.1499938964844,293.1499938964844,0.305619478225708,-5877.91943359375,304.141357421875,0.9986314177513124,0.3934033811092376,0.3742328882217407,293.2065124511719,297.1499938964844,293.1499938964844,0.013711460866034,-3585.92333984375,303.93536376953125,0.4914785027503967,0.050000000745058,0.2320616692304611,291.16357421875,291.1499938964844,272.489990234375,270.9289245605469,284.2846069335937,293.2821655273437,291.1618957519531,1.0,0.2581039071083069,0.9332000613212584,0.9332000613212584,1.0,1.0,-1.1721428632736206,0.5072712898254395,0.6648716330528259,0.2231631278991699,0.0,0.0,0.3457095324993133,47.92358016967773,51.0,-34.098052978515625,-8093.3623046875,186.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,306.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.1800486892461776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544859051704407,0.2544904351234436,-4.531875674729236e-06,0.0,0.0001827265368774,0.0,0.0,11.052675247192385,0.0,0.0,0.0,0.2982455492019653,4.0,0.0,1.0
811500,293.29107666015625,297.1499938964844,293.1499938964844,0.0556395277380943,-1485.5113525390625,304.1630859375,0.6370721459388733,0.1025085374712944,0.0944189950823783,293.3506164550781,297.1499938964844,293.1499938964844,0.0167887303978204,-838.6301879882812,304.1677551269531,0.5029318928718567,0.0532883591949939,0.0532851256430149,293.2178955078125,297.1499938964844,293.1499938964844,0.2277471721172332,-3437.13330078125,304.15679931640625,0.9168585538864136,0.3110467195510864,0.2185692489147186,293.2308349609375,297.1499938964844,293.1499938964844,0.3034543693065643,-5842.94384765625,304.1468811035156,0.9918480515480042,0.3908651471138,0.3718341290950775,293.2071228027344,297.1499938964844,293.1499938964844,0.0137134781107306,-3587.491943359375,303.9237670898437,0.4880408942699432,0.050000000745058,0.2323651909828186,291.1617431640625,291.1499938964844,272.5083312988281,270.9371643066406,284.29559326171875,293.2827453613281,291.1629333496094,1.0,0.2593032419681549,0.9331561326980592,0.9331561326980592,1.0,1.0,-1.1646876335144043,0.5038952827453613,0.660792350769043,0.2213313728570938,0.0,0.0,0.345186322927475,49.4407958984375,51.0,-12.513827323913574,-8068.62109375,187.61622619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635803222656,306.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.1789571940898895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545888125896454,0.2545933425426483,-4.53213942819275e-06,0.0,0.0001816188014345,0.0,0.0,11.05823802947998,0.0,0.0,0.0,0.2982491552829742,4.0,0.0,1.0
