time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2898864746094,297.1499938964844,293.1499938964844,0.0543468594551086,-1463.6361083984375,304.1630554199219,0.6302750110626221,0.1009587794542312,0.0930850133299827,293.35009765625,297.1499938964844,293.1499938964844,0.0154736712574958,-802.7229614257812,304.1669006347656,0.4917456805706024,0.0508476942777633,0.0510377883911132,293.2176818847656,297.1499938964844,293.1499938964844,0.2269134521484375,-3426.99072265625,304.1570739746094,0.9092164635658264,0.3102288544178009,0.2180513590574264,293.235595703125,297.1499938964844,293.1499938964844,0.301358014345169,-5809.31396484375,304.1512145996094,0.9850401878356934,0.3889029622077942,0.3697956502437591,293.2078857421875,297.1499938964844,293.1499938964844,0.0137028722092509,-3586.547607421875,303.91192626953125,0.4847480058670044,0.050000000745058,0.2326652854681015,291.1693725585937,291.1499938964844,272.52667236328125,270.9454040527344,284.30633544921875,293.283203125,291.1708679199219,1.0,0.2605433166027069,0.9329532980918884,0.9329532980918884,1.0,1.0,-1.1576802730560305,0.5007210969924927,0.6569591760635376,0.2196023762226104,0.0,0.0,0.3431408405303955,50.945987701416016,54.0,2.582682609558105,-8022.93505859375,188.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74468994140625,306.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.583984375,18000.0,0.0,0.0,0.1779379397630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533543407917022,0.2533588707447052,-4.530945716396673e-06,0.0,0.0001805843785405,0.0,0.0,10.996106147766112,0.0,0.0,0.0,0.2980018258094787,4.0,0.0,1.0
811620,293.2875671386719,297.1499938964844,293.1499938964844,0.0518264658749103,-1421.4405517578125,304.16290283203125,0.6173260807991028,0.0978842601180076,0.0904314368963241,293.3504943847656,297.1499938964844,293.1499938964844,0.0142554715275764,-768.9335327148438,304.10455322265625,0.4784936308860779,0.050000000745058,0.0491860285401344,293.2173767089844,297.1499938964844,293.1499938964844,0.225443497300148,-3409.30517578125,304.1571350097656,0.8961206674575806,0.3085726797580719,0.2169943749904632,293.2396545410156,297.1499938964844,293.1499938964844,0.298421561717987,-5762.919921875,304.15557861328125,0.9718714952468872,0.385900616645813,0.3668389916419983,293.209716796875,297.1499938964844,293.1499938964844,0.0136920511722564,-3587.254150390625,303.88690185546875,0.4784381985664367,0.050000000745058,0.2332502752542495,291.1744079589844,291.1499938964844,272.5633239746094,270.9618225097656,284.326416015625,293.2839660644531,291.1739807128906,1.0,0.2634904980659485,0.9325475692749025,0.9325475692749025,1.0,1.0,-1.148154616355896,0.4963990747928619,0.6517555117607117,0.2172687798738479,0.0,0.0,0.3393375873565674,53.93841552734375,57.0,0.6759200096130371,-7923.02490234375,191.24807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103576660156,306.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.175973579287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495264708995819,0.2495310008525848,-4.5222227527119685e-06,0.0,0.0001785908243618,0.0,0.0,10.792791366577148,0.0,0.0,0.0,0.29720139503479,4.0,0.0,1.0
811680,293.2875671386719,297.1499938964844,293.1499938964844,0.0518264658749103,-1421.4405517578125,304.16290283203125,0.6173260807991028,0.0978842601180076,0.0904314368963241,293.3504943847656,297.1499938964844,293.1499938964844,0.0142554715275764,-768.9335327148438,304.10455322265625,0.4784936308860779,0.050000000745058,0.0491860285401344,293.2173767089844,297.1499938964844,293.1499938964844,0.225443497300148,-3409.30517578125,304.1571350097656,0.8961206674575806,0.3085726797580719,0.2169943749904632,293.2396545410156,297.1499938964844,293.1499938964844,0.298421561717987,-5762.919921875,304.15557861328125,0.9718714952468872,0.385900616645813,0.3668389916419983,293.209716796875,297.1499938964844,293.1499938964844,0.0136920511722564,-3587.254150390625,303.88690185546875,0.4784381985664367,0.050000000745058,0.2332502752542495,291.1744079589844,291.1499938964844,272.5633239746094,270.9618225097656,284.326416015625,293.2839660644531,291.1739807128906,1.0,0.2634904980659485,0.9325475692749025,0.9325475692749025,1.0,1.0,-1.148154616355896,0.4963990747928619,0.6517555117607117,0.2172687798738479,0.0,0.0,0.3393375873565674,53.93841552734375,57.0,0.6759200096130371,-7923.02490234375,191.24807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103576660156,306.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.175973579287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495264708995819,0.2495310008525848,-4.5222227527119685e-06,0.0,0.0001785908243618,0.0,0.0,10.792791366577148,0.0,0.0,0.0,0.29720139503479,4.0,0.0,1.0
811740,293.2852478027344,297.1499938964844,293.1499938964844,0.049374796450138,-1380.84912109375,304.1626892089844,0.6039115190505981,0.0948724523186683,0.087825022637844,293.35693359375,297.1499938964844,293.1499938964844,0.0140591533854603,-765.1860961914062,304.013427734375,0.4720643162727356,0.050000000745058,0.0492934063076972,293.21710205078125,297.1499938964844,293.1499938964844,0.2241255342960357,-3393.56787109375,304.1569519042969,0.8843424320220947,0.3069207966327667,0.2159331738948822,293.2406311035156,297.1499938964844,293.1499938964844,0.2962523400783539,-5729.2529296875,304.1573181152344,0.9588976502418518,0.3834271430969238,0.3645427227020263,293.2117919921875,297.1499938964844,293.1499938964844,0.0136872297152876,-3589.623046875,303.8603515625,0.4720650613307953,0.050000000745058,0.2338274866342544,291.1706237792969,291.1499938964844,272.6000061035156,270.9782409667969,284.3469543457031,293.287109375,291.1703796386719,1.0,0.2666967511177063,0.932141900062561,0.932141900062561,1.0,1.0,-1.1418174505233765,0.4935028553009033,0.6483145952224731,0.2157670110464096,0.0,0.0,0.3368640542030334,56.93476104736328,60.0,-2.584523200988769,-7851.5009765625,195.0732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67724609375,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.1741288900375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469660341739654,0.2469705492258072,-4.514195552474121e-06,0.0,0.0001767186913639,0.0,0.0,10.652670860290527,0.0,0.0,0.0,0.2966192662715912,4.0,0.0,1.0
811800,293.2852478027344,297.1499938964844,293.1499938964844,0.049374796450138,-1380.84912109375,304.1626892089844,0.6039115190505981,0.0948724523186683,0.087825022637844,293.35693359375,297.1499938964844,293.1499938964844,0.0140591533854603,-765.1860961914062,304.013427734375,0.4720643162727356,0.050000000745058,0.0492934063076972,293.21710205078125,297.1499938964844,293.1499938964844,0.2241255342960357,-3393.56787109375,304.1569519042969,0.8843424320220947,0.3069207966327667,0.2159331738948822,293.2406311035156,297.1499938964844,293.1499938964844,0.2962523400783539,-5729.2529296875,304.1573181152344,0.9588976502418518,0.3834271430969238,0.3645427227020263,293.2117919921875,297.1499938964844,293.1499938964844,0.0136872297152876,-3589.623046875,303.8603515625,0.4720650613307953,0.050000000745058,0.2338274866342544,291.1706237792969,291.1499938964844,272.6000061035156,270.9782409667969,284.3469543457031,293.287109375,291.1703796386719,1.0,0.2666967511177063,0.932141900062561,0.932141900062561,1.0,1.0,-1.1418174505233765,0.4935028553009033,0.6483145952224731,0.2157670110464096,0.0,0.0,0.3368640542030334,56.93476104736328,60.0,-2.584523200988769,-7851.5009765625,195.0732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67724609375,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.1741288900375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469660341739654,0.2469705492258072,-4.514195552474121e-06,0.0,0.0001767186913639,0.0,0.0,10.652670860290527,0.0,0.0,0.0,0.2966192662715912,4.0,0.0,1.0
811860,293.2828369140625,297.1499938964844,293.1499938964844,0.0469527654349803,-1341.0281982421875,304.1625061035156,0.5902571678161621,0.0919328704476356,0.0852827951312065,293.3675231933594,297.1499938964844,293.1499938964844,0.0138434302061796,-760.8839721679688,303.9098815917969,0.4652290642261505,0.050000000745058,0.0494151525199413,293.2168273925781,297.1499938964844,293.1499938964844,0.222778633236885,-3377.41162109375,304.1568908691406,0.8734647035598755,0.3052789568901062,0.2148792147636413,293.24053955078125,297.1499938964844,293.1499938964844,0.2942308783531189,-5698.0625,304.1582336425781,0.9460108280181884,0.3811474442481994,0.3624869585037231,293.2140808105469,297.1499938964844,293.1499938964844,0.0136759709566831,-3590.9873046875,303.8324890136719,0.4652290344238281,0.050000000745058,0.2344041913747787,291.1689758300781,291.1499938964844,272.6366577148437,270.99468994140625,284.3685913085937,293.2924194335937,291.1687927246094,1.0,0.269893616437912,0.9318849444389344,0.9318849444389344,1.0,1.0,-1.135871648788452,0.4907845258712768,0.6450871825218201,0.2143836021423339,0.0,0.0,0.3344477415084839,59.934566497802734,63.0,-2.2929978370666504,-7784.23193359375,198.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6403503417969,306.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.1724620461463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244684413075447,0.2446889281272888,-4.507805442699464e-06,0.0,0.0001750270457705,0.0,0.0,10.530112266540527,0.0,0.0,0.0,0.2961138784885406,4.0,0.0,1.0
811920,293.2828369140625,297.1499938964844,293.1499938964844,0.0469527654349803,-1341.0281982421875,304.1625061035156,0.5902571678161621,0.0919328704476356,0.0852827951312065,293.3675231933594,297.1499938964844,293.1499938964844,0.0138434302061796,-760.8839721679688,303.9098815917969,0.4652290642261505,0.050000000745058,0.0494151525199413,293.2168273925781,297.1499938964844,293.1499938964844,0.222778633236885,-3377.41162109375,304.1568908691406,0.8734647035598755,0.3052789568901062,0.2148792147636413,293.24053955078125,297.1499938964844,293.1499938964844,0.2942308783531189,-5698.0625,304.1582336425781,0.9460108280181884,0.3811474442481994,0.3624869585037231,293.2140808105469,297.1499938964844,293.1499938964844,0.0136759709566831,-3590.9873046875,303.8324890136719,0.4652290344238281,0.050000000745058,0.2344041913747787,291.1689758300781,291.1499938964844,272.6366577148437,270.99468994140625,284.3685913085937,293.2924194335937,291.1687927246094,1.0,0.269893616437912,0.9318849444389344,0.9318849444389344,1.0,1.0,-1.135871648788452,0.4907845258712768,0.6450871825218201,0.2143836021423339,0.0,0.0,0.3344477415084839,59.934566497802734,63.0,-2.2929978370666504,-7784.23193359375,198.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6403503417969,306.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.1724620461463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244684413075447,0.2446889281272888,-4.507805442699464e-06,0.0,0.0001750270457705,0.0,0.0,10.530112266540527,0.0,0.0,0.0,0.2961138784885406,4.0,0.0,1.0
811980,293.2803649902344,297.1499938964844,293.1499938964844,0.0445759557187557,-1302.19384765625,304.16229248046875,0.5766679048538208,0.0890672132372856,0.0828064829111099,293.38043212890625,297.1499938964844,293.1499938964844,0.0136087965220212,-755.9851684570312,303.7969665527344,0.4580129384994507,0.050000000745058,0.0495366193354129,293.2165222167969,297.1499938964844,293.1499938964844,0.221433624625206,-3361.24560546875,304.1568298339844,0.8634268641471863,0.3036452233791351,0.2138310223817825,293.24005126953125,297.1499938964844,293.1499938964844,0.2922787070274353,-5668.03466796875,304.1587219238281,0.9334144592285156,0.3789542615413666,0.360528290271759,293.21661376953125,297.1499938964844,293.1499938964844,0.0136604467406868,-3591.809326171875,303.8033142089844,0.4580129384994507,0.050000000745058,0.2349804043769836,291.167724609375,291.1499938964844,272.67333984375,271.0112609863281,284.3912353515625,293.2995300292969,291.1676330566406,1.0,0.2730594575405121,0.9316280484199524,0.9316280484199524,1.0,1.0,-1.1301276683807373,0.4881542325019836,0.6419734358787537,0.2130649238824844,0.0,0.0,0.3321784436702728,62.93511962890625,66.0,-1.5823317766189575,-7719.212890625,202.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601806640625,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.126953125,18000.0,0.0,0.0,0.1709649562835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425469011068344,0.2425514161586761,-4.501936928136274e-06,0.0,0.0001735077094053,0.0,0.0,10.416046142578123,0.0,0.0,0.0,0.2956458032131195,4.0,0.0,1.0
812040,293.2803649902344,297.1499938964844,293.1499938964844,0.0445759557187557,-1302.19384765625,304.16229248046875,0.5766679048538208,0.0890672132372856,0.0828064829111099,293.38043212890625,297.1499938964844,293.1499938964844,0.0136087965220212,-755.9851684570312,303.7969665527344,0.4580129384994507,0.050000000745058,0.0495366193354129,293.2165222167969,297.1499938964844,293.1499938964844,0.221433624625206,-3361.24560546875,304.1568298339844,0.8634268641471863,0.3036452233791351,0.2138310223817825,293.24005126953125,297.1499938964844,293.1499938964844,0.2922787070274353,-5668.03466796875,304.1587219238281,0.9334144592285156,0.3789542615413666,0.360528290271759,293.21661376953125,297.1499938964844,293.1499938964844,0.0136604467406868,-3591.809326171875,303.8033142089844,0.4580129384994507,0.050000000745058,0.2349804043769836,291.167724609375,291.1499938964844,272.67333984375,271.0112609863281,284.3912353515625,293.2995300292969,291.1676330566406,1.0,0.2730594575405121,0.9316280484199524,0.9316280484199524,1.0,1.0,-1.1301276683807373,0.4881542325019836,0.6419734358787537,0.2130649238824844,0.0,0.0,0.3321784436702728,62.93511962890625,66.0,-1.5823317766189575,-7719.212890625,202.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601806640625,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.126953125,18000.0,0.0,0.0,0.1709649562835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425469011068344,0.2425514161586761,-4.501936928136274e-06,0.0,0.0001735077094053,0.0,0.0,10.416046142578123,0.0,0.0,0.0,0.2956458032131195,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0434053614735603,-1283.1317138671875,304.16217041015625,0.5699516534805298,0.0876623019576072,0.081593357026577,293.387451171875,297.1499938964844,293.1499938964844,0.0134859951213002,-753.3314819335938,303.73760986328125,0.4546213448047638,0.050000000745058,0.0495973154902458,293.2164001464844,297.1499938964844,293.1499938964844,0.2207573056221008,-3353.100830078125,304.1568298339844,0.8587012887001038,0.3028309941291809,0.2133088260889053,293.2397155761719,297.1499938964844,293.1499938964844,0.2913126051425934,-5653.1826171875,304.1589050292969,0.9273194670677184,0.3778789639472961,0.3595718145370483,293.2179260253906,297.1499938964844,293.1499938964844,0.0136508354917168,-3591.958984375,303.7882080078125,0.4546213448047638,0.050000000745058,0.2352683246135711,291.1674499511719,291.1499938964844,272.6916809082031,271.01959228515625,284.4029235839844,293.3036804199219,291.1674194335937,1.0,0.2746289074420929,0.9314996004104614,0.9314996004104614,1.0,1.0,-1.1273151636123655,0.4868647754192352,0.6404504179954529,0.2124255299568176,0.0,0.0,0.3310418426990509,64.43547058105469,66.0,-1.053028225898743,-7687.20703125,204.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,305.9749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.947265625,18000.0,0.0,0.0,0.1702743619680404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415020167827606,0.2415065169334411,-4.49914432465448e-06,0.0,0.0001728068309603,0.0,0.0,10.360624313354492,0.0,0.0,0.0,0.2954187393188476,4.0,0.0,1.0
812160,293.27789306640625,297.1499938964844,293.1499938964844,0.0422450676560401,-1264.2645263671875,304.1620788574219,0.5633076429367065,0.0862667635083198,0.0803936347365379,293.39471435546875,297.1499938964844,293.1499938964844,0.0133599182590842,-750.547119140625,303.67645263671875,0.4513883590698242,0.050000000745058,0.0496579967439174,293.2162475585937,297.1499938964844,293.1499938964844,0.2200794517993927,-3344.928466796875,304.15679931640625,0.8541578054428101,0.3020173013210296,0.2127874344587326,293.2393798828125,297.1499938964844,293.1499938964844,0.29035085439682,-5638.3974609375,304.1590270996094,0.9214143753051758,0.3768119513988495,0.3586250841617584,293.2192687988281,297.1499938964844,293.1499938964844,0.013640159741044,-3591.962890625,303.7727966308594,0.4513883590698242,0.050000000745058,0.2355561554431915,291.1673583984375,291.1499938964844,272.7099914550781,271.0279846191406,284.4148254394531,293.3082275390625,291.1673583984375,1.0,0.2761880755424499,0.9313614964485168,0.9313614964485168,1.0,1.0,-1.1245312690734863,0.4855871498584747,0.638944149017334,0.2117963880300521,0.0,0.0,0.3298940062522888,65.93587493896484,69.0,-0.5759354829788208,-7655.28564453125,206.84133911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5636901855469,305.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1696174442768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404531687498092,0.2404576539993286,-4.496381279750494e-06,0.0,0.000172140149516,0.0,0.0,10.30518913269043,0.0,0.0,0.0,0.2951920926570892,4.0,0.0,1.0
812220,293.2759704589844,297.1499938964844,293.1499938964844,0.03989864513278,-1226.130126953125,304.1619567871094,0.5501372814178467,0.0834219232201576,0.0779709890484809,293.410400390625,297.1499938964844,293.1499938964844,0.0130959013476967,-744.516845703125,303.5475769042969,0.4453664720058441,0.050000000745058,0.0497793443500995,293.2160339355469,297.1499938964844,293.1499938964844,0.2187120169401168,-3328.413818359375,304.1568298339844,0.8455649018287659,0.3003818392753601,0.2117413729429245,293.2386779785156,297.1499938964844,293.1499938964844,0.2884269654750824,-5608.8037109375,304.1592102050781,0.9103489518165588,0.3746868669986725,0.3567453622817993,293.2220764160156,297.1499938964844,293.1499938964844,0.0136156268417835,-3591.5322265625,303.7410583496094,0.4453664720058441,0.050000000745058,0.2361317873001098,291.16766357421875,291.1499938964844,272.7466735839844,271.044921875,284.4395446777344,293.3187561035156,291.167724609375,1.0,0.2792657911777496,0.9310852885246276,0.9310852885246276,1.0,1.0,-1.118948221206665,0.483021080493927,0.6359272003173828,0.2105496823787689,0.0,0.0,0.3275270164012909,68.93692779541016,57.0,0.4194450080394745,-7591.3046875,210.7322540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,305.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1683897227048874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383206784725189,0.2383251637220382,-4.490856554184575e-06,0.0,0.0001708941563265,0.0,0.0,10.19302463531494,0.0,0.0,0.0,0.2947342693805694,4.0,0.0,1.0
812280,293.2759704589844,297.1499938964844,293.1499938964844,0.03989864513278,-1226.130126953125,304.1619567871094,0.5501372814178467,0.0834219232201576,0.0779709890484809,293.410400390625,297.1499938964844,293.1499938964844,0.0130959013476967,-744.516845703125,303.5475769042969,0.4453664720058441,0.050000000745058,0.0497793443500995,293.2160339355469,297.1499938964844,293.1499938964844,0.2187120169401168,-3328.413818359375,304.1568298339844,0.8455649018287659,0.3003818392753601,0.2117413729429245,293.2386779785156,297.1499938964844,293.1499938964844,0.2884269654750824,-5608.8037109375,304.1592102050781,0.9103489518165588,0.3746868669986725,0.3567453622817993,293.2220764160156,297.1499938964844,293.1499938964844,0.0136156268417835,-3591.5322265625,303.7410583496094,0.4453664720058441,0.050000000745058,0.2361317873001098,291.16766357421875,291.1499938964844,272.7466735839844,271.044921875,284.4395446777344,293.3187561035156,291.167724609375,1.0,0.2792657911777496,0.9310852885246276,0.9310852885246276,1.0,1.0,-1.118948221206665,0.483021080493927,0.6359272003173828,0.2105496823787689,0.0,0.0,0.3275270164012909,68.93692779541016,57.0,0.4194450080394745,-7591.3046875,210.7322540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,305.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1683897227048874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383206784725189,0.2383251637220382,-4.490856554184575e-06,0.0,0.0001708941563265,0.0,0.0,10.19302463531494,0.0,0.0,0.0,0.2947342693805694,4.0,0.0,1.0
812340,293.2735595703125,297.1499938964844,293.1499938964844,0.0370520241558551,-1179.624267578125,304.1627197265625,0.5661085844039917,0.0807119458913803,0.0750460177659988,293.4266357421875,297.1499938964844,293.1499938964844,0.0125743523240089,-729.2413330078125,303.4127502441406,0.4703775942325592,0.050000000745058,0.0493247918784618,293.2153015136719,297.1499938964844,293.1499938964844,0.2167680412530899,-3304.6171875,304.15777587890625,0.8740029335021973,0.2988584339618683,0.2103151082992553,293.2375183105469,297.1499938964844,293.1499938964844,0.2858751118183136,-5569.04638671875,304.160400390625,0.9462284445762634,0.3726736903190613,0.3543583452701568,293.22442626953125,297.1499938964844,293.1499938964844,0.0133183347061276,-3548.31201171875,303.7102966308594,0.4703775942325592,0.050000000745058,0.2339755743741989,291.1736145019531,291.1499938964844,272.7833251953125,271.06219482421875,284.4671936035156,293.3305969238281,291.1747131347656,1.0,0.2623142898082733,0.9308090806007384,0.9308090806007384,1.0,1.0,-1.1077289581298828,0.4779003858566284,0.6298285722732544,0.2079998254776001,0.0,0.0,0.3241148889064789,57.28362274169922,45.0,9.001938819885254,-7506.36572265625,185.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,305.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7578125,18000.0,0.0,0.0,0.1672205775976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356683164834976,0.2356728017330169,-4.484847977437312e-06,0.0,0.0001697076368145,0.0,0.0,10.055984497070312,0.0,0.0,0.0,0.2941768169403076,4.0,0.0,1.0
812400,293.2735595703125,297.1499938964844,293.1499938964844,0.0370520241558551,-1179.624267578125,304.1627197265625,0.5661085844039917,0.0807119458913803,0.0750460177659988,293.4266357421875,297.1499938964844,293.1499938964844,0.0125743523240089,-729.2413330078125,303.4127502441406,0.4703775942325592,0.050000000745058,0.0493247918784618,293.2153015136719,297.1499938964844,293.1499938964844,0.2167680412530899,-3304.6171875,304.15777587890625,0.8740029335021973,0.2988584339618683,0.2103151082992553,293.2375183105469,297.1499938964844,293.1499938964844,0.2858751118183136,-5569.04638671875,304.160400390625,0.9462284445762634,0.3726736903190613,0.3543583452701568,293.22442626953125,297.1499938964844,293.1499938964844,0.0133183347061276,-3548.31201171875,303.7102966308594,0.4703775942325592,0.050000000745058,0.2339755743741989,291.1736145019531,291.1499938964844,272.7833251953125,271.06219482421875,284.4671936035156,293.3305969238281,291.1747131347656,1.0,0.2623142898082733,0.9308090806007384,0.9308090806007384,1.0,1.0,-1.1077289581298828,0.4779003858566284,0.6298285722732544,0.2079998254776001,0.0,0.0,0.3241148889064789,57.28362274169922,45.0,9.001938819885254,-7506.36572265625,185.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,305.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7578125,18000.0,0.0,0.0,0.1672205775976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356683164834976,0.2356728017330169,-4.484847977437312e-06,0.0,0.0001697076368145,0.0,0.0,10.055984497070312,0.0,0.0,0.0,0.2941768169403076,4.0,0.0,1.0
812460,293.270263671875,297.1499938964844,293.1499938964844,0.0344327129423618,-1136.484375,304.1628112792969,0.5901646614074707,0.0782482773065567,0.0723403021693229,293.4423217773437,297.1499938964844,293.1499938964844,0.0120684821158647,-713.6912841796875,303.27398681640625,0.4950211942195892,0.050000000745058,0.0488587878644466,293.2139892578125,297.1499938964844,293.1499938964844,0.2149212509393692,-3282.057861328125,304.15826416015625,0.9160255789756776,0.297467827796936,0.2089851349592209,293.2358703613281,297.1499938964844,293.1499938964844,0.2834097445011139,-5530.751953125,304.1610107421875,0.988668978214264,0.3707905113697052,0.3520955741405487,293.2259521484375,297.1499938964844,293.1499938964844,0.0130251888185739,-3504.5849609375,303.6808166503906,0.4950211942195892,0.050000000745058,0.2317650467157364,291.1809387207031,291.1499938964844,272.82000732421875,271.0798034667969,284.49542236328125,293.34295654296875,291.1814270019531,1.0,0.2450321018695831,0.9305773973464966,0.9305773973464966,1.0,1.0,-1.0969562530517578,0.4729664325714111,0.6239898204803467,0.2056255042552948,0.0,0.0,0.31943279504776,45.34878540039063,33.0,8.321884155273438,-7404.7265625,159.53347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,305.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09375,18000.0,0.0,0.0,0.1659729927778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316558957099914,0.2316603809595108,-4.47582851847983e-06,0.0,0.0001684414892224,0.0,0.0,9.850058555603027,0.0,0.0,0.0,0.2933533489704132,4.0,0.0,1.0
812520,293.270263671875,297.1499938964844,293.1499938964844,0.0344327129423618,-1136.484375,304.1628112792969,0.5901646614074707,0.0782482773065567,0.0723403021693229,293.4423217773437,297.1499938964844,293.1499938964844,0.0120684821158647,-713.6912841796875,303.27398681640625,0.4950211942195892,0.050000000745058,0.0488587878644466,293.2139892578125,297.1499938964844,293.1499938964844,0.2149212509393692,-3282.057861328125,304.15826416015625,0.9160255789756776,0.297467827796936,0.2089851349592209,293.2358703613281,297.1499938964844,293.1499938964844,0.2834097445011139,-5530.751953125,304.1610107421875,0.988668978214264,0.3707905113697052,0.3520955741405487,293.2259521484375,297.1499938964844,293.1499938964844,0.0130251888185739,-3504.5849609375,303.6808166503906,0.4950211942195892,0.050000000745058,0.2317650467157364,291.1809387207031,291.1499938964844,272.82000732421875,271.0798034667969,284.49542236328125,293.34295654296875,291.1814270019531,1.0,0.2450321018695831,0.9305773973464966,0.9305773973464966,1.0,1.0,-1.0969562530517578,0.4729664325714111,0.6239898204803467,0.2056255042552948,0.0,0.0,0.31943279504776,45.34878540039063,33.0,8.321884155273438,-7404.7265625,159.53347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,305.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09375,18000.0,0.0,0.0,0.1659729927778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316558957099914,0.2316603809595108,-4.47582851847983e-06,0.0,0.0001684414892224,0.0,0.0,9.850058555603027,0.0,0.0,0.0,0.2933533489704132,4.0,0.0,1.0
812580,293.26617431640625,297.1499938964844,293.1499938964844,0.0319458693265914,-1094.4534912109375,304.1627197265625,0.6220467686653137,0.076030284166336,0.0698752552270889,293.4568176269531,297.1499938964844,293.1499938964844,0.0115690324455499,-696.9295043945312,303.13525390625,0.5285488963127136,0.050000000745058,0.0484209991991519,293.2121887207031,297.1499938964844,293.1499938964844,0.2126254588365554,-3253.4248046875,304.159423828125,0.9767749905586244,0.2962124049663543,0.2077661752700805,293.20489501953125,297.1499938964844,293.1499938964844,0.2405133098363876,-4833.8017578125,304.2320251464844,0.9990000128746032,0.3747083246707916,0.3069222271442413,293.2264099121094,297.1499938964844,293.1499938964844,0.0127227809280157,-3455.44775390625,303.65478515625,0.5285488963127136,0.050000000745058,0.2296883761882782,291.2144775390625,291.1499938964844,272.8566589355469,271.0978088378906,284.5544128417969,293.3678283691406,291.2271728515625,1.0,0.2200822681188583,0.93034565448761,0.93034565448761,1.0,1.0,-1.0353009700775146,0.4448300898075104,0.5904709100723267,0.1923203468322754,0.0,0.0,0.309797465801239,33.51665496826172,51.0,80.87847900390625,-7149.16796875,122.00324249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,305.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.353515625,18000.0,0.0,0.0,0.1644234955310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259537279605865,0.2259581983089447,-4.465022357180715e-06,0.0,0.0001668689510552,0.0,0.0,9.56405258178711,0.0,0.0,0.0,0.2921817004680633,4.0,0.0,1.0
812640,293.26617431640625,297.1499938964844,293.1499938964844,0.0319458693265914,-1094.4534912109375,304.1627197265625,0.6220467686653137,0.076030284166336,0.0698752552270889,293.4568176269531,297.1499938964844,293.1499938964844,0.0115690324455499,-696.9295043945312,303.13525390625,0.5285488963127136,0.050000000745058,0.0484209991991519,293.2121887207031,297.1499938964844,293.1499938964844,0.2126254588365554,-3253.4248046875,304.159423828125,0.9767749905586244,0.2962124049663543,0.2077661752700805,293.20489501953125,297.1499938964844,293.1499938964844,0.2405133098363876,-4833.8017578125,304.2320251464844,0.9990000128746032,0.3747083246707916,0.3069222271442413,293.2264099121094,297.1499938964844,293.1499938964844,0.0127227809280157,-3455.44775390625,303.65478515625,0.5285488963127136,0.050000000745058,0.2296883761882782,291.2144775390625,291.1499938964844,272.8566589355469,271.0978088378906,284.5544128417969,293.3678283691406,291.2271728515625,1.0,0.2200822681188583,0.93034565448761,0.93034565448761,1.0,1.0,-1.0353009700775146,0.4448300898075104,0.5904709100723267,0.1923203468322754,0.0,0.0,0.309797465801239,33.51665496826172,51.0,80.87847900390625,-7149.16796875,122.00324249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,305.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.353515625,18000.0,0.0,0.0,0.1644234955310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259537279605865,0.2259581983089447,-4.465022357180715e-06,0.0,0.0001668689510552,0.0,0.0,9.56405258178711,0.0,0.0,0.0,0.2921817004680633,4.0,0.0,1.0
812700,293.2652893066406,297.1499938964844,293.1499938964844,0.0311117209494113,-1080.034912109375,304.1618957519531,0.5915088653564453,0.0747360736131668,0.0690940916538238,293.46484375,297.1499938964844,293.1499938964844,0.0115023665130138,-695.2867431640625,303.0633850097656,0.5037886500358582,0.050000000745058,0.0487179569900035,293.2124328613281,297.1499938964844,293.1499938964844,0.2117526531219482,-3242.572021484375,304.15924072265625,0.932009756565094,0.2953764796257019,0.2074808329343795,293.1930236816406,297.1499938964844,293.1499938964844,0.2785429954528808,-5460.54833984375,304.1479797363281,0.9990000128746032,0.3763980269432068,0.3498000502586365,293.2272033691406,297.1499938964844,293.1499938964844,0.0127842798829078,-3465.026611328125,303.6405029296875,0.5037886500358582,0.050000000745058,0.231097012758255,291.248291015625,291.1499938964844,272.875,271.10699462890625,284.5453796386719,293.3776550292969,291.239990234375,1.0,0.2422331422567367,0.9302297830581664,0.9302297830581664,1.0,1.0,-1.0874851942062378,0.4686693549156189,0.6188157796859741,0.2034270912408828,0.0,0.0,0.2994221448898315,41.659793853759766,51.0,0.8953438401222229,-7150.02392578125,150.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,305.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.83984375,18000.0,0.0,0.0,0.1633548289537429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217623233795166,0.2176276892423629,-4.452108896657592e-06,0.0,0.0001657843822613,0.0,0.0,9.15676212310791,0.0,0.0,0.0,0.2906209826469421,4.0,0.0,1.0
812760,293.2643127441406,297.1499938964844,293.1499938964844,0.0307002384215593,-1074.28125,304.1604919433594,0.5612160563468933,0.0734651237726211,0.0682688727974891,293.4725952148437,297.1499938964844,293.1499938964844,0.0115613555535674,-700.440673828125,302.98065185546875,0.4839149713516235,0.050000000745058,0.0490651689469814,293.2124328613281,297.1499938964844,293.1499938964844,0.2129270881414413,-3258.762939453125,304.1554260253906,0.8916099667549133,0.2945828437805176,0.2071684598922729,293.20953369140625,297.1499938964844,293.1499938964844,0.2859629988670349,-5579.71875,304.1359558105469,0.9717313051223756,0.3726085424423218,0.3552522361278534,293.22808837890625,297.1499938964844,293.1499938964844,0.0130016924813389,-3508.722900390625,303.6209411621094,0.4839149713516235,0.050000000745058,0.232744038105011,291.1663513183594,291.1499938964844,272.8933410644531,271.1163330078125,284.5495300292969,293.3753356933594,291.1479187011719,1.0,0.2546197175979614,0.9301453232765198,0.9301453232765198,1.0,1.0,-1.0950666666030884,0.4719393849372864,0.623127281665802,0.2056024670600891,0.0,0.0,0.3061932325363159,50.55949401855469,54.0,-105.3573226928711,-7140.490234375,168.71446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665588378906,305.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.1622675508260727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157684862613678,0.2157729268074035,-4.436904873728054e-06,0.0,0.0001646809250814,0.0,0.0,9.042684555053713,0.0,0.0,0.0,0.2902029156684875,4.0,0.0,1.0
812820,293.2622985839844,297.1499938964844,293.1499938964844,0.0284796468913555,-1042.19189453125,304.1607971191406,0.54482102394104,0.0709770545363426,0.0661419555544853,293.4879455566406,297.1499938964844,293.1499938964844,0.0113117266446352,-693.380859375,302.8249206542969,0.4769652485847473,0.050000000745058,0.0492008663713932,293.2124328613281,297.1499938964844,293.1499938964844,0.2116974145174026,-3243.693115234375,304.1558837890625,0.878125011920929,0.2930028140544891,0.2061706930398941,293.22637939453125,297.1499938964844,293.1499938964844,0.2813486456871032,-5503.8564453125,304.1483459472656,0.9537516832351683,0.3676489591598511,0.3500258922576904,293.2306823730469,297.1499938964844,293.1499938964844,0.0129848578944802,-3509.46142578125,303.58612060546875,0.4769652485847473,0.050000000745058,0.2333877235651016,291.15301513671875,291.1499938964844,272.92999267578125,271.1353759765625,284.5768737792969,293.3853759765625,291.1585388183594,1.0,0.2568758130073547,0.9299762845039368,0.9299762845039368,1.0,1.0,-1.086011528968811,0.467731237411499,0.618280291557312,0.2037946432828903,0.0,0.0,0.3093433082103729,53.88689422607422,57.0,4.716434001922607,-7233.48486328125,172.24514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,305.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.810546875,18000.0,0.0,0.0,0.1605044454336166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228666990995407,0.2228711545467376,-4.44713714387035e-06,0.0,0.000162891607033,0.0,0.0,9.38603973388672,0.0,0.0,0.0,0.2913585603237152,4.0,0.0,1.0
812880,293.2622985839844,297.1499938964844,293.1499938964844,0.0284796468913555,-1042.19189453125,304.1607971191406,0.54482102394104,0.0709770545363426,0.0661419555544853,293.4879455566406,297.1499938964844,293.1499938964844,0.0113117266446352,-693.380859375,302.8249206542969,0.4769652485847473,0.050000000745058,0.0492008663713932,293.2124328613281,297.1499938964844,293.1499938964844,0.2116974145174026,-3243.693115234375,304.1558837890625,0.878125011920929,0.2930028140544891,0.2061706930398941,293.22637939453125,297.1499938964844,293.1499938964844,0.2813486456871032,-5503.8564453125,304.1483459472656,0.9537516832351683,0.3676489591598511,0.3500258922576904,293.2306823730469,297.1499938964844,293.1499938964844,0.0129848578944802,-3509.46142578125,303.58612060546875,0.4769652485847473,0.050000000745058,0.2333877235651016,291.15301513671875,291.1499938964844,272.92999267578125,271.1353759765625,284.5768737792969,293.3853759765625,291.1585388183594,1.0,0.2568758130073547,0.9299762845039368,0.9299762845039368,1.0,1.0,-1.086011528968811,0.467731237411499,0.618280291557312,0.2037946432828903,0.0,0.0,0.3093433082103729,53.88689422607422,57.0,4.716434001922607,-7233.48486328125,172.24514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,305.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.810546875,18000.0,0.0,0.0,0.1605044454336166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228666990995407,0.2228711545467376,-4.44713714387035e-06,0.0,0.000162891607033,0.0,0.0,9.38603973388672,0.0,0.0,0.0,0.2913585603237152,4.0,0.0,1.0
812940,293.2599792480469,297.1499938964844,293.1499938964844,0.0269423015415668,-1007.96240234375,304.1597595214844,0.5304776430130005,0.0686037614941597,0.0640998855233192,293.5030212402344,297.1499938964844,293.1499938964844,0.0110396677628159,-684.978759765625,302.6674194335937,0.4704378545284271,0.050000000745058,0.0493238605558872,293.21246337890625,297.1499938964844,293.1499938964844,0.2101968973875045,-3225.19580078125,304.1563415527344,0.8668240904808044,0.2914129197597503,0.2051550149917602,293.2319030761719,297.1499938964844,293.1499938964844,0.2782072424888611,-5453.13671875,304.1539306640625,0.9387608170509338,0.3645789325237274,0.3469372987747192,293.233642578125,297.1499938964844,293.1499938964844,0.0129403164610266,-3505.0146484375,303.5506286621094,0.4704378545284271,0.050000000745058,0.2339711636304855,291.1664428710937,291.1499938964844,272.9666748046875,271.1550598144531,284.6066589355469,293.40106201171875,291.1659851074219,1.0,0.2602038085460663,0.9298073053359984,0.9298073053359984,1.0,1.0,-1.079481601715088,0.4646566212177276,0.6148250102996826,0.2026025354862213,0.0,0.0,0.305586040019989,56.92563629150391,60.0,2.077385187149048,-7141.35595703125,175.92416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495300292969,305.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.1590917259454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190650254487991,0.2190694808959961,-4.442968929652125e-06,0.0,0.0001614578795852,0.0,0.0,9.2042875289917,0.0,0.0,0.0,0.2907235324382782,4.0,0.0,1.0
813000,293.2599792480469,297.1499938964844,293.1499938964844,0.0269423015415668,-1007.96240234375,304.1597595214844,0.5304776430130005,0.0686037614941597,0.0640998855233192,293.5030212402344,297.1499938964844,293.1499938964844,0.0110396677628159,-684.978759765625,302.6674194335937,0.4704378545284271,0.050000000745058,0.0493238605558872,293.21246337890625,297.1499938964844,293.1499938964844,0.2101968973875045,-3225.19580078125,304.1563415527344,0.8668240904808044,0.2914129197597503,0.2051550149917602,293.2319030761719,297.1499938964844,293.1499938964844,0.2782072424888611,-5453.13671875,304.1539306640625,0.9387608170509338,0.3645789325237274,0.3469372987747192,293.233642578125,297.1499938964844,293.1499938964844,0.0129403164610266,-3505.0146484375,303.5506286621094,0.4704378545284271,0.050000000745058,0.2339711636304855,291.1664428710937,291.1499938964844,272.9666748046875,271.1550598144531,284.6066589355469,293.40106201171875,291.1659851074219,1.0,0.2602038085460663,0.9298073053359984,0.9298073053359984,1.0,1.0,-1.079481601715088,0.4646566212177276,0.6148250102996826,0.2026025354862213,0.0,0.0,0.305586040019989,56.92563629150391,60.0,2.077385187149048,-7141.35595703125,175.92416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495300292969,305.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.1590917259454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190650254487991,0.2190694808959961,-4.442968929652125e-06,0.0,0.0001614578795852,0.0,0.0,9.2042875289917,0.0,0.0,0.0,0.2907235324382782,4.0,0.0,1.0
813060,293.2574157714844,297.1499938964844,293.1499938964844,0.0252460595220327,-977.0368041992188,304.1593322753906,0.5176007151603699,0.0663352608680725,0.0621527284383773,293.51776123046875,297.1499938964844,293.1499938964844,0.0107755744829773,-676.6815795898438,302.5046691894531,0.4634689390659332,0.050000000745058,0.0494449473917484,293.21246337890625,297.1499938964844,293.1499938964844,0.2088308036327362,-3208.44921875,304.1565246582031,0.8566057682037354,0.2898332178592682,0.2041436731815338,293.23345947265625,297.1499938964844,293.1499938964844,0.27595254778862,-5417.279296875,304.1563415527344,0.925222396850586,0.3621823489665985,0.3446884453296661,293.236572265625,297.1499938964844,293.1499938964844,0.0129016693681478,-3502.091796875,303.513671875,0.4634689390659332,0.050000000745058,0.2345455437898636,291.1695556640625,291.1499938964844,273.0033264160156,271.1754150390625,284.6376647949219,293.4193725585937,291.1702575683594,1.0,0.2635406851768493,0.9295464754104614,0.9295464754104614,1.0,1.0,-1.074065923690796,0.4620767533779144,0.6119892001152039,0.2016850709915161,0.0,0.0,0.302897959947586,59.93082427978516,63.0,6.481020927429199,-7083.36865234375,179.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,305.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1577061265707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217096135020256,0.2171005755662918,-4.437970801518532e-06,0.0,0.000160051669809,0.0,0.0,9.104954719543455,0.0,0.0,0.0,0.2903101146221161,4.0,0.0,1.0
813120,293.2574157714844,297.1499938964844,293.1499938964844,0.0252460595220327,-977.0368041992188,304.1593322753906,0.5176007151603699,0.0663352608680725,0.0621527284383773,293.51776123046875,297.1499938964844,293.1499938964844,0.0107755744829773,-676.6815795898438,302.5046691894531,0.4634689390659332,0.050000000745058,0.0494449473917484,293.21246337890625,297.1499938964844,293.1499938964844,0.2088308036327362,-3208.44921875,304.1565246582031,0.8566057682037354,0.2898332178592682,0.2041436731815338,293.23345947265625,297.1499938964844,293.1499938964844,0.27595254778862,-5417.279296875,304.1563415527344,0.925222396850586,0.3621823489665985,0.3446884453296661,293.236572265625,297.1499938964844,293.1499938964844,0.0129016693681478,-3502.091796875,303.513671875,0.4634689390659332,0.050000000745058,0.2345455437898636,291.1695556640625,291.1499938964844,273.0033264160156,271.1754150390625,284.6376647949219,293.4193725585937,291.1702575683594,1.0,0.2635406851768493,0.9295464754104614,0.9295464754104614,1.0,1.0,-1.074065923690796,0.4620767533779144,0.6119892001152039,0.2016850709915161,0.0,0.0,0.302897959947586,59.93082427978516,63.0,6.481020927429199,-7083.36865234375,179.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,305.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1577061265707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217096135020256,0.2171005755662918,-4.437970801518532e-06,0.0,0.000160051669809,0.0,0.0,9.104954719543455,0.0,0.0,0.0,0.2903101146221161,4.0,0.0,1.0
813180,293.25469970703125,297.1499938964844,293.1499938964844,0.0237034391611814,-947.5875854492188,304.1587829589844,0.5061020255088806,0.0641668662428855,0.0602956749498844,293.5321350097656,297.1499938964844,293.1499938964844,0.0105132665485143,-668.134521484375,302.33795166015625,0.4563919007778168,0.050000000745058,0.0495656207203865,293.2124328613281,297.1499938964844,293.1499938964844,0.2074807435274124,-3191.904052734375,304.1565856933594,0.84723961353302,0.2882589101791382,0.2031362801790237,293.2336730957031,297.1499938964844,293.1499938964844,0.2739614844322204,-5385.90869140625,304.15753173828125,0.9129491448402404,0.3600281476974487,0.3427401483058929,293.23944091796875,297.1499938964844,293.1499938964844,0.0128617649897933,-3499.044921875,303.4759521484375,0.4563919007778168,0.050000000745058,0.235117956995964,291.1728515625,291.1499938964844,273.0400085449219,271.1965026855469,284.66961669921875,293.4396057128906,291.1729431152344,1.0,0.2668578624725342,0.9292856454849244,0.9292856454849244,1.0,1.0,-1.069121241569519,0.4597081840038299,0.6094130873680115,0.2008834481239318,0.0,0.0,0.2995736002922058,62.93192672729492,51.0,3.844639539718628,-7013.5927734375,183.8101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51544189453125,305.6968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.1563767790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143534123897552,0.214357852935791,-4.431919933267636e-06,0.0,0.0001587025471962,0.0,0.0,8.968955993652344,0.0,0.0,0.0,0.2897683382034302,4.0,0.0,1.0
813240,293.25469970703125,297.1499938964844,293.1499938964844,0.0237034391611814,-947.5875854492188,304.1587829589844,0.5061020255088806,0.0641668662428855,0.0602956749498844,293.5321350097656,297.1499938964844,293.1499938964844,0.0105132665485143,-668.134521484375,302.33795166015625,0.4563919007778168,0.050000000745058,0.0495656207203865,293.2124328613281,297.1499938964844,293.1499938964844,0.2074807435274124,-3191.904052734375,304.1565856933594,0.84723961353302,0.2882589101791382,0.2031362801790237,293.2336730957031,297.1499938964844,293.1499938964844,0.2739614844322204,-5385.90869140625,304.15753173828125,0.9129491448402404,0.3600281476974487,0.3427401483058929,293.23944091796875,297.1499938964844,293.1499938964844,0.0128617649897933,-3499.044921875,303.4759521484375,0.4563919007778168,0.050000000745058,0.235117956995964,291.1728515625,291.1499938964844,273.0400085449219,271.1965026855469,284.66961669921875,293.4396057128906,291.1729431152344,1.0,0.2668578624725342,0.9292856454849244,0.9292856454849244,1.0,1.0,-1.069121241569519,0.4597081840038299,0.6094130873680115,0.2008834481239318,0.0,0.0,0.2995736002922058,62.93192672729492,51.0,3.844639539718628,-7013.5927734375,183.8101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51544189453125,305.6968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.1563767790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143534123897552,0.214357852935791,-4.431919933267636e-06,0.0,0.0001587025471962,0.0,0.0,8.968955993652344,0.0,0.0,0.0,0.2897683382034302,4.0,0.0,1.0
