time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2530212402344,297.1499938964844,293.1499938964844,0.0227819941937923,-929.4091186523438,304.15887451171875,0.5129887461662292,0.0631661787629127,0.0591457188129425,293.5390319824219,297.1499938964844,293.1499938964844,0.0102958725765347,-659.9733276367188,302.2536926269531,0.4694664776325226,0.050000000745058,0.0493415221571922,293.21221923828125,297.1499938964844,293.1499938964844,0.2065648436546325,-3180.580810546875,304.1570739746094,0.8616640567779541,0.2875092923641205,0.2024333178997039,293.2333984375,297.1499938964844,293.1499938964844,0.2727499902248382,-5366.748046875,304.1583557128906,0.9314228296279908,0.3590219616889953,0.3415411412715912,293.2406311035156,297.1499938964844,293.1499938964844,0.0127207227051258,-3477.609375,303.45751953125,0.4694664776325226,0.050000000745058,0.2340549379587173,291.1741943359375,291.1499938964844,273.0583190917969,271.20733642578125,284.6874084472656,293.4503173828125,291.1749572753906,1.0,0.2577597796916961,0.9291552305221558,0.9291552305221558,1.0,1.0,-1.063915133476257,0.457265555858612,0.6066495776176453,0.1999234557151794,0.0,0.0,0.2978375256061554,57.19817733764648,51.0,6.4287943840026855,-6972.9248046875,171.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092468261719,305.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0234375,18000.0,0.0,0.0,0.1557144969701767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130113095045089,0.2130157351493835,-4.428779902809765e-06,0.0,0.0001580304233357,0.0,0.0,8.902298927307129,0.0,0.0,0.0,0.2894983887672424,4.0,0.0,1.0
813360,293.2510070800781,297.1499938964844,293.1499938964844,0.0219312272965908,-912.1504516601562,304.1587829589844,0.5222128629684448,0.0622571296989917,0.058069247752428,293.5455627441406,297.1499938964844,293.1499938964844,0.0100799901410937,-651.5993041992188,302.1696472167969,0.4815970063209533,0.050000000745058,0.0491106510162353,293.2117614746094,297.1499938964844,293.1499938964844,0.205623984336853,-3168.9150390625,304.157470703125,0.8794706463813782,0.2868077754974365,0.2017586976289749,293.2328491210937,297.1499938964844,293.1499938964844,0.2715027630329132,-5347.00244140625,304.1590881347656,0.9531383514404296,0.3580715954303741,0.340390682220459,293.2415771484375,297.1499938964844,293.1499938964844,0.012576132081449,-3455.028564453125,303.43975830078125,0.4815970063209533,0.050000000745058,0.2329597771167755,291.1788024902344,291.1499938964844,273.07666015625,271.2184143066406,284.70526123046875,293.461181640625,291.17999267578125,1.0,0.2492321282625198,0.929060161113739,0.929060161113739,1.0,1.0,-1.058841109275818,0.4548884034156799,0.6039527058601379,0.1989863812923431,0.0,0.0,0.2954665124416351,51.29449081420898,39.0,10.123230934143066,-6927.91162109375,159.7639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50537109375,305.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3671875,18000.0,0.0,0.0,0.1550388485193252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113594710826873,0.2113638967275619,-4.4254425120016094e-06,0.0,0.0001573447225382,0.0,0.0,8.821489334106445,0.0,0.0,0.0,0.2891737818717956,4.0,0.0,1.0
813420,293.2464294433594,297.1499938964844,293.1499938964844,0.0204421319067478,-880.8284301757812,304.1583251953125,0.5502552390098572,0.0606268122792243,0.0561067536473274,293.5577087402344,297.1499938964844,293.1499938964844,0.0096652507781982,-635.0172729492188,302.0005187988281,0.5090188384056091,0.050000000745058,0.0486440546810627,293.2105712890625,297.1499938964844,293.1499938964844,0.2038691043853759,-3147.23095703125,304.15789794921875,0.9302613735198976,0.2854865789413452,0.2004768699407577,293.2313537597656,297.1499938964844,293.1499938964844,0.2690534293651581,-5308.2568359375,304.16015625,0.9989226460456848,0.3562756180763244,0.3380663692951202,293.2427673339844,297.1499938964844,293.1499938964844,0.0122963227331638,-3410.76513671875,303.4054260253906,0.5090188384056091,0.050000000745058,0.2307464480400085,291.1859741210937,291.1499938964844,273.11334228515625,271.2411804199219,284.740966796875,293.4829406738281,291.1864013671875,1.0,0.2310468554496765,0.9288700819015504,0.9288700819015504,1.0,1.0,-1.0489460229873655,0.4502443969249725,0.5987015962600708,0.1971930563449859,0.0,0.0,0.2901141345500946,39.3685302734375,27.0,8.07717514038086,-6826.0185546875,135.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,305.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.560546875,18000.0,0.0,0.0,0.1535893380641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071876972913742,0.2071921229362487,-4.416735464474186e-06,0.0,0.0001558736548759,0.0,0.0,8.617880821228027,0.0,0.0,0.0,0.288367211818695,4.0,0.0,1.0
813480,293.2464294433594,297.1499938964844,293.1499938964844,0.0204421319067478,-880.8284301757812,304.1583251953125,0.5502552390098572,0.0606268122792243,0.0561067536473274,293.5577087402344,297.1499938964844,293.1499938964844,0.0096652507781982,-635.0172729492188,302.0005187988281,0.5090188384056091,0.050000000745058,0.0486440546810627,293.2105712890625,297.1499938964844,293.1499938964844,0.2038691043853759,-3147.23095703125,304.15789794921875,0.9302613735198976,0.2854865789413452,0.2004768699407577,293.2313537597656,297.1499938964844,293.1499938964844,0.2690534293651581,-5308.2568359375,304.16015625,0.9989226460456848,0.3562756180763244,0.3380663692951202,293.2427673339844,297.1499938964844,293.1499938964844,0.0122963227331638,-3410.76513671875,303.4054260253906,0.5090188384056091,0.050000000745058,0.2307464480400085,291.1859741210937,291.1499938964844,273.11334228515625,271.2411804199219,284.740966796875,293.4829406738281,291.1864013671875,1.0,0.2310468554496765,0.9288700819015504,0.9288700819015504,1.0,1.0,-1.0489460229873655,0.4502443969249725,0.5987015962600708,0.1971930563449859,0.0,0.0,0.2901141345500946,39.3685302734375,27.0,8.07717514038086,-6826.0185546875,135.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,305.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.560546875,18000.0,0.0,0.0,0.1535893380641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071876972913742,0.2071921229362487,-4.416735464474186e-06,0.0,0.0001558736548759,0.0,0.0,8.617880821228027,0.0,0.0,0.0,0.288367211818695,4.0,0.0,1.0
813540,293.241455078125,297.1499938964844,293.1499938964844,0.0190698895603418,-849.4354248046875,304.1578674316406,0.5933859348297119,0.059197150170803,0.0544157810509204,293.568115234375,297.1499938964844,293.1499938964844,0.0092469537630677,-616.1612548828125,301.8426208496094,0.5535375475883484,0.050000000745058,0.0482150390744209,293.2089233398437,297.1499938964844,293.1499938964844,0.201116606593132,-3112.025390625,304.15997314453125,0.9970738291740416,0.2842893302440643,0.1993251889944076,293.1754150390625,297.1499938964844,293.1499938964844,0.2078758031129837,-4297.52978515625,304.2590026855469,0.9990000128746032,0.365325927734375,0.2731040120124817,293.2423095703125,297.1499938964844,293.1499938964844,0.0119826411828398,-3353.6611328125,303.3787536621094,0.5535375475883484,0.050000000745058,0.2287113815546035,291.2516174316406,291.1499938964844,273.1499938964844,271.2649230957031,284.83062744140625,293.515380859375,291.2687072753906,1.0,0.2021956592798233,0.9286799430847168,0.9286799430847168,1.0,1.0,-0.9646289944648744,0.411209225654602,0.5534197688102722,0.1813282668590545,0.0,0.0,0.2740039527416229,27.573963165283203,45.0,118.09738159179688,-6479.79345703125,96.18535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.890625,18000.0,0.0,0.0,0.1516695618629455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989300996065139,0.1989344954490661,-4.404946139402455e-06,0.0,0.0001539253280498,0.0,0.0,8.228921890258789,0.0,0.0,0.0,0.2868219017982483,4.0,0.0,1.0
813600,293.241455078125,297.1499938964844,293.1499938964844,0.0190698895603418,-849.4354248046875,304.1578674316406,0.5933859348297119,0.059197150170803,0.0544157810509204,293.568115234375,297.1499938964844,293.1499938964844,0.0092469537630677,-616.1612548828125,301.8426208496094,0.5535375475883484,0.050000000745058,0.0482150390744209,293.2089233398437,297.1499938964844,293.1499938964844,0.201116606593132,-3112.025390625,304.15997314453125,0.9970738291740416,0.2842893302440643,0.1993251889944076,293.1754150390625,297.1499938964844,293.1499938964844,0.2078758031129837,-4297.52978515625,304.2590026855469,0.9990000128746032,0.365325927734375,0.2731040120124817,293.2423095703125,297.1499938964844,293.1499938964844,0.0119826411828398,-3353.6611328125,303.3787536621094,0.5535375475883484,0.050000000745058,0.2287113815546035,291.2516174316406,291.1499938964844,273.1499938964844,271.2649230957031,284.83062744140625,293.515380859375,291.2687072753906,1.0,0.2021956592798233,0.9286799430847168,0.9286799430847168,1.0,1.0,-0.9646289944648744,0.411209225654602,0.5534197688102722,0.1813282668590545,0.0,0.0,0.2740039527416229,27.573963165283203,45.0,118.09738159179688,-6479.79345703125,96.18535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.890625,18000.0,0.0,0.0,0.1516695618629455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989300996065139,0.1989344954490661,-4.404946139402455e-06,0.0,0.0001539253280498,0.0,0.0,8.228921890258789,0.0,0.0,0.0,0.2868219017982483,4.0,0.0,1.0
813660,293.240234375,297.1499938964844,293.1499938964844,0.0184402465820312,-836.4972534179688,304.15625,0.522083580493927,0.0571183785796165,0.0531988330185413,293.5794372558594,297.1499938964844,293.1499938964844,0.0092001808807253,-617.8318481445312,301.6529541015625,0.4960189759731293,0.050000000745058,0.0488419011235237,293.2098999023437,297.1499938964844,293.1499938964844,0.201830118894577,-3123.074951171875,304.1549987792969,0.9012435078620912,0.2825901806354522,0.1986373364925384,293.1794128417969,297.1499938964844,293.1499938964844,0.2772813141345978,-5453.54443359375,304.1123352050781,0.9871253967285156,0.3642432391643524,0.3479886651039123,293.2431640625,297.1499938964844,293.1499938964844,0.0122539335861802,-3411.564697265625,303.3392944335937,0.4960189759731293,0.050000000745058,0.2316849529743194,291.1786193847656,291.1499938964844,273.1866760253906,271.2892761230469,284.79461669921875,293.5240783691406,291.1463623046875,1.0,0.2422049641609192,0.9289510250091552,0.9289510250091552,1.0,1.0,-1.0565143823623655,0.4536124169826507,0.6029019951820374,0.1990476846694946,0.0,0.0,0.2690070271492004,44.47306442260742,48.0,-172.06378173828125,-6481.86962890625,146.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548767089844,305.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.21484375,18000.0,0.0,0.0,0.1488153785467147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860586106777191,0.1860629767179489,-4.371709565020865e-06,0.0,0.0001510286820121,0.0,0.0,7.606946468353271,0.0,0.0,0.0,0.2844732701778412,4.0,0.0,1.0
813720,293.240234375,297.1499938964844,293.1499938964844,0.0184402465820312,-836.4972534179688,304.15625,0.522083580493927,0.0571183785796165,0.0531988330185413,293.5794372558594,297.1499938964844,293.1499938964844,0.0092001808807253,-617.8318481445312,301.6529541015625,0.4960189759731293,0.050000000745058,0.0488419011235237,293.2098999023437,297.1499938964844,293.1499938964844,0.201830118894577,-3123.074951171875,304.1549987792969,0.9012435078620912,0.2825901806354522,0.1986373364925384,293.1794128417969,297.1499938964844,293.1499938964844,0.2772813141345978,-5453.54443359375,304.1123352050781,0.9871253967285156,0.3642432391643524,0.3479886651039123,293.2431640625,297.1499938964844,293.1499938964844,0.0122539335861802,-3411.564697265625,303.3392944335937,0.4960189759731293,0.050000000745058,0.2316849529743194,291.1786193847656,291.1499938964844,273.1866760253906,271.2892761230469,284.79461669921875,293.5240783691406,291.1463623046875,1.0,0.2422049641609192,0.9289510250091552,0.9289510250091552,1.0,1.0,-1.0565143823623655,0.4536124169826507,0.6029019951820374,0.1990476846694946,0.0,0.0,0.2690070271492004,44.47306442260742,48.0,-172.06378173828125,-6481.86962890625,146.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548767089844,305.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.21484375,18000.0,0.0,0.0,0.1488153785467147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860586106777191,0.1860629767179489,-4.371709565020865e-06,0.0,0.0001510286820121,0.0,0.0,7.606946468353271,0.0,0.0,0.0,0.2844732701778412,4.0,0.0,1.0
813780,293.23614501953125,297.1499938964844,293.1499938964844,0.0176828410476446,-819.1522216796875,304.1554870605469,0.5081062316894531,0.0556664392352104,0.0519567131996154,293.5899353027344,297.1499938964844,293.1499938964844,0.0090100616216659,-611.1402587890625,301.4639587402344,0.4882765412330627,0.050000000745058,0.0489815548062324,293.209228515625,297.1499938964844,293.1499938964844,0.2013725638389587,-3117.919677734375,304.15447998046875,0.8854806423187256,0.2812086045742035,0.1977745741605758,293.21502685546875,297.1499938964844,293.1499938964844,0.2708452343940735,-5345.5771484375,304.1356811523437,0.9657163619995116,0.3562028706073761,0.3395590186119079,293.2450561523437,297.1499938964844,293.1499938964844,0.0122712412849068,-3420.63623046875,303.2981872558594,0.4882765412330627,0.050000000745058,0.2323473989963531,291.1238708496094,291.1499938964844,273.22332763671875,271.3139343261719,284.82672119140625,293.5405578613281,291.1338195800781,1.0,0.2443689405918121,0.929222047328949,0.929222047328949,1.0,1.0,-1.0448342561721802,0.448206216096878,0.5966280102729797,0.1967931687831878,0.0,0.0,0.2808593213558197,47.874977111816406,51.0,-4.533945560455322,-6693.37841796875,149.8251190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686706542969,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.998046875,18000.0,0.0,0.0,0.1465789079666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199214830994606,0.1992192268371582,-4.387059107102687e-06,0.0,0.0001487589615862,0.0,0.0,8.209219932556152,0.0,0.0,0.0,0.2865450978279114,4.0,0.0,1.0
813840,293.23614501953125,297.1499938964844,293.1499938964844,0.0176828410476446,-819.1522216796875,304.1554870605469,0.5081062316894531,0.0556664392352104,0.0519567131996154,293.5899353027344,297.1499938964844,293.1499938964844,0.0090100616216659,-611.1402587890625,301.4639587402344,0.4882765412330627,0.050000000745058,0.0489815548062324,293.209228515625,297.1499938964844,293.1499938964844,0.2013725638389587,-3117.919677734375,304.15447998046875,0.8854806423187256,0.2812086045742035,0.1977745741605758,293.21502685546875,297.1499938964844,293.1499938964844,0.2708452343940735,-5345.5771484375,304.1356811523437,0.9657163619995116,0.3562028706073761,0.3395590186119079,293.2450561523437,297.1499938964844,293.1499938964844,0.0122712412849068,-3420.63623046875,303.2981872558594,0.4882765412330627,0.050000000745058,0.2323473989963531,291.1238708496094,291.1499938964844,273.22332763671875,271.3139343261719,284.82672119140625,293.5405578613281,291.1338195800781,1.0,0.2443689405918121,0.929222047328949,0.929222047328949,1.0,1.0,-1.0448342561721802,0.448206216096878,0.5966280102729797,0.1967931687831878,0.0,0.0,0.2808593213558197,47.874977111816406,51.0,-4.533945560455322,-6693.37841796875,149.8251190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686706542969,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.998046875,18000.0,0.0,0.0,0.1465789079666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199214830994606,0.1992192268371582,-4.387059107102687e-06,0.0,0.0001487589615862,0.0,0.0,8.209219932556152,0.0,0.0,0.0,0.2865450978279114,4.0,0.0,1.0
813900,293.2345886230469,297.1499938964844,293.1499938964844,0.0172196831554174,-807.4915161132812,304.15533447265625,0.5021952390670776,0.054883062839508,0.0513249300420284,293.5954895019531,297.1499938964844,293.1499938964844,0.008878487162292,-605.1378173828125,301.3791198730469,0.4850219786167145,0.050000000745058,0.0490439422428607,293.209228515625,297.1499938964844,293.1499938964844,0.2003142535686493,-3104.34228515625,304.15557861328125,0.8788566589355469,0.2804585099220276,0.1973097920417785,293.2226867675781,297.1499938964844,293.1499938964844,0.2679589986801147,-5297.43408203125,304.1434631347656,0.956661343574524,0.3538717925548553,0.337009072303772,293.24627685546875,297.1499938964844,293.1499938964844,0.0122241051867604,-3412.1494140625,303.2804870605469,0.4850219786167145,0.050000000745058,0.2326433360576629,291.1540832519531,291.1499938964844,273.2416687011719,271.32635498046875,284.8421325683594,293.5491943359375,291.15704345703125,1.0,0.2460986077785492,0.9293575882911682,0.9293575882911682,1.0,1.0,-1.0408868789672852,0.4463833570480346,0.5945034623146057,0.1960304081439972,0.0,0.0,0.277399331331253,49.409122467041016,51.0,14.956296920776367,-6641.59619140625,151.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401672363281,305.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1458550095558166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973715126514434,0.1973758935928344,-4.390640242490917e-06,0.0,0.000148024293594,0.0,0.0,8.134427070617676,0.0,0.0,0.0,0.2863493859767914,4.0,0.0,1.0
813960,293.233154296875,297.1499938964844,293.1499938964844,0.0168018471449613,-797.1099243164062,304.1551208496094,0.4965872466564178,0.0540900081396102,0.0506738536059856,293.6011657714844,297.1499938964844,293.1499938964844,0.0087615810334682,-600.2246704101562,301.2875061035156,0.4818865358829498,0.050000000745058,0.0491050966084003,293.20928955078125,297.1499938964844,293.1499938964844,0.1996665745973587,-3096.306884765625,304.1557312011719,0.8726301193237305,0.2796958088874817,0.1968280524015426,293.2270812988281,297.1499938964844,293.1499938964844,0.266228973865509,-5268.8935546875,304.14776611328125,0.9482958912849426,0.3520830869674682,0.3351380228996277,293.2475280761719,297.1499938964844,293.1499938964844,0.0122025227174162,-3410.1103515625,303.2606811523437,0.4818865358829498,0.050000000745058,0.2329334318637848,291.15789794921875,291.1499938964844,273.260009765625,271.3388671875,284.85723876953125,293.5578918457031,291.1573791503906,1.0,0.2478587329387664,0.929056704044342,0.929056704044342,1.0,1.0,-1.0377026796340942,0.4449024796485901,0.5928001403808594,0.1953986436128616,0.0,0.0,0.2764036655426025,50.92091751098633,54.0,6.988848686218262,-6596.90771484375,153.3054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.1451538801193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957753300666809,0.1957797259092331,-4.388647084851982e-06,0.0,0.0001473127340432,0.0,0.0,8.060643196105957,0.0,0.0,0.0,0.2861084938049316,4.0,0.0,1.0
814020,293.23052978515625,297.1499938964844,293.1499938964844,0.0159911382943391,-776.35791015625,304.1547546386719,0.4859049022197723,0.0525198504328727,0.0493710301816463,293.6129150390625,297.1499938964844,293.1499938964844,0.0085302488878369,-590.2449951171875,301.0993957519531,0.4756687581539154,0.050000000745058,0.0492261350154876,293.20947265625,297.1499938964844,293.1499938964844,0.1983598321676254,-3080.070068359375,304.156005859375,0.8611157536506653,0.2781622409820556,0.195851594209671,293.23095703125,297.1499938964844,293.1499938964844,0.2636582851409912,-5226.87890625,304.1527099609375,0.9329177141189576,0.3493381440639496,0.3324427604675293,293.2500915527344,297.1499938964844,293.1499938964844,0.0121588530018925,-3405.9111328125,303.22003173828125,0.4756687581539154,0.050000000745058,0.2335075885057449,291.1612243652344,291.1499938964844,273.2966613769531,271.3640441894531,284.8866882324219,293.5755310058594,291.162353515625,1.0,0.251423716545105,0.9284550547599792,0.9284550547599792,1.0,1.0,-1.032565951347351,0.4425199925899505,0.5900459885597229,0.1943468451499939,0.0,0.0,0.2748730778694153,53.926025390625,57.0,10.553094863891602,-6549.82275390625,157.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,305.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.1438705325126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947613209486007,0.1947657018899917,-4.385780357551994e-06,0.0,0.0001460102939745,0.0,0.0,8.011032104492188,0.0,0.0,0.0,0.2858977019786834,4.0,0.0,1.0
814080,293.23052978515625,297.1499938964844,293.1499938964844,0.0159911382943391,-776.35791015625,304.1547546386719,0.4859049022197723,0.0525198504328727,0.0493710301816463,293.6129150390625,297.1499938964844,293.1499938964844,0.0085302488878369,-590.2449951171875,301.0993957519531,0.4756687581539154,0.050000000745058,0.0492261350154876,293.20947265625,297.1499938964844,293.1499938964844,0.1983598321676254,-3080.070068359375,304.156005859375,0.8611157536506653,0.2781622409820556,0.195851594209671,293.23095703125,297.1499938964844,293.1499938964844,0.2636582851409912,-5226.87890625,304.1527099609375,0.9329177141189576,0.3493381440639496,0.3324427604675293,293.2500915527344,297.1499938964844,293.1499938964844,0.0121588530018925,-3405.9111328125,303.22003173828125,0.4756687581539154,0.050000000745058,0.2335075885057449,291.1612243652344,291.1499938964844,273.2966613769531,271.3640441894531,284.8866882324219,293.5755310058594,291.162353515625,1.0,0.251423716545105,0.9284550547599792,0.9284550547599792,1.0,1.0,-1.032565951347351,0.4425199925899505,0.5900459885597229,0.1943468451499939,0.0,0.0,0.2748730778694153,53.926025390625,57.0,10.553094863891602,-6549.82275390625,157.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,305.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.1438705325126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947613209486007,0.1947657018899917,-4.385780357551994e-06,0.0,0.0001460102939745,0.0,0.0,8.011032104492188,0.0,0.0,0.0,0.2858977019786834,4.0,0.0,1.0
814140,293.2279663085937,297.1499938964844,293.1499938964844,0.0152325062081217,-756.1284790039062,304.1544494628906,0.474900871515274,0.0509978234767913,0.0481055080890655,293.6250305175781,297.1499938964844,293.1499938964844,0.0082978103309869,-579.83251953125,300.90692138671875,0.4691894948482513,0.050000000745058,0.0493466928601264,293.2095947265625,297.1499938964844,293.1499938964844,0.1970241963863372,-3063.451416015625,304.1562194824219,0.8506540060043335,0.276626706123352,0.1948716789484024,293.23199462890625,297.1499938964844,293.1499938964844,0.2615485489368438,-5192.8212890625,304.1552734375,0.918969988822937,0.3470721542835235,0.3303480744361877,293.25262451171875,297.1499938964844,293.1499938964844,0.0121116833761334,-3401.0126953125,303.1788024902344,0.4691894948482513,0.050000000745058,0.2340794652700424,291.16705322265625,291.1499938964844,273.3333435058594,271.38946533203125,284.9156799316406,293.5938720703125,291.1672668457031,1.0,0.2549849152565002,0.9278533458709716,0.9278533458709716,1.0,1.0,-1.02818763256073,0.4405061900615692,0.5876814723014832,0.193398579955101,0.0,0.0,0.2721130549907684,56.92694091796875,60.0,6.5520734786987305,-6487.0771484375,161.25897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185852050781,305.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.82421875,18000.0,0.0,0.0,0.1427842676639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927654892206192,0.1927698701620102,-4.382128736324376e-06,0.0,0.0001449078845325,0.0,0.0,7.917142868041992,0.0,0.0,0.0,0.2855327725410461,4.0,0.0,1.0
814200,293.2279663085937,297.1499938964844,293.1499938964844,0.0152325062081217,-756.1284790039062,304.1544494628906,0.474900871515274,0.0509978234767913,0.0481055080890655,293.6250305175781,297.1499938964844,293.1499938964844,0.0082978103309869,-579.83251953125,300.90692138671875,0.4691894948482513,0.050000000745058,0.0493466928601264,293.2095947265625,297.1499938964844,293.1499938964844,0.1970241963863372,-3063.451416015625,304.1562194824219,0.8506540060043335,0.276626706123352,0.1948716789484024,293.23199462890625,297.1499938964844,293.1499938964844,0.2615485489368438,-5192.8212890625,304.1552734375,0.918969988822937,0.3470721542835235,0.3303480744361877,293.25262451171875,297.1499938964844,293.1499938964844,0.0121116833761334,-3401.0126953125,303.1788024902344,0.4691894948482513,0.050000000745058,0.2340794652700424,291.16705322265625,291.1499938964844,273.3333435058594,271.38946533203125,284.9156799316406,293.5938720703125,291.1672668457031,1.0,0.2549849152565002,0.9278533458709716,0.9278533458709716,1.0,1.0,-1.02818763256073,0.4405061900615692,0.5876814723014832,0.193398579955101,0.0,0.0,0.2721130549907684,56.92694091796875,60.0,6.5520734786987305,-6487.0771484375,161.25897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185852050781,305.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.82421875,18000.0,0.0,0.0,0.1427842676639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927654892206192,0.1927698701620102,-4.382128736324376e-06,0.0,0.0001449078845325,0.0,0.0,7.917142868041992,0.0,0.0,0.0,0.2855327725410461,4.0,0.0,1.0
814260,293.22686767578125,297.1499938964844,293.1499938964844,0.0145674832165241,-738.1641235351562,304.143798828125,0.4624039828777313,0.050000000745058,0.0470208339393138,293.63739013671875,297.1499938964844,293.1499938964844,0.0080681154504418,-569.3104858398438,300.7080993652344,0.4621421992778778,0.050000000745058,0.0494670383632183,293.209716796875,297.1499938964844,293.1499938964844,0.1957913190126419,-3048.20166015625,304.1561889648437,0.8410910367965698,0.2750940918922424,0.1938931941986084,293.2320556640625,297.1499938964844,293.1499938964844,0.2597436904907226,-5164.048828125,304.156494140625,0.906621754169464,0.3449847400188446,0.3284721672534942,293.2550964355469,297.1499938964844,293.1499938964844,0.012068847194314,-3397.36865234375,303.1363525390625,0.4621421992778778,0.050000000745058,0.2346503287553787,291.1667785644531,291.1499938964844,273.3699951171875,271.4151306152344,284.9353332519531,293.5978698730469,291.1664733886719,1.0,0.2585329115390777,0.9276972413063048,0.9276972413063048,1.0,1.0,-1.0242890119552612,0.4387482106685638,0.585540771484375,0.1925080716609954,0.0,0.0,0.2698445618152618,59.92693328857422,48.0,0.203868418931961,-6432.759765625,165.4102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1418199241161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190977469086647,0.190981850028038,-4.378048288344871e-06,0.0,0.0001439291954739,0.0,0.0,7.831883907318115,0.0,0.0,0.0,0.2851916551589966,4.0,0.0,1.0
814320,293.22686767578125,297.1499938964844,293.1499938964844,0.0145674832165241,-738.1641235351562,304.143798828125,0.4624039828777313,0.050000000745058,0.0470208339393138,293.63739013671875,297.1499938964844,293.1499938964844,0.0080681154504418,-569.3104858398438,300.7080993652344,0.4621421992778778,0.050000000745058,0.0494670383632183,293.209716796875,297.1499938964844,293.1499938964844,0.1957913190126419,-3048.20166015625,304.1561889648437,0.8410910367965698,0.2750940918922424,0.1938931941986084,293.2320556640625,297.1499938964844,293.1499938964844,0.2597436904907226,-5164.048828125,304.156494140625,0.906621754169464,0.3449847400188446,0.3284721672534942,293.2550964355469,297.1499938964844,293.1499938964844,0.012068847194314,-3397.36865234375,303.1363525390625,0.4621421992778778,0.050000000745058,0.2346503287553787,291.1667785644531,291.1499938964844,273.3699951171875,271.4151306152344,284.9353332519531,293.5978698730469,291.1664733886719,1.0,0.2585329115390777,0.9276972413063048,0.9276972413063048,1.0,1.0,-1.0242890119552612,0.4387482106685638,0.585540771484375,0.1925080716609954,0.0,0.0,0.2698445618152618,59.92693328857422,48.0,0.203868418931961,-6432.759765625,165.4102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1418199241161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190977469086647,0.190981850028038,-4.378048288344871e-06,0.0,0.0001439291954739,0.0,0.0,7.831883907318115,0.0,0.0,0.0,0.2851916551589966,4.0,0.0,1.0
814380,293.22882080078125,297.1499938964844,293.1499938964844,0.0142111983150243,-728.7118530273438,304.111083984375,0.4866732656955719,0.050000000745058,0.0465432554483413,293.6495056152344,297.1499938964844,293.1499938964844,0.0077248737215995,-551.9639282226562,300.50653076171875,0.4866731166839599,0.050000000745058,0.0490122474730014,293.2091979980469,297.1499938964844,293.1499938964844,0.1940657198429107,-3026.619873046875,304.1570129394531,0.8745431303977966,0.2736826539039612,0.1925428956747055,293.231201171875,297.1499938964844,293.1499938964844,0.2574627995491028,-5127.54931640625,304.1581115722656,0.9487780332565308,0.3430735170841217,0.3261682689189911,293.25701904296875,297.1499938964844,293.1499938964844,0.0118038933724164,-3354.005615234375,303.0951843261719,0.4866731166839599,0.050000000745058,0.2324929982423782,291.16864013671875,291.1499938964844,273.4066772460937,271.4410400390625,284.9598083496094,293.60601806640625,291.1694641113281,1.0,0.2401781380176544,0.9275411367416382,0.9275411367416382,1.0,1.0,-1.016196608543396,0.4350715279579162,0.581125020980835,0.1907666027545929,0.0,0.0,0.2673647999763489,48.31673812866211,36.0,5.277790546417236,-6372.70654296875,143.07908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,305.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.041015625,18000.0,0.0,0.0,0.1409568041563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893557757139206,0.1893601566553115,-4.374607669888064e-06,0.0,0.0001430532429367,0.0,0.0,7.755232334136963,0.0,0.0,0.0,0.2848820388317108,4.0,0.0,1.0
814440,293.22882080078125,297.1499938964844,293.1499938964844,0.0142111983150243,-728.7118530273438,304.111083984375,0.4866732656955719,0.050000000745058,0.0465432554483413,293.6495056152344,297.1499938964844,293.1499938964844,0.0077248737215995,-551.9639282226562,300.50653076171875,0.4866731166839599,0.050000000745058,0.0490122474730014,293.2091979980469,297.1499938964844,293.1499938964844,0.1940657198429107,-3026.619873046875,304.1570129394531,0.8745431303977966,0.2736826539039612,0.1925428956747055,293.231201171875,297.1499938964844,293.1499938964844,0.2574627995491028,-5127.54931640625,304.1581115722656,0.9487780332565308,0.3430735170841217,0.3261682689189911,293.25701904296875,297.1499938964844,293.1499938964844,0.0118038933724164,-3354.005615234375,303.0951843261719,0.4866731166839599,0.050000000745058,0.2324929982423782,291.16864013671875,291.1499938964844,273.4066772460937,271.4410400390625,284.9598083496094,293.60601806640625,291.1694641113281,1.0,0.2401781380176544,0.9275411367416382,0.9275411367416382,1.0,1.0,-1.016196608543396,0.4350715279579162,0.581125020980835,0.1907666027545929,0.0,0.0,0.2673647999763489,48.31673812866211,36.0,5.277790546417236,-6372.70654296875,143.07908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,305.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.041015625,18000.0,0.0,0.0,0.1409568041563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893557757139206,0.1893601566553115,-4.374607669888064e-06,0.0,0.0001430532429367,0.0,0.0,7.755232334136963,0.0,0.0,0.0,0.2848820388317108,4.0,0.0,1.0
814500,293.2304382324219,297.1499938964844,293.1499938964844,0.0140366619452834,-724.0135498046875,304.0928649902344,0.4998917877674103,0.050000000745058,0.0463209934532642,293.65533447265625,297.1499938964844,293.1499938964844,0.0075561786070466,-543.1439819335938,300.4054260253906,0.4998917877674103,0.050000000745058,0.048778235912323,293.20867919921875,297.1499938964844,293.1499938964844,0.1932132840156555,-3015.94482421875,304.15728759765625,0.8977280855178833,0.2730338871479034,0.1919075697660446,293.2304992675781,297.1499938964844,293.1499938964844,0.2563252747058868,-5109.369140625,304.1587219238281,0.974099099636078,0.3421820104122162,0.3250781893730163,293.25762939453125,297.1499938964844,293.1499938964844,0.0116704730316996,-3331.557373046875,303.07537841796875,0.4998917877674103,0.050000000745058,0.2313829511404037,291.1719665527344,291.1499938964844,273.42498779296875,271.4540710449219,284.9730529785156,293.6121520996094,291.172607421875,1.0,0.2315740585327148,0.9274631142616272,0.9274631142616272,1.0,1.0,-1.012245535850525,0.4332867264747619,0.5789588689804077,0.1898937374353408,0.0,0.0,0.2655639350414276,42.34493255615234,36.0,6.517763614654541,-6336.6435546875,131.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,305.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.037109375,18000.0,0.0,0.0,0.14053875207901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881580203771591,0.1881623864173889,-4.372502644400811e-06,0.0,0.0001426289672963,0.0,0.0,7.699498653411865,0.0,0.0,0.0,0.2846649885177612,4.0,0.0,1.0
814560,293.232177734375,297.1499938964844,293.1499938964844,0.0138649865984916,-719.3594970703125,304.0740661621094,0.5169744491577148,0.050000000745058,0.046098954975605,293.6610412597656,297.1499938964844,293.1499938964844,0.0073914658278226,-534.388671875,300.30340576171875,0.5169744491577148,0.050000000745058,0.0485444217920303,293.2080993652344,297.1499938964844,293.1499938964844,0.192398652434349,-3005.763916015625,304.1574401855469,0.9287776947021484,0.2724069356918335,0.1912908554077148,293.2297058105469,297.1499938964844,293.1499938964844,0.2551280856132507,-5090.146484375,304.1593017578125,0.9989134669303894,0.3413178324699402,0.3238897621631622,293.25811767578125,297.1499938964844,293.1499938964844,0.0115404641255736,-3309.519775390625,303.0557861328125,0.5169744491577148,0.050000000745058,0.2302738279104232,291.1743469238281,291.1499938964844,273.4433288574219,271.4671630859375,284.9867553710937,293.61920166015625,291.1747741699219,1.0,0.2219873368740081,0.927400529384613,0.927400529384613,1.0,1.0,-1.0082015991210938,0.4314581155776977,0.5767435431480408,0.1890102177858352,0.0,0.0,0.2636961042881012,36.37737655639648,25.0,6.096269130706787,-6298.91943359375,120.54908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140930175781,305.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.255859375,18000.0,0.0,0.0,0.1401102393865585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868393123149871,0.1868436783552169,-4.369977887108689e-06,0.0,0.0001421940833097,0.0,0.0,7.637906551361084,0.0,0.0,0.0,0.2844241857528686,4.0,0.0,1.0
814620,293.2388916015625,297.1499938964844,293.1499938964844,0.0134654203429818,-707.4874267578125,304.02740478515625,0.5630670785903931,0.050000000745058,0.0457253456115722,293.67169189453125,297.1499938964844,293.1499938964844,0.0070687266997992,-515.7610473632812,300.1141967773437,0.5630670785903931,0.050000000745058,0.0481509938836097,293.209228515625,297.1499938964844,293.1499938964844,0.1898063421249389,-2972.31005859375,304.159423828125,0.9957968592643738,0.270725280046463,0.1900274157524109,293.1764221191406,297.1499938964844,293.1499938964844,0.1966594904661178,-4113.7177734375,304.25396728515625,0.9990000128746032,0.3498907387256622,0.2610210180282593,293.2579040527344,297.1499938964844,293.1499938964844,0.0112694781273603,-3257.57958984375,303.0238647460937,0.5630670785903931,0.050000000745058,0.2284075766801834,291.2289733886719,291.1499938964844,273.4800109863281,271.4934997558594,285.02264404296875,293.5677185058594,291.2437744140625,1.0,0.1945610791444778,0.9272754192352296,0.9272754192352296,1.0,1.0,-0.92812180519104,0.3946639597415924,0.5334578156471252,0.1737855076789856,0.0,0.0,0.2509888112545013,25.552867889404297,43.0,100.280517578125,-6018.294921875,85.71373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.744140625,18000.0,0.0,0.0,0.1389571279287338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810515820980072,0.181055948138237,-4.362940671853721e-06,0.0,0.000141023818287,0.0,0.0,7.375778675079346,0.0,0.0,0.0,0.2834005951881408,4.0,0.0,1.0
814680,293.2388916015625,297.1499938964844,293.1499938964844,0.0134654203429818,-707.4874267578125,304.02740478515625,0.5630670785903931,0.050000000745058,0.0457253456115722,293.67169189453125,297.1499938964844,293.1499938964844,0.0070687266997992,-515.7610473632812,300.1141967773437,0.5630670785903931,0.050000000745058,0.0481509938836097,293.209228515625,297.1499938964844,293.1499938964844,0.1898063421249389,-2972.31005859375,304.159423828125,0.9957968592643738,0.270725280046463,0.1900274157524109,293.1764221191406,297.1499938964844,293.1499938964844,0.1966594904661178,-4113.7177734375,304.25396728515625,0.9990000128746032,0.3498907387256622,0.2610210180282593,293.2579040527344,297.1499938964844,293.1499938964844,0.0112694781273603,-3257.57958984375,303.0238647460937,0.5630670785903931,0.050000000745058,0.2284075766801834,291.2289733886719,291.1499938964844,273.4800109863281,271.4934997558594,285.02264404296875,293.5677185058594,291.2437744140625,1.0,0.1945610791444778,0.9272754192352296,0.9272754192352296,1.0,1.0,-0.92812180519104,0.3946639597415924,0.5334578156471252,0.1737855076789856,0.0,0.0,0.2509888112545013,25.552867889404297,43.0,100.280517578125,-6018.294921875,85.71373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.744140625,18000.0,0.0,0.0,0.1389571279287338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810515820980072,0.181055948138237,-4.362940671853721e-06,0.0,0.000141023818287,0.0,0.0,7.375778675079346,0.0,0.0,0.0,0.2834005951881408,4.0,0.0,1.0
814740,293.2456359863281,297.1499938964844,293.1499938964844,0.013757137581706,-718.6943969726562,303.97589111328125,0.4996905922889709,0.050000000745058,0.0463240481913089,293.6839294433594,297.1499938964844,293.1499938964844,0.0069665913470089,-512.5587768554688,299.8784484863281,0.4996905922889709,0.050000000745058,0.0487814545631408,293.2127380371094,297.1499938964844,293.1499938964844,0.1897186189889907,-2973.03857421875,304.156005859375,0.8924332857131958,0.2685042917728424,0.188855230808258,293.1850891113281,297.1499938964844,293.1499938964844,0.2622426748275757,-5216.95849609375,304.1168212890625,0.980374276638031,0.347800463438034,0.332380086183548,293.2590026855469,297.1499938964844,293.1499938964844,0.0114927506074309,-3309.649169921875,302.9769287109375,0.4996905922889709,0.050000000745058,0.2313982099294662,291.1625366210937,291.1499938964844,273.51666259765625,271.5200500488281,285.00262451171875,293.607177734375,291.1328430175781,1.0,0.2351326495409011,0.9271502494812012,0.9271502494812012,1.0,1.0,-1.0173707008361816,0.4358820021152496,0.5814886689186096,0.1902364939451217,0.0,0.0,0.2483464032411575,42.46979141235352,46.0,-154.71075439453125,-6048.875,133.26254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,305.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.271484375,18000.0,0.0,0.0,0.137123093008995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718043386936187,0.1718086749315261,-4.33995273851906e-06,0.0,0.0001391624973621,0.0,0.0,6.943000316619873,0.0,0.0,0.0,0.2817883491516113,4.0,0.0,1.0
814800,293.2456359863281,297.1499938964844,293.1499938964844,0.013757137581706,-718.6943969726562,303.97589111328125,0.4996905922889709,0.050000000745058,0.0463240481913089,293.6839294433594,297.1499938964844,293.1499938964844,0.0069665913470089,-512.5587768554688,299.8784484863281,0.4996905922889709,0.050000000745058,0.0487814545631408,293.2127380371094,297.1499938964844,293.1499938964844,0.1897186189889907,-2973.03857421875,304.156005859375,0.8924332857131958,0.2685042917728424,0.188855230808258,293.1850891113281,297.1499938964844,293.1499938964844,0.2622426748275757,-5216.95849609375,304.1168212890625,0.980374276638031,0.347800463438034,0.332380086183548,293.2590026855469,297.1499938964844,293.1499938964844,0.0114927506074309,-3309.649169921875,302.9769287109375,0.4996905922889709,0.050000000745058,0.2313982099294662,291.1625366210937,291.1499938964844,273.51666259765625,271.5200500488281,285.00262451171875,293.607177734375,291.1328430175781,1.0,0.2351326495409011,0.9271502494812012,0.9271502494812012,1.0,1.0,-1.0173707008361816,0.4358820021152496,0.5814886689186096,0.1902364939451217,0.0,0.0,0.2483464032411575,42.46979141235352,46.0,-154.71075439453125,-6048.875,133.26254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,305.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.271484375,18000.0,0.0,0.0,0.137123093008995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718043386936187,0.1718086749315261,-4.33995273851906e-06,0.0,0.0001391624973621,0.0,0.0,6.943000316619873,0.0,0.0,0.0,0.2817883491516113,4.0,0.0,1.0
814860,293.2500305175781,297.1499938964844,293.1499938964844,0.013740993104875,-719.5045166015625,303.929443359375,0.4916132688522339,0.050000000745058,0.046455442905426,293.69561767578125,297.1499938964844,293.1499938964844,0.0067784064449369,-502.6652526855469,299.6469421386719,0.4916132688522339,0.050000000745058,0.0489198192954063,293.2087707519531,297.1499938964844,293.1499938964844,0.1892864853143692,-2968.06689453125,304.15496826171875,0.8767233490943909,0.2677175402641296,0.1882206797599792,293.2157592773437,297.1499938964844,293.1499938964844,0.2561161816120147,-5113.54833984375,304.1380615234375,0.9575986862182616,0.3406294584274292,0.3246889114379883,293.2611389160156,297.1499938964844,293.1499938964844,0.0114843007177114,-3313.360107421875,302.92938232421875,0.4916132688522339,0.050000000745058,0.2320545613765716,291.1215209960937,291.1499938964844,273.5533447265625,271.5467834472656,285.0570373535156,293.6703491210937,291.1312561035156,1.0,0.2377349883317947,0.9269641041755676,0.9269641041755676,1.0,1.0,-1.0084898471832275,0.4319135546684265,0.5765762329101562,0.1881645619869232,0.0,0.0,0.2590576112270355,45.86680221557617,49.0,3.5136072635650635,-6229.58203125,136.8980255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,305.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.255859375,18000.0,0.0,0.0,0.135842964053154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183142676949501,0.1831470280885696,-4.353609256213531e-06,0.0,0.0001378633314743,0.0,0.0,7.450530529022217,0.0,0.0,0.0,0.2835327982902527,4.0,0.0,1.0
814920,293.2500305175781,297.1499938964844,293.1499938964844,0.013740993104875,-719.5045166015625,303.929443359375,0.4916132688522339,0.050000000745058,0.046455442905426,293.69561767578125,297.1499938964844,293.1499938964844,0.0067784064449369,-502.6652526855469,299.6469421386719,0.4916132688522339,0.050000000745058,0.0489198192954063,293.2087707519531,297.1499938964844,293.1499938964844,0.1892864853143692,-2968.06689453125,304.15496826171875,0.8767233490943909,0.2677175402641296,0.1882206797599792,293.2157592773437,297.1499938964844,293.1499938964844,0.2561161816120147,-5113.54833984375,304.1380615234375,0.9575986862182616,0.3406294584274292,0.3246889114379883,293.2611389160156,297.1499938964844,293.1499938964844,0.0114843007177114,-3313.360107421875,302.92938232421875,0.4916132688522339,0.050000000745058,0.2320545613765716,291.1215209960937,291.1499938964844,273.5533447265625,271.5467834472656,285.0570373535156,293.6703491210937,291.1312561035156,1.0,0.2377349883317947,0.9269641041755676,0.9269641041755676,1.0,1.0,-1.0084898471832275,0.4319135546684265,0.5765762329101562,0.1881645619869232,0.0,0.0,0.2590576112270355,45.86680221557617,49.0,3.5136072635650635,-6229.58203125,136.8980255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,305.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.255859375,18000.0,0.0,0.0,0.135842964053154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183142676949501,0.1831470280885696,-4.353609256213531e-06,0.0,0.0001378633314743,0.0,0.0,7.450530529022217,0.0,0.0,0.0,0.2835327982902527,4.0,0.0,1.0
814980,293.252685546875,297.1499938964844,293.1499938964844,0.0136535512283444,-717.302734375,303.8879089355469,0.4851081967353821,0.050000000745058,0.0465719364583492,293.7079467773437,297.1499938964844,293.1499938964844,0.006551990751177,-489.2966003417969,299.43536376953125,0.4851081967353821,0.050000000745058,0.0490424931049346,293.2073669433594,297.1499938964844,293.1499938964844,0.1879792511463165,-2951.29345703125,304.1554260253906,0.8641695976257324,0.2665180265903473,0.1875703632831573,293.22607421875,297.1499938964844,293.1499938964844,0.2519096136093139,-5043.083984375,304.1487121582031,0.9393705129623412,0.3368488848209381,0.3206767737865448,293.26373291015625,297.1499938964844,293.1499938964844,0.0114103406667709,-3301.0927734375,302.88690185546875,0.4851081967353821,0.050000000745058,0.2326364666223526,291.1552734375,291.1499938964844,273.5899963378906,271.5736999511719,285.08807373046875,293.69683837890625,291.15496826171875,1.0,0.2415922880172729,0.9267778992652892,0.9267778992652892,1.0,1.0,-1.0038783550262451,0.4299243092536926,0.5739541053771973,0.1868968158960342,0.0,0.0,0.2550542056560516,48.913516998291016,52.0,10.233891487121582,-6149.078125,140.94692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,305.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1352150291204452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802894026041031,0.1802937537431717,-4.3552449824346695e-06,0.0,0.0001372260740026,0.0,0.0,7.330353260040283,0.0,0.0,0.0,0.2831926941871643,4.0,0.0,1.0
