time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.252685546875,297.1499938964844,293.1499938964844,0.0136535512283444,-717.302734375,303.8879089355469,0.4851081967353821,0.050000000745058,0.0465719364583492,293.7079467773437,297.1499938964844,293.1499938964844,0.006551990751177,-489.2966003417969,299.43536376953125,0.4851081967353821,0.050000000745058,0.0490424931049346,293.2073669433594,297.1499938964844,293.1499938964844,0.1879792511463165,-2951.29345703125,304.1554260253906,0.8641695976257324,0.2665180265903473,0.1875703632831573,293.22607421875,297.1499938964844,293.1499938964844,0.2519096136093139,-5043.083984375,304.1487121582031,0.9393705129623412,0.3368488848209381,0.3206767737865448,293.26373291015625,297.1499938964844,293.1499938964844,0.0114103406667709,-3301.0927734375,302.88690185546875,0.4851081967353821,0.050000000745058,0.2326364666223526,291.1552734375,291.1499938964844,273.5899963378906,271.5736999511719,285.08807373046875,293.69683837890625,291.15496826171875,1.0,0.2415922880172729,0.9267778992652892,0.9267778992652892,1.0,1.0,-1.0038783550262451,0.4299243092536926,0.5739541053771973,0.1868968158960342,0.0,0.0,0.2550542056560516,48.913516998291016,52.0,10.233891487121582,-6149.078125,140.94692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,305.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1352150291204452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802894026041031,0.1802937537431717,-4.3552449824346695e-06,0.0,0.0001372260740026,0.0,0.0,7.330353260040283,0.0,0.0,0.0,0.2831926941871643,4.0,0.0,1.0
815100,293.2543334960937,297.1499938964844,293.1499938964844,0.0136252241209149,-716.9203491210938,303.8656311035156,0.4820146262645721,0.050000000745058,0.046629212796688,293.7142028808594,297.1499938964844,293.1499938964844,0.0064463638700544,-483.17822265625,299.3217163085937,0.4820146262645721,0.050000000745058,0.0491028055548667,293.2072448730469,297.1499938964844,293.1499938964844,0.1874444931745529,-2944.609130859375,304.1554260253906,0.8583073019981384,0.2658159732818603,0.1871428936719894,293.2281799316406,297.1499938964844,293.1499938964844,0.2506695985794067,-5022.62841796875,304.15118408203125,0.9312014579772948,0.3354690968990326,0.319311648607254,293.2650451660156,297.1499938964844,293.1499938964844,0.0113869626075029,-3298.658935546875,302.8636169433594,0.4820146262645721,0.050000000745058,0.2329225689172744,291.1548767089844,291.1499938964844,273.6083374023437,271.58721923828125,285.1006774902344,293.70574951171875,291.1552429199219,1.0,0.2435280233621597,0.9266848564147948,0.9266848564147948,1.0,1.0,-1.002211093902588,0.4292263984680176,0.5729847550392151,0.1863806694746017,0.0,0.0,0.2547841668128967,50.41802597045898,52.0,8.254812240600586,-6132.05126953125,143.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992004394531,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.134911224246025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799453794956207,0.1799497306346893,-4.353917120170081e-06,0.0,0.0001369177480228,0.0,0.0,7.313392639160156,0.0,0.0,0.0,0.2831205129623413,4.0,0.0,1.0
815160,293.2563171386719,297.1499938964844,293.1499938964844,0.0135893486440181,-716.27685546875,303.8422546386719,0.478942722082138,0.050000000745058,0.0466862954199314,293.72052001953125,297.1499938964844,293.1499938964844,0.0063388724811375,-476.7994079589844,299.2081298828125,0.478942722082138,0.050000000745058,0.0491629168391227,293.2072448730469,297.1499938964844,293.1499938964844,0.1868252456188202,-2936.79345703125,304.15557861328125,0.8527122139930725,0.2650892734527588,0.1866894662380218,293.2293395996094,297.1499938964844,293.1499938964844,0.2495282441377639,-5003.869140625,304.1530456542969,0.9235215783119202,0.3342521786689758,0.3181518316268921,293.266357421875,297.1499938964844,293.1499938964844,0.0113599402830004,-3295.26806640625,302.8404846191406,0.478942722082138,0.050000000745058,0.2332077026367187,291.15777587890625,291.1499938964844,273.6266784667969,271.60076904296875,285.1126403808594,293.7138061523437,291.15869140625,1.0,0.2454601675271988,0.9266267418861388,0.9266267418861388,1.0,1.0,-1.0007575750350952,0.4286297857761383,0.5721278190612793,0.1859027296304702,0.0,0.0,0.2539870142936706,51.91978073120117,55.0,9.66527271270752,-6115.32958984375,145.27186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,305.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.134640023112297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179577499628067,0.1795818507671356,-4.353124495537486e-06,0.0,0.0001366424985462,0.0,0.0,7.296290874481201,0.0,0.0,0.0,0.2830470204353332,4.0,0.0,1.0
815220,293.26092529296875,297.1499938964844,293.1499938964844,0.0135140968486666,-714.9378051757812,303.7926940917969,0.4726819694042206,0.050000000745058,0.0468002595007419,293.7331237792969,297.1499938964844,293.1499938964844,0.0061256624758243,-463.90374755859375,298.9775390625,0.4726819694042206,0.050000000745058,0.0492829270660877,293.2075500488281,297.1499938964844,293.1499938964844,0.1855662912130355,-2920.919921875,304.1557922363281,0.8422625660896301,0.2635760009288788,0.1857443153858184,293.2301940917969,297.1499938964844,293.1499938964844,0.2475315630435943,-4971.3388671875,304.1553039550781,0.9096258282661438,0.3320677280426025,0.3161438107490539,293.2689208984375,297.1499938964844,293.1499938964844,0.0113062430173158,-3288.666748046875,302.7935791015625,0.4726819694042206,0.050000000745058,0.2337769865989685,291.162841796875,291.1499938964844,273.663330078125,271.6280212402344,285.13604736328125,293.7295837402344,291.1630554199219,1.0,0.2492919117212295,0.9265105128288268,0.9265105128288268,1.0,1.0,-0.9981770515441896,0.4275919795036316,0.5705850720405579,0.1849984377622604,0.0,0.0,0.251869797706604,54.921382904052734,43.0,5.979068756103516,-6071.80908203125,149.70230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.1341683715581894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781905889511108,0.1781949400901794,-4.350774815975456e-06,0.0,0.0001361638423986,0.0,0.0,7.232945442199707,0.0,0.0,0.0,0.2828029096126556,4.0,0.0,1.0
815280,293.26092529296875,297.1499938964844,293.1499938964844,0.0135140968486666,-714.9378051757812,303.7926940917969,0.4726819694042206,0.050000000745058,0.0468002595007419,293.7331237792969,297.1499938964844,293.1499938964844,0.0061256624758243,-463.90374755859375,298.9775390625,0.4726819694042206,0.050000000745058,0.0492829270660877,293.2075500488281,297.1499938964844,293.1499938964844,0.1855662912130355,-2920.919921875,304.1557922363281,0.8422625660896301,0.2635760009288788,0.1857443153858184,293.2301940917969,297.1499938964844,293.1499938964844,0.2475315630435943,-4971.3388671875,304.1553039550781,0.9096258282661438,0.3320677280426025,0.3161438107490539,293.2689208984375,297.1499938964844,293.1499938964844,0.0113062430173158,-3288.666748046875,302.7935791015625,0.4726819694042206,0.050000000745058,0.2337769865989685,291.162841796875,291.1499938964844,273.663330078125,271.6280212402344,285.13604736328125,293.7295837402344,291.1630554199219,1.0,0.2492919117212295,0.9265105128288268,0.9265105128288268,1.0,1.0,-0.9981770515441896,0.4275919795036316,0.5705850720405579,0.1849984377622604,0.0,0.0,0.251869797706604,54.921382904052734,43.0,5.979068756103516,-6071.80908203125,149.70230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.1341683715581894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781905889511108,0.1781949400901794,-4.350774815975456e-06,0.0,0.0001361638423986,0.0,0.0,7.232945442199707,0.0,0.0,0.0,0.2828029096126556,4.0,0.0,1.0
815340,293.2640380859375,297.1499938964844,293.1499938964844,0.0131802801042795,-705.4186401367188,303.74609375,0.4968290030956268,0.050000000745058,0.0463687628507614,293.7453308105469,297.1499938964844,293.1499938964844,0.0058357040397822,-445.4431457519531,298.7442932128906,0.4968290030956268,0.050000000745058,0.0488285422325134,293.2084045410156,297.1499938964844,293.1499938964844,0.1836700141429901,-2896.813720703125,304.15704345703125,0.8798415064811707,0.2619443833827972,0.1842836290597915,293.2296447753906,297.1499938964844,293.1499938964844,0.2451778352260589,-4933.0751953125,304.1574401855469,0.9567559957504272,0.3301419615745544,0.3138122856616974,293.2709045410156,297.1499938964844,293.1499938964844,0.0110528813675045,-3243.841796875,302.747802734375,0.4968290030956268,0.050000000745058,0.231621578335762,291.1687316894531,291.1499938964844,273.70001220703125,271.65545654296875,285.16192626953125,293.74444580078125,291.1700134277344,1.0,0.2305053174495697,0.9263943433761596,0.9263943433761596,1.0,1.0,-0.9899770617485046,0.4239865839481354,0.5659905076026917,0.1829731911420822,0.0,0.0,0.249104306101799,43.31688690185547,31.0,10.807458877563477,-6014.6455078125,128.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.1337135434150695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765632629394531,0.1765676140785217,-4.3478630686877295e-06,0.0,0.0001357022410957,0.0,0.0,7.158544540405273,0.0,0.0,0.0,0.282509982585907,4.0,0.0,1.0
815400,293.2640380859375,297.1499938964844,293.1499938964844,0.0131802801042795,-705.4186401367188,303.74609375,0.4968290030956268,0.050000000745058,0.0463687628507614,293.7453308105469,297.1499938964844,293.1499938964844,0.0058357040397822,-445.4431457519531,298.7442932128906,0.4968290030956268,0.050000000745058,0.0488285422325134,293.2084045410156,297.1499938964844,293.1499938964844,0.1836700141429901,-2896.813720703125,304.15704345703125,0.8798415064811707,0.2619443833827972,0.1842836290597915,293.2296447753906,297.1499938964844,293.1499938964844,0.2451778352260589,-4933.0751953125,304.1574401855469,0.9567559957504272,0.3301419615745544,0.3138122856616974,293.2709045410156,297.1499938964844,293.1499938964844,0.0110528813675045,-3243.841796875,302.747802734375,0.4968290030956268,0.050000000745058,0.231621578335762,291.1687316894531,291.1499938964844,273.70001220703125,271.65545654296875,285.16192626953125,293.74444580078125,291.1700134277344,1.0,0.2305053174495697,0.9263943433761596,0.9263943433761596,1.0,1.0,-0.9899770617485046,0.4239865839481354,0.5659905076026917,0.1829731911420822,0.0,0.0,0.249104306101799,43.31688690185547,31.0,10.807458877563477,-6014.6455078125,128.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.1337135434150695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765632629394531,0.1765676140785217,-4.3478630686877295e-06,0.0,0.0001357022410957,0.0,0.0,7.158544540405273,0.0,0.0,0.0,0.282509982585907,4.0,0.0,1.0
815460,293.265380859375,297.1499938964844,293.1499938964844,0.012860968708992,-695.9805908203125,303.70343017578125,0.5340043902397156,0.050000000745058,0.0459337458014488,293.7568359375,297.1499938964844,293.1499938964844,0.0055552762933075,-427.0265502929688,298.5101318359375,0.5340043902397156,0.050000000745058,0.0483704470098018,293.20916748046875,297.1499938964844,293.1499938964844,0.1817237883806228,-2872.0654296875,304.1579284667969,0.9430177807807922,0.2603126466274261,0.1828193366527557,293.2255249023437,297.1499938964844,293.1499938964844,0.2315106987953186,-4705.80810546875,304.1806335449219,0.9990000128746032,0.3289293646812439,0.2989546358585357,293.27203369140625,297.1499938964844,293.1499938964844,0.0108064040541648,-3198.9658203125,302.7039794921875,0.5340043902397156,0.050000000745058,0.2294485718011856,291.1773376464844,291.1499938964844,273.7366638183594,271.6829833984375,285.1934814453125,293.7559814453125,291.17889404296875,1.0,0.2091226130723953,0.9262747764587402,0.9262747764587402,1.0,1.0,-0.9667456150054932,0.413466215133667,0.5532793998718262,0.1781331747770309,0.0,0.0,0.2448579519987106,31.45870780944824,25.0,17.91977310180664,-5910.4267578125,103.00878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,305.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1331603974103927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738910675048828,0.1738954037427902,-4.343303317000391e-06,0.0,0.0001351408718619,0.0,0.0,7.037134647369385,0.0,0.0,0.0,0.2820417582988739,4.0,0.0,1.0
815520,293.265380859375,297.1499938964844,293.1499938964844,0.012860968708992,-695.9805908203125,303.70343017578125,0.5340043902397156,0.050000000745058,0.0459337458014488,293.7568359375,297.1499938964844,293.1499938964844,0.0055552762933075,-427.0265502929688,298.5101318359375,0.5340043902397156,0.050000000745058,0.0483704470098018,293.20916748046875,297.1499938964844,293.1499938964844,0.1817237883806228,-2872.0654296875,304.1579284667969,0.9430177807807922,0.2603126466274261,0.1828193366527557,293.2255249023437,297.1499938964844,293.1499938964844,0.2315106987953186,-4705.80810546875,304.1806335449219,0.9990000128746032,0.3289293646812439,0.2989546358585357,293.27203369140625,297.1499938964844,293.1499938964844,0.0108064040541648,-3198.9658203125,302.7039794921875,0.5340043902397156,0.050000000745058,0.2294485718011856,291.1773376464844,291.1499938964844,273.7366638183594,271.6829833984375,285.1934814453125,293.7559814453125,291.17889404296875,1.0,0.2091226130723953,0.9262747764587402,0.9262747764587402,1.0,1.0,-0.9667456150054932,0.413466215133667,0.5532793998718262,0.1781331747770309,0.0,0.0,0.2448579519987106,31.45870780944824,25.0,17.91977310180664,-5910.4267578125,103.00878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,305.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1331603974103927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738910675048828,0.1738954037427902,-4.343303317000391e-06,0.0,0.0001351408718619,0.0,0.0,7.037134647369385,0.0,0.0,0.0,0.2820417582988739,4.0,0.0,1.0
815580,293.2657470703125,297.1499938964844,293.1499938964844,0.0126526113599538,-689.1145629882812,303.6721496582031,0.5566934943199158,0.050000000745058,0.0457655452191829,293.7656555175781,297.1499938964844,293.1499938964844,0.0053524561226367,-412.83740234375,298.3376770019531,0.5566934943199158,0.050000000745058,0.0481933243572711,293.21417236328125,297.1499938964844,293.1499938964844,0.1791972666978836,-2839.19775390625,304.16015625,0.975112795829773,0.2581159472465515,0.1813506931066513,293.1877746582031,297.1499938964844,293.1499938964844,0.2032924890518188,-4233.3671875,304.2206420898437,0.9990000128746032,0.3349083065986633,0.2691172659397125,293.272216796875,297.1499938964844,293.1499938964844,0.0106480391696095,-3166.487548828125,302.6747436523437,0.5566934943199158,0.050000000745058,0.2286083847284317,291.22088623046875,291.1499938964844,273.7659912109375,271.70513916015625,285.2018127441406,293.7137451171875,291.2295227050781,1.0,0.1971637457609176,0.9261791706085204,0.9261791706085204,1.0,1.0,-0.9277234077453612,0.3958463966846466,0.5318770408630371,0.1701154112815857,0.0,0.0,0.2342479079961776,26.54865074157715,25.0,67.57764434814453,-5747.15380859375,87.21382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,305.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.970703125,18000.0,0.0,0.0,0.1324077546596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690210551023483,0.1690253913402557,-4.337519840191817e-06,0.0,0.0001343770418316,0.0,0.0,6.821021556854248,0.0,0.0,0.0,0.2812129259109497,4.0,0.0,1.0
815640,293.2657775878906,297.1499938964844,293.1499938964844,0.0126015786081552,-687.4016723632812,303.66455078125,0.5631820559501648,0.050000000745058,0.0457247607409954,293.767822265625,297.1499938964844,293.1499938964844,0.005302645266056,-409.3045959472656,298.2952575683594,0.5631820559501648,0.050000000745058,0.0481503717601299,293.2148742675781,297.1499938964844,293.1499938964844,0.1785073429346084,-2830.233642578125,304.1606750488281,0.9829461574554444,0.2576537728309631,0.1809432506561279,293.1750793457031,297.1499938964844,293.1499938964844,0.1955968737602234,-4102.802734375,304.2300109863281,0.9990000128746032,0.3371612727642059,0.2608745396137237,293.2721252441406,297.1499938964844,293.1499938964844,0.010609365068376,-3158.414306640625,302.66796875,0.5631820559501648,0.050000000745058,0.2284046411514282,291.233642578125,291.1499938964844,273.7733459472656,271.710693359375,285.2013244628906,293.6976013183594,291.24127197265625,1.0,0.1937951147556305,0.9261552691459656,0.9261552691459656,1.0,1.0,-0.9169993996620178,0.3910010457038879,0.5259982943534851,0.1679709553718567,0.0,0.0,0.2304831594228744,25.34768867492676,43.0,69.53751373291016,-5688.83349609375,83.30292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,305.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.328125,18000.0,0.0,0.0,0.1321364492177963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668496578931808,0.1668539941310882,-4.334683580964338e-06,0.0,0.0001341016904916,0.0,0.0,6.724730491638184,0.0,0.0,0.0,0.2808560132980346,4.0,0.0,1.0
815700,293.2668151855469,297.1499938964844,293.1499938964844,0.0126815428957343,-690.5640258789062,303.6416931152344,0.5258349776268005,0.050000000745058,0.0460077598690986,293.77398681640625,297.1499938964844,293.1499938964844,0.0052251257002353,-404.2830200195313,298.1742248535156,0.5258349776268005,0.050000000745058,0.0484483875334262,293.2165222167969,297.1499938964844,293.1499938964844,0.1778048127889633,-2821.587890625,304.15997314453125,0.9237501621246338,0.2565052807331085,0.1803279668092727,293.1722412109375,297.1499938964844,293.1499938964844,0.2398969382047653,-4856.06689453125,304.1351318359375,0.9990000128746032,0.3374592661857605,0.3110508322715759,293.272705078125,297.1499938964844,293.1499938964844,0.0106669506058096,-3172.1015625,302.6455993652344,0.5258349776268005,0.050000000745058,0.2298182994127273,291.2377014160156,291.1499938964844,273.7916564941406,271.7245788574219,285.17510986328125,293.6977844238281,291.22320556640625,1.0,0.2182244658470153,0.926095485687256,0.926095485687256,1.0,1.0,-0.9788158535957336,0.4194069802761078,0.5594089031219482,0.1793704032897949,0.0,0.0,0.2238025218248367,33.53699493408203,43.0,-41.29315185546875,-5719.7294921875,109.06877136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,304.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.013671875,18000.0,0.0,0.0,0.1313306540250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613482981920242,0.1613526195287704,-4.325298050389392e-06,0.0,0.0001332839165115,0.0,0.0,6.478842735290527,0.0,0.0,0.0,0.2799412608146667,4.0,0.0,1.0
815760,293.26776123046875,297.1499938964844,293.1499938964844,0.0128922872245311,-699.4036865234375,303.6147155761719,0.4987494945526123,0.050000000745058,0.0463386252522468,293.779541015625,297.1499938964844,293.1499938964844,0.0051793702878057,-402.741455078125,298.00836181640625,0.4987494945526123,0.050000000745058,0.0487968027591705,293.2172241210937,297.1499938964844,293.1499938964844,0.1786655783653259,-2834.2998046875,304.1565856933594,0.8759942650794983,0.2555286288261413,0.1798457205295562,293.19647216796875,297.1499938964844,293.1499938964844,0.2482820451259613,-4994.078125,304.1239624023437,0.9646896123886108,0.3324113488197326,0.3176982998847961,293.2734680175781,297.1499938964844,293.1499938964844,0.0108184413984417,-3211.8134765625,302.6111755371094,0.4987494945526123,0.050000000745058,0.2314710319042205,291.1457214355469,291.1499938964844,273.8099975585937,271.7384948730469,285.20281982421875,293.7474060058594,291.12469482421875,1.0,0.2321602404117584,0.9260618090629578,0.9260618090629578,1.0,1.0,-0.9889995455741882,0.4240054488182068,0.5649940967559814,0.1815214902162552,0.0,0.0,0.2330524027347564,42.47621154785156,46.0,-129.2704620361328,-5750.091796875,126.37091064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109191894531,304.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.1305326372385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619941890239715,0.1619985103607177,-4.317618731874973e-06,0.0,0.0001324740296695,0.0,0.0,6.494710922241211,0.0,0.0,0.0,0.2799645662307739,4.0,0.0,1.0
815820,293.26983642578125,297.1499938964844,293.1499938964844,0.0128447702154517,-698.7227172851562,303.56756591796875,0.4908193349838257,0.050000000745058,0.0464694015681743,293.7906188964844,297.1499938964844,293.1499938964844,0.0049905157648026,-389.7294921875,297.7535705566406,0.4908193349838257,0.050000000745058,0.0489345155656337,293.2153015136719,297.1499938964844,293.1499938964844,0.1774495989084243,-2818.864013671875,304.15655517578125,0.8605274558067322,0.2542042136192322,0.1788867264986038,293.2187194824219,297.1499938964844,293.1499938964844,0.2427762448787689,-4900.1943359375,304.14166259765625,0.9411761164665222,0.3266744911670685,0.3113179504871368,293.27587890625,297.1499938964844,293.1499938964844,0.0107783610001206,-3207.3037109375,302.5602722167969,0.4908193349838257,0.050000000745058,0.2321242839097976,291.1339416503906,291.1499938964844,273.8466796875,271.76641845703125,285.2428283691406,293.78973388671875,291.1409606933594,1.0,0.2348039299249649,0.9259944558143616,0.9259944558143616,1.0,1.0,-0.9813559651374816,0.4206849932670593,0.5606709718704224,0.1795523464679718,0.0,0.0,0.2387664467096328,45.86954879760742,49.0,5.019760608673096,-5870.919921875,130.21343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161071777344,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.13671875,18000.0,0.0,0.0,0.1293960511684417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695354133844375,0.1695397347211837,-4.328624527261127e-06,0.0,0.0001313205430051,0.0,0.0,6.82917070388794,0.0,0.0,0.0,0.2811144292354584,4.0,0.0,1.0
815880,293.26983642578125,297.1499938964844,293.1499938964844,0.0128447702154517,-698.7227172851562,303.56756591796875,0.4908193349838257,0.050000000745058,0.0464694015681743,293.7906188964844,297.1499938964844,293.1499938964844,0.0049905157648026,-389.7294921875,297.7535705566406,0.4908193349838257,0.050000000745058,0.0489345155656337,293.2153015136719,297.1499938964844,293.1499938964844,0.1774495989084243,-2818.864013671875,304.15655517578125,0.8605274558067322,0.2542042136192322,0.1788867264986038,293.2187194824219,297.1499938964844,293.1499938964844,0.2427762448787689,-4900.1943359375,304.14166259765625,0.9411761164665222,0.3266744911670685,0.3113179504871368,293.27587890625,297.1499938964844,293.1499938964844,0.0107783610001206,-3207.3037109375,302.5602722167969,0.4908193349838257,0.050000000745058,0.2321242839097976,291.1339416503906,291.1499938964844,273.8466796875,271.76641845703125,285.2428283691406,293.78973388671875,291.1409606933594,1.0,0.2348039299249649,0.9259944558143616,0.9259944558143616,1.0,1.0,-0.9813559651374816,0.4206849932670593,0.5606709718704224,0.1795523464679718,0.0,0.0,0.2387664467096328,45.86954879760742,49.0,5.019760608673096,-5870.919921875,130.21343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161071777344,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.13671875,18000.0,0.0,0.0,0.1293960511684417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695354133844375,0.1695397347211837,-4.328624527261127e-06,0.0,0.0001313205430051,0.0,0.0,6.82917070388794,0.0,0.0,0.0,0.2811144292354584,4.0,0.0,1.0
815940,293.2720947265625,297.1499938964844,293.1499938964844,0.0127661461010575,-696.80517578125,303.5207214355469,0.4843813776969909,0.050000000745058,0.0465854965150356,293.80230712890625,297.1499938964844,293.1499938964844,0.0047820415347814,-374.83795166015625,297.5094909667969,0.4843813776969909,0.050000000745058,0.0490567684173584,293.2140197753906,297.1499938964844,293.1499938964844,0.1761596649885177,-2802.3154296875,304.156494140625,0.8484253287315369,0.252819150686264,0.1780777424573898,293.2261047363281,297.1499938964844,293.1499938964844,0.2394239902496338,-4843.73681640625,304.1498107910156,0.9231758713722228,0.3234231770038605,0.3079587519168854,293.2787475585937,297.1499938964844,293.1499938964844,0.0107099832966923,-3196.20361328125,302.51129150390625,0.4843813776969909,0.050000000745058,0.2327041923999786,291.15484619140625,291.1499938964844,273.8833312988281,271.79443359375,285.26416015625,293.8013916015625,291.1547546386719,1.0,0.2388717979192733,0.9259271621704102,0.9259271621704102,1.0,1.0,-0.9773345589637756,0.4190146625041961,0.5583199262619019,0.1783185005187988,0.0,0.0,0.2360171228647232,48.911766052246094,37.0,7.115839958190918,-5813.34033203125,134.30137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,305.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1286926120519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674366146326065,0.1674409359693527,-4.328885552240536e-06,0.0,0.0001306066405959,0.0,0.0,6.740766525268555,0.0,0.0,0.0,0.2808580994606018,4.0,0.0,1.0
816000,293.2720947265625,297.1499938964844,293.1499938964844,0.0127661461010575,-696.80517578125,303.5207214355469,0.4843813776969909,0.050000000745058,0.0465854965150356,293.80230712890625,297.1499938964844,293.1499938964844,0.0047820415347814,-374.83795166015625,297.5094909667969,0.4843813776969909,0.050000000745058,0.0490567684173584,293.2140197753906,297.1499938964844,293.1499938964844,0.1761596649885177,-2802.3154296875,304.156494140625,0.8484253287315369,0.252819150686264,0.1780777424573898,293.2261047363281,297.1499938964844,293.1499938964844,0.2394239902496338,-4843.73681640625,304.1498107910156,0.9231758713722228,0.3234231770038605,0.3079587519168854,293.2787475585937,297.1499938964844,293.1499938964844,0.0107099832966923,-3196.20361328125,302.51129150390625,0.4843813776969909,0.050000000745058,0.2327041923999786,291.15484619140625,291.1499938964844,273.8833312988281,271.79443359375,285.26416015625,293.8013916015625,291.1547546386719,1.0,0.2388717979192733,0.9259271621704102,0.9259271621704102,1.0,1.0,-0.9773345589637756,0.4190146625041961,0.5583199262619019,0.1783185005187988,0.0,0.0,0.2360171228647232,48.911766052246094,37.0,7.115839958190918,-5813.34033203125,134.30137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,305.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1286926120519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674366146326065,0.1674409359693527,-4.328885552240536e-06,0.0,0.0001306066405959,0.0,0.0,6.740766525268555,0.0,0.0,0.0,0.2808580994606018,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0124577973037958,-687.322998046875,303.47509765625,0.5121615529060364,0.050000000745058,0.0461549460887908,293.81396484375,297.1499938964844,293.1499938964844,0.0045217517763376,-355.9026184082031,297.255615234375,0.5121615529060364,0.050000000745058,0.0486033782362937,293.214111328125,297.1499938964844,293.1499938964844,0.1742430627346038,-2777.67333984375,304.15753173828125,0.8935553431510925,0.2511772513389587,0.1766255646944046,293.2278137207031,297.1499938964844,293.1499938964844,0.2366755008697509,-4798.0458984375,304.1543884277344,0.9759896397590636,0.3211369812488556,0.3051689863204956,293.281005859375,297.1499938964844,293.1499938964844,0.0104668186977505,-3150.398193359375,302.4618225097656,0.5121615529060364,0.050000000745058,0.2305535078048706,291.163330078125,291.1499938964844,273.9200134277344,271.82257080078125,285.28790283203125,293.8130798339844,291.1654663085937,1.0,0.2192451357841491,0.925756812095642,0.925756812095642,1.0,1.0,-0.9686027765274048,0.4151993989944458,0.553403377532959,0.1761412322521209,0.0,0.0,0.2339081317186355,37.327674865722656,25.0,17.179222106933594,-5768.98974609375,113.07935333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,305.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1280215680599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664684414863586,0.166472777724266,-4.327173883211799e-06,0.0,0.0001299256109632,0.0,0.0,6.697275161743164,0.0,0.0,0.0,0.2806822955608368,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0124577973037958,-687.322998046875,303.47509765625,0.5121615529060364,0.050000000745058,0.0461549460887908,293.81396484375,297.1499938964844,293.1499938964844,0.0045217517763376,-355.9026184082031,297.255615234375,0.5121615529060364,0.050000000745058,0.0486033782362937,293.214111328125,297.1499938964844,293.1499938964844,0.1742430627346038,-2777.67333984375,304.15753173828125,0.8935553431510925,0.2511772513389587,0.1766255646944046,293.2278137207031,297.1499938964844,293.1499938964844,0.2366755008697509,-4798.0458984375,304.1543884277344,0.9759896397590636,0.3211369812488556,0.3051689863204956,293.281005859375,297.1499938964844,293.1499938964844,0.0104668186977505,-3150.398193359375,302.4618225097656,0.5121615529060364,0.050000000745058,0.2305535078048706,291.163330078125,291.1499938964844,273.9200134277344,271.82257080078125,285.28790283203125,293.8130798339844,291.1654663085937,1.0,0.2192451357841491,0.925756812095642,0.925756812095642,1.0,1.0,-0.9686027765274048,0.4151993989944458,0.553403377532959,0.1761412322521209,0.0,0.0,0.2339081317186355,37.327674865722656,25.0,17.179222106933594,-5768.98974609375,113.07935333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,305.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1280215680599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664684414863586,0.166472777724266,-4.327173883211799e-06,0.0,0.0001299256109632,0.0,0.0,6.697275161743164,0.0,0.0,0.0,0.2806822955608368,4.0,0.0,1.0
816180,293.2735595703125,297.1499938964844,293.1499938964844,0.0121501106768846,-677.182373046875,303.4341125488281,0.5613399147987366,0.050000000745058,0.0457360930740833,293.8250427246094,297.1499938964844,293.1499938964844,0.004268882330507,-336.8913269042969,297.00982666015625,0.5613399147987366,0.050000000745058,0.0481623113155365,293.21612548828125,297.1499938964844,293.1499938964844,0.1718333810567855,-2746.32275390625,304.1591186523437,0.9705438613891602,0.2491554766893386,0.1750253587961197,293.20623779296875,297.1499938964844,293.1499938964844,0.1983615309000015,-4151.23046875,304.2214050292969,0.9990000128746032,0.3233778774738312,0.2632251381874084,293.2817687988281,297.1499938964844,293.1499938964844,0.0102255335077643,-3101.810546875,302.41802978515625,0.5613399147987366,0.050000000745058,0.2284612655639648,291.19012451171875,291.1499938964844,273.9566650390625,271.8507385253906,285.32598876953125,293.8111877441406,291.2017517089844,1.0,0.1926639229059219,0.9255865216255188,0.9255865216255188,1.0,1.0,-0.912825644016266,0.390021950006485,0.5228036642074585,0.1647835522890091,0.0,0.0,0.2273300141096115,25.560964584350582,43.0,72.29960632324219,-5596.08349609375,82.85873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,305.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1272749304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634819507598877,0.1634862720966339,-4.323369466874283e-06,0.0,0.0001291678781853,0.0,0.0,6.565711498260498,0.0,0.0,0.0,0.2801803648471832,4.0,0.0,1.0
816240,293.2735595703125,297.1499938964844,293.1499938964844,0.0121501106768846,-677.182373046875,303.4341125488281,0.5613399147987366,0.050000000745058,0.0457360930740833,293.8250427246094,297.1499938964844,293.1499938964844,0.004268882330507,-336.8913269042969,297.00982666015625,0.5613399147987366,0.050000000745058,0.0481623113155365,293.21612548828125,297.1499938964844,293.1499938964844,0.1718333810567855,-2746.32275390625,304.1591186523437,0.9705438613891602,0.2491554766893386,0.1750253587961197,293.20623779296875,297.1499938964844,293.1499938964844,0.1983615309000015,-4151.23046875,304.2214050292969,0.9990000128746032,0.3233778774738312,0.2632251381874084,293.2817687988281,297.1499938964844,293.1499938964844,0.0102255335077643,-3101.810546875,302.41802978515625,0.5613399147987366,0.050000000745058,0.2284612655639648,291.19012451171875,291.1499938964844,273.9566650390625,271.8507385253906,285.32598876953125,293.8111877441406,291.2017517089844,1.0,0.1926639229059219,0.9255865216255188,0.9255865216255188,1.0,1.0,-0.912825644016266,0.390021950006485,0.5228036642074585,0.1647835522890091,0.0,0.0,0.2273300141096115,25.560964584350582,43.0,72.29960632324219,-5596.08349609375,82.85873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,305.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1272749304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634819507598877,0.1634862720966339,-4.323369466874283e-06,0.0,0.0001291678781853,0.0,0.0,6.565711498260498,0.0,0.0,0.0,0.2801803648471832,4.0,0.0,1.0
816300,293.27423095703125,297.1499938964844,293.1499938964844,0.0121881086379289,-678.443115234375,303.4127197265625,0.5247679352760315,0.050000000745058,0.0460181459784507,293.8312683105469,297.1499938964844,293.1499938964844,0.0041807722300291,-330.03033447265625,296.8963928222656,0.5247679352760315,0.050000000745058,0.0484593249857425,293.2182006835937,297.1499938964844,293.1499938964844,0.1705954074859619,-2730.099365234375,304.15966796875,0.910143792629242,0.2479127347469329,0.1743785589933395,293.20098876953125,297.1499938964844,293.1499938964844,0.2369509637355804,-4806.22998046875,304.1390075683594,0.9959639310836792,0.3237524330615997,0.3074729144573211,293.28253173828125,297.1499938964844,293.1499938964844,0.0102508664131164,-3106.39306640625,302.3978881835937,0.5247679352760315,0.050000000745058,0.2298701703548431,291.2257080078125,291.1499938964844,273.9750061035156,271.8648681640625,285.30096435546875,293.79998779296875,291.2203369140625,1.0,0.2164773344993591,0.9255014061927797,0.9255014061927797,1.0,1.0,-0.9674849510192872,0.4149133861064911,0.5525715351104736,0.1753114014863968,0.0,0.0,0.2184509336948394,33.6539192199707,43.0,4.719631195068359,-5622.419921875,106.7866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4453125,18000.0,0.0,0.0,0.1267216056585312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588828712701797,0.1588871926069259,-4.318650098866783e-06,0.0,0.0001286063197767,0.0,0.0,6.365794658660889,0.0,0.0,0.0,0.2794433832168579,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0123454593122005,-685.241943359375,303.3860168457031,0.497978538274765,0.050000000745058,0.0463507398962974,293.8369140625,297.1499938964844,293.1499938964844,0.0041132820770144,-325.7788391113281,296.7317199707031,0.497978538274765,0.050000000745058,0.0488095618784427,293.2190246582031,297.1499938964844,293.1499938964844,0.1708434373140335,-2734.435302734375,304.1574401855469,0.8647523522377014,0.2468819767236709,0.1738559007644653,293.2127685546875,297.1499938964844,293.1499938964844,0.2368296831846237,-4804.58154296875,304.14129638671875,0.9502536654472352,0.3207851648330688,0.3058494627475738,293.28326416015625,297.1499938964844,293.1499938964844,0.0103617506101727,-3136.21435546875,302.36505126953125,0.497978538274765,0.050000000745058,0.2315315455198288,291.1695251464844,291.1499938964844,273.99334716796875,271.8790283203125,285.3257141113281,293.83282470703125,291.1552429199219,1.0,0.2300364226102829,0.9254590272903442,0.9254590272903442,1.0,1.0,-0.9677488207817078,0.4151062071323395,0.5526426434516907,0.1751698106527328,0.0,0.0,0.2225100100040435,42.52238464355469,46.0,-68.17179870605469,-5589.0185546875,121.44153594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.1261610984802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572419106960296,0.1572462171316146,-4.311126303946367e-06,0.0,0.0001280374854104,0.0,0.0,6.2864203453063965,0.0,0.0,0.0,0.2791540324687958,4.0,0.0,1.0
816420,293.2763366699219,297.1499938964844,293.1499938964844,0.0123121598735451,-685.1624755859375,303.3373107910156,0.4903040528297424,0.050000000745058,0.0464785359799861,293.8482971191406,297.1499938964844,293.1499938964844,0.0039217891171574,-311.4693298339844,296.4501342773437,0.4903040528297424,0.050000000745058,0.0489441379904747,293.2188415527344,297.1499938964844,293.1499938964844,0.1695897728204727,-2718.599365234375,304.1571350097656,0.8498215079307556,0.2451701611280441,0.1726880371570587,293.2230834960937,297.1499938964844,293.1499938964844,0.2336313128471374,-4750.76708984375,304.14947509765625,0.9289968609809875,0.3170818984508514,0.3019477725028991,293.2856140136719,297.1499938964844,293.1499938964844,0.0103263081982731,-3133.527587890625,302.3094787597656,0.4903040528297424,0.050000000745058,0.2321699112653732,291.1488037109375,291.1499938964844,274.0299987792969,271.9073486328125,285.34881591796875,293.847412109375,291.1523132324219,1.0,0.2330137491226196,0.9253742694854736,0.9253742694854736,1.0,1.0,-0.9627463221549988,0.4129795134067535,0.5497667789459229,0.1737809926271438,0.0,0.0,0.2257570475339889,45.8676643371582,34.0,-3.956188440322876,-5647.6259765625,125.76516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,304.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1251695603132248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610279977321624,0.1610323041677475,-4.313998033467215e-06,0.0,0.0001270311913685,0.0,0.0,6.448892593383789,0.0,0.0,0.0,0.279663473367691,4.0,0.0,1.0
816480,293.2763366699219,297.1499938964844,293.1499938964844,0.0123121598735451,-685.1624755859375,303.3373107910156,0.4903040528297424,0.050000000745058,0.0464785359799861,293.8482971191406,297.1499938964844,293.1499938964844,0.0039217891171574,-311.4693298339844,296.4501342773437,0.4903040528297424,0.050000000745058,0.0489441379904747,293.2188415527344,297.1499938964844,293.1499938964844,0.1695897728204727,-2718.599365234375,304.1571350097656,0.8498215079307556,0.2451701611280441,0.1726880371570587,293.2230834960937,297.1499938964844,293.1499938964844,0.2336313128471374,-4750.76708984375,304.14947509765625,0.9289968609809875,0.3170818984508514,0.3019477725028991,293.2856140136719,297.1499938964844,293.1499938964844,0.0103263081982731,-3133.527587890625,302.3094787597656,0.4903040528297424,0.050000000745058,0.2321699112653732,291.1488037109375,291.1499938964844,274.0299987792969,271.9073486328125,285.34881591796875,293.847412109375,291.1523132324219,1.0,0.2330137491226196,0.9253742694854736,0.9253742694854736,1.0,1.0,-0.9627463221549988,0.4129795134067535,0.5497667789459229,0.1737809926271438,0.0,0.0,0.2257570475339889,45.8676643371582,34.0,-3.956188440322876,-5647.6259765625,125.76516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,304.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1251695603132248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610279977321624,0.1610323041677475,-4.313998033467215e-06,0.0,0.0001270311913685,0.0,0.0,6.448892593383789,0.0,0.0,0.0,0.279663473367691,4.0,0.0,1.0
816540,293.27716064453125,297.1499938964844,293.1499938964844,0.0120155634358525,-675.5298461914062,303.2926330566406,0.5216106176376343,0.050000000745058,0.0460497811436653,293.8598937988281,297.1499938964844,293.1499938964844,0.0036711813881993,-292.0808410644531,296.1859130859375,0.5216106176376343,0.050000000745058,0.0484926365315914,293.2184753417969,297.1499938964844,293.1499938964844,0.1675599813461303,-2692.253662109375,304.1581115722656,0.8991930484771729,0.2435002624988556,0.1712002456188202,293.2257995605469,297.1499938964844,293.1499938964844,0.2306277751922607,-4700.5166015625,304.154541015625,0.9844335913658142,0.314670592546463,0.2989867329597473,293.28765869140625,297.1499938964844,293.1499938964844,0.0100883450359106,-3086.442138671875,302.2593994140625,0.5216106176376343,0.050000000745058,0.2300281822681427,291.1650390625,291.1499938964844,274.0666809082031,271.93572998046875,285.3724975585937,293.8589782714844,291.1661376953125,1.0,0.2128625065088272,0.9252895712852478,0.9252895712852478,1.0,1.0,-0.9537813067436218,0.4090631902217865,0.5447180867195129,0.1715866327285766,0.0,0.0,0.2224428504705429,34.3308219909668,25.0,9.99173641204834,-5588.853515625,104.94490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,304.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.326171875,18000.0,0.0,0.0,0.1244319230318069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592175215482711,0.1592218428850174,-4.313379577070009e-06,0.0,0.0001262825826415,0.0,0.0,6.372200965881348,0.0,0.0,0.0,0.2794121205806732,4.0,0.0,1.0
816600,293.27716064453125,297.1499938964844,293.1499938964844,0.0120155634358525,-675.5298461914062,303.2926330566406,0.5216106176376343,0.050000000745058,0.0460497811436653,293.8598937988281,297.1499938964844,293.1499938964844,0.0036711813881993,-292.0808410644531,296.1859130859375,0.5216106176376343,0.050000000745058,0.0484926365315914,293.2184753417969,297.1499938964844,293.1499938964844,0.1675599813461303,-2692.253662109375,304.1581115722656,0.8991930484771729,0.2435002624988556,0.1712002456188202,293.2257995605469,297.1499938964844,293.1499938964844,0.2306277751922607,-4700.5166015625,304.154541015625,0.9844335913658142,0.314670592546463,0.2989867329597473,293.28765869140625,297.1499938964844,293.1499938964844,0.0100883450359106,-3086.442138671875,302.2593994140625,0.5216106176376343,0.050000000745058,0.2300281822681427,291.1650390625,291.1499938964844,274.0666809082031,271.93572998046875,285.3724975585937,293.8589782714844,291.1661376953125,1.0,0.2128625065088272,0.9252895712852478,0.9252895712852478,1.0,1.0,-0.9537813067436218,0.4090631902217865,0.5447180867195129,0.1715866327285766,0.0,0.0,0.2224428504705429,34.3308219909668,25.0,9.99173641204834,-5588.853515625,104.94490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,304.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.326171875,18000.0,0.0,0.0,0.1244319230318069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592175215482711,0.1592218428850174,-4.313379577070009e-06,0.0,0.0001262825826415,0.0,0.0,6.372200965881348,0.0,0.0,0.0,0.2794121205806732,4.0,0.0,1.0
816660,293.2767639160156,297.1499938964844,293.1499938964844,0.0117705082520842,-667.2181396484375,303.25146484375,0.5614403486251831,0.050000000745058,0.0457355342805385,293.8710021972656,297.1499938964844,293.1499938964844,0.0034360284917056,-273.5722351074219,295.9238586425781,0.5614403486251831,0.050000000745058,0.048161718994379,293.21893310546875,297.1499938964844,293.1499938964844,0.1653645634651184,-2663.5498046875,304.1591186523437,0.9606905579566956,0.2416758090257644,0.1697125732898712,293.2069396972656,297.1499938964844,293.1499938964844,0.1978899240493774,-4146.46240234375,304.2108154296875,0.9990000128746032,0.3164406418800354,0.2630975246429443,293.2884521484375,297.1499938964844,293.1499938964844,0.0098913749679923,-3045.750244140625,302.2131042480469,0.5614403486251831,0.050000000745058,0.2284584641456604,291.1879577636719,291.1499938964844,274.10333251953125,271.964111328125,285.40460205078125,293.85711669921875,291.1982421875,1.0,0.1922414600849151,0.9252120852470398,0.9252120852470398,1.0,1.0,-0.9062848687171936,0.3877527415752411,0.5185320973396301,0.1617228686809539,0.0,0.0,0.2164909243583679,25.443300247192383,43.0,61.603981018066406,-5445.8330078125,81.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,305.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53125,18000.0,0.0,0.0,0.1235920786857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15667325258255,0.156677559018135,-4.309962150728097e-06,0.0,0.0001254302478628,0.0,0.0,6.261037349700928,0.0,0.0,0.0,0.2789839506149292,4.0,0.0,1.0
816720,293.2767639160156,297.1499938964844,293.1499938964844,0.0117705082520842,-667.2181396484375,303.25146484375,0.5614403486251831,0.050000000745058,0.0457355342805385,293.8710021972656,297.1499938964844,293.1499938964844,0.0034360284917056,-273.5722351074219,295.9238586425781,0.5614403486251831,0.050000000745058,0.048161718994379,293.21893310546875,297.1499938964844,293.1499938964844,0.1653645634651184,-2663.5498046875,304.1591186523437,0.9606905579566956,0.2416758090257644,0.1697125732898712,293.2069396972656,297.1499938964844,293.1499938964844,0.1978899240493774,-4146.46240234375,304.2108154296875,0.9990000128746032,0.3164406418800354,0.2630975246429443,293.2884521484375,297.1499938964844,293.1499938964844,0.0098913749679923,-3045.750244140625,302.2131042480469,0.5614403486251831,0.050000000745058,0.2284584641456604,291.1879577636719,291.1499938964844,274.10333251953125,271.964111328125,285.40460205078125,293.85711669921875,291.1982421875,1.0,0.1922414600849151,0.9252120852470398,0.9252120852470398,1.0,1.0,-0.9062848687171936,0.3877527415752411,0.5185320973396301,0.1617228686809539,0.0,0.0,0.2164909243583679,25.443300247192383,43.0,61.603981018066406,-5445.8330078125,81.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,305.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53125,18000.0,0.0,0.0,0.1235920786857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15667325258255,0.156677559018135,-4.309962150728097e-06,0.0,0.0001254302478628,0.0,0.0,6.261037349700928,0.0,0.0,0.0,0.2789839506149292,4.0,0.0,1.0
