time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.277587890625,297.1499938964844,293.1499938964844,0.0119588617235422,-675.2302856445312,303.2030639648437,0.4975501596927643,0.050000000745058,0.0463575534522533,293.8827209472656,297.1499938964844,293.1499938964844,0.00326663791202,-260.6770935058594,295.6273498535156,0.4975501596927643,0.050000000745058,0.0488167367875576,293.2200622558594,297.1499938964844,293.1499938964844,0.1647051572799682,-2655.859130859375,304.1570129394531,0.855712354183197,0.2396959960460662,0.1688310801982879,293.2162170410156,297.1499938964844,293.1499938964844,0.2299690395593643,-4692.9736328125,304.1444702148437,0.940845787525177,0.3132233023643493,0.2986111342906952,293.2899169921875,297.1499938964844,293.1499938964844,0.0100188786163926,-3079.17333984375,302.1572265625,0.4975501596927643,0.050000000745058,0.2315655797719955,291.16552734375,291.1499938964844,274.1400146484375,271.9925537109375,285.4118957519531,293.8803405761719,291.154541015625,1.0,0.2284930646419525,0.9251345992088318,0.9251345992088318,1.0,1.0,-0.9530877470970154,0.4089970290660858,0.544090747833252,0.1707894057035446,0.0,0.0,0.212993636727333,42.51611328125,46.0,-56.18303680419922,-5442.61474609375,118.0689468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861389160156,304.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1224855929613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517829000949859,0.1517872065305709,-4.300017735658912e-06,0.0,0.0001243073056684,0.0,0.0,6.0438079833984375,0.0,0.0,0.0,0.2781848013401031,4.0,0.0,1.0
816840,293.277587890625,297.1499938964844,293.1499938964844,0.0119588617235422,-675.2302856445312,303.2030639648437,0.4975501596927643,0.050000000745058,0.0463575534522533,293.8827209472656,297.1499938964844,293.1499938964844,0.00326663791202,-260.6770935058594,295.6273498535156,0.4975501596927643,0.050000000745058,0.0488167367875576,293.2200622558594,297.1499938964844,293.1499938964844,0.1647051572799682,-2655.859130859375,304.1570129394531,0.855712354183197,0.2396959960460662,0.1688310801982879,293.2162170410156,297.1499938964844,293.1499938964844,0.2299690395593643,-4692.9736328125,304.1444702148437,0.940845787525177,0.3132233023643493,0.2986111342906952,293.2899169921875,297.1499938964844,293.1499938964844,0.0100188786163926,-3079.17333984375,302.1572265625,0.4975501596927643,0.050000000745058,0.2315655797719955,291.16552734375,291.1499938964844,274.1400146484375,271.9925537109375,285.4118957519531,293.8803405761719,291.154541015625,1.0,0.2284930646419525,0.9251345992088318,0.9251345992088318,1.0,1.0,-0.9530877470970154,0.4089970290660858,0.544090747833252,0.1707894057035446,0.0,0.0,0.212993636727333,42.51611328125,46.0,-56.18303680419922,-5442.61474609375,118.0689468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861389160156,304.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1224855929613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517829000949859,0.1517872065305709,-4.300017735658912e-06,0.0,0.0001243073056684,0.0,0.0,6.0438079833984375,0.0,0.0,0.0,0.2781848013401031,4.0,0.0,1.0
816900,293.27813720703125,297.1499938964844,293.1499938964844,0.0119557110592722,-675.7969970703125,303.1778259277344,0.4934188723564148,0.050000000745058,0.0464249812066555,293.8882751464844,297.1499938964844,293.1499938964844,0.0031707964371889,-253.30360412597656,295.4709777832031,0.4934188723564148,0.050000000745058,0.0488877408206462,293.2204284667969,297.1499938964844,293.1499938964844,0.1641928255558014,-2649.5078125,304.1566772460937,0.8478363156318665,0.238736554980278,0.1682133227586746,293.2213439941406,297.1499938964844,293.1499938964844,0.2285355031490326,-4668.94482421875,304.1480712890625,0.9294168949127196,0.3113749325275421,0.2966168224811554,293.291015625,297.1499938964844,293.1499938964844,0.010009559802711,-3080.331787109375,302.12664794921875,0.4934188723564148,0.050000000745058,0.23190239071846,291.14361572265625,291.1499938964844,274.1583251953125,272.0067749023437,285.4233703613281,293.88739013671875,291.143798828125,1.0,0.2294439822435379,0.9250958561897278,0.9250958561897278,1.0,1.0,-0.9505243897438048,0.4078949093818664,0.5426294803619385,0.1701191216707229,0.0,0.0,0.2158554345369339,44.28327178955078,46.0,-29.78481674194336,-5478.70654296875,120.34563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,304.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1219457685947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539817005395889,0.1539859920740127,-4.300244654587004e-06,0.0,0.0001237594551639,0.0,0.0,6.135343074798584,0.0,0.0,0.0,0.2784574031829834,4.0,0.0,1.0
816960,293.2787170410156,297.1499938964844,293.1499938964844,0.0119223166257143,-674.8814697265625,303.1546936035156,0.4899270832538605,0.050000000745058,0.0464852526783943,293.8939514160156,297.1499938964844,293.1499938964844,0.0030669625848531,-245.0321044921875,295.33282470703125,0.4899270832538605,0.050000000745058,0.0489512123167514,293.22076416015625,297.1499938964844,293.1499938964844,0.1633132249116897,-2637.992919921875,304.1570739746094,0.8411300182342529,0.237778902053833,0.1675930023193359,293.22393798828125,297.1499938964844,293.1499938964844,0.2270466387271881,-4643.75732421875,304.151123046875,0.9199864864349364,0.3099558651447296,0.2951529920101166,293.292236328125,297.1499938964844,293.1499938964844,0.009977264329791,-3074.497314453125,302.10015869140625,0.4899270832538605,0.050000000745058,0.2322034686803817,291.15118408203125,291.1499938964844,274.1766662597656,272.0210266113281,285.4342346191406,293.89306640625,291.15399169921875,1.0,0.231558084487915,0.9250469207763672,0.9250469207763672,1.0,1.0,-0.9485325217247008,0.4070529639720917,0.5414795875549316,0.1695601046085357,0.0,0.0,0.2150782346725464,45.86575698852539,34.0,-2.9724903106689453,-5481.85595703125,122.44347381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877258300781,304.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.1215087249875068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545105576515197,0.1545148640871048,-4.302175511838868e-06,0.0,0.0001233159127878,0.0,0.0,6.160012722015381,0.0,0.0,0.0,0.2785438895225525,4.0,0.0,1.0
817020,293.27911376953125,297.1499938964844,293.1499938964844,0.011642730794847,-665.4644775390625,303.1104431152344,0.520971417427063,0.050000000745058,0.0460564605891704,293.9053649902344,297.1499938964844,293.1499938964844,0.0028223423287272,-225.5385284423828,295.0533142089844,0.520971417427063,0.050000000745058,0.0484996698796749,293.2208557128906,297.1499938964844,293.1499938964844,0.1611705869436264,-2609.962890625,304.15826416015625,0.8886688947677612,0.2359662353992462,0.1659688651561737,293.22564697265625,297.1499938964844,293.1499938964844,0.2242942601442337,-4597.61328125,304.1552429199219,0.9770746231079102,0.3077307641506195,0.2924313843250274,293.2941589355469,297.1499938964844,293.1499938964844,0.0097495075315237,-3027.911376953125,302.0480651855469,0.520971417427063,0.050000000745058,0.2300615608692169,291.1654052734375,291.1499938964844,274.2133483886719,272.0494689941406,285.4579772949219,293.9044494628906,291.16668701171875,1.0,0.2113393992185592,0.9249489903450012,0.9249489903450012,1.0,1.0,-0.939691126346588,0.403180181980133,0.5365109443664551,0.1674519628286361,0.0,0.0,0.2119359374046325,34.33179473876953,25.0,10.512840270996094,-5427.38818359375,101.97400665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,304.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1207511872053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528832167387008,0.1528875231742859,-4.301367425796343e-06,0.0,0.0001225471060024,0.0,0.0,6.091304779052734,0.0,0.0,0.0,0.2783141434192657,4.0,0.0,1.0
817080,293.27911376953125,297.1499938964844,293.1499938964844,0.011642730794847,-665.4644775390625,303.1104431152344,0.520971417427063,0.050000000745058,0.0460564605891704,293.9053649902344,297.1499938964844,293.1499938964844,0.0028223423287272,-225.5385284423828,295.0533142089844,0.520971417427063,0.050000000745058,0.0484996698796749,293.2208557128906,297.1499938964844,293.1499938964844,0.1611705869436264,-2609.962890625,304.15826416015625,0.8886688947677612,0.2359662353992462,0.1659688651561737,293.22564697265625,297.1499938964844,293.1499938964844,0.2242942601442337,-4597.61328125,304.1552429199219,0.9770746231079102,0.3077307641506195,0.2924313843250274,293.2941589355469,297.1499938964844,293.1499938964844,0.0097495075315237,-3027.911376953125,302.0480651855469,0.520971417427063,0.050000000745058,0.2300615608692169,291.1654052734375,291.1499938964844,274.2133483886719,272.0494689941406,285.4579772949219,293.9044494628906,291.16668701171875,1.0,0.2113393992185592,0.9249489903450012,0.9249489903450012,1.0,1.0,-0.939691126346588,0.403180181980133,0.5365109443664551,0.1674519628286361,0.0,0.0,0.2119359374046325,34.33179473876953,25.0,10.512840270996094,-5427.38818359375,101.97400665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,304.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1207511872053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528832167387008,0.1528875231742859,-4.301367425796343e-06,0.0,0.0001225471060024,0.0,0.0,6.091304779052734,0.0,0.0,0.0,0.2783141434192657,4.0,0.0,1.0
817140,293.27838134765625,297.1499938964844,293.1499938964844,0.0114163234829902,-657.6331176757812,303.0692443847656,0.5610138773918152,0.050000000745058,0.0457382202148437,293.9163513183594,297.1499938964844,293.1499938964844,0.0025878290180116,-206.74853515625,294.772705078125,0.5610138773918152,0.050000000745058,0.0481645502150058,293.2201538085937,297.1499938964844,293.1499938964844,0.1591858863830566,-2583.940185546875,304.1588134765625,0.9494208693504332,0.2343109101057052,0.1645369827747345,293.2138671875,297.1499938964844,293.1499938964844,0.1982028782367706,-4154.482421875,304.2005920410156,0.9990000128746032,0.3081047832965851,0.2636407017707824,293.29498291015625,297.1499938964844,293.1499938964844,0.0095626264810562,-2988.709228515625,301.9985656738281,0.5610138773918152,0.050000000745058,0.228471890091896,291.1810913085937,291.1499938964844,274.25,272.0779113769531,285.4876403808594,293.9063720703125,291.1883850097656,1.0,0.1916003078222274,0.92485111951828,0.92485111951828,1.0,1.0,-0.9007471799850464,0.3857651054859161,0.5149821043014526,0.1593079715967178,0.0,0.0,0.2070439904928207,25.43235206604004,25.0,46.03841400146485,-5307.521484375,80.44701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,304.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.109375,18000.0,0.0,0.0,0.1199346035718917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506075263023376,0.1506118178367614,-4.298103704059031e-06,0.0,0.0001217183744302,0.0,0.0,5.992501735687256,0.0,0.0,0.0,0.2779377102851867,4.0,0.0,1.0
817200,293.27838134765625,297.1499938964844,293.1499938964844,0.0114163234829902,-657.6331176757812,303.0692443847656,0.5610138773918152,0.050000000745058,0.0457382202148437,293.9163513183594,297.1499938964844,293.1499938964844,0.0025878290180116,-206.74853515625,294.772705078125,0.5610138773918152,0.050000000745058,0.0481645502150058,293.2201538085937,297.1499938964844,293.1499938964844,0.1591858863830566,-2583.940185546875,304.1588134765625,0.9494208693504332,0.2343109101057052,0.1645369827747345,293.2138671875,297.1499938964844,293.1499938964844,0.1982028782367706,-4154.482421875,304.2005920410156,0.9990000128746032,0.3081047832965851,0.2636407017707824,293.29498291015625,297.1499938964844,293.1499938964844,0.0095626264810562,-2988.709228515625,301.9985656738281,0.5610138773918152,0.050000000745058,0.228471890091896,291.1810913085937,291.1499938964844,274.25,272.0779113769531,285.4876403808594,293.9063720703125,291.1883850097656,1.0,0.1916003078222274,0.92485111951828,0.92485111951828,1.0,1.0,-0.9007471799850464,0.3857651054859161,0.5149821043014526,0.1593079715967178,0.0,0.0,0.2070439904928207,25.43235206604004,25.0,46.03841400146485,-5307.521484375,80.44701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,304.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.109375,18000.0,0.0,0.0,0.1199346035718917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506075263023376,0.1506118178367614,-4.298103704059031e-06,0.0,0.0001217183744302,0.0,0.0,5.992501735687256,0.0,0.0,0.0,0.2779377102851867,4.0,0.0,1.0
817260,293.2776184082031,297.1499938964844,293.1499938964844,0.0112935407087206,-653.188720703125,303.03045654296875,0.5629218816757202,0.050000000745058,0.0457265302538871,293.9274597167969,297.1499938964844,293.1499938964844,0.0023632431402802,-188.589584350586,294.5079345703125,0.5629218816757202,0.050000000745058,0.0481522418558597,293.2197265625,297.1499938964844,293.1499938964844,0.1572427898645401,-2558.22314453125,304.1590270996094,0.9498940706253052,0.2326188534498214,0.1633677929639816,293.1835632324219,297.1499938964844,293.1499938964844,0.1947357356548309,-4099.74560546875,304.189208984375,0.9990000128746032,0.3126824200153351,0.2612079679965973,293.2951965332031,297.1499938964844,293.1499938964844,0.0094555169343948,-2964.99365234375,301.954833984375,0.5629218816757202,0.050000000745058,0.2284134924411773,291.2226257324219,291.1499938964844,274.2856140136719,272.1054382324219,285.4702453613281,293.84918212890625,291.2198181152344,1.0,0.1919976472854614,0.9249765276908876,0.9249765276908876,1.0,1.0,-0.8963018655776978,0.3839646279811859,0.5123372077941895,0.1579384505748748,0.0,0.0,0.1935351341962814,25.064077377319336,28.0,15.298977851867676,-5176.240234375,79.08440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39617919921875,304.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.83203125,18000.0,0.0,0.0,0.1187236607074737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434769630432129,0.1434812545776367,-4.289137450541602e-06,0.0,0.0001204894215334,0.0,0.0,5.686548233032227,0.0,0.0,0.0,0.2768152952194214,4.0,0.0,1.0
817320,293.2776184082031,297.1499938964844,293.1499938964844,0.0112935407087206,-653.188720703125,303.03045654296875,0.5629218816757202,0.050000000745058,0.0457265302538871,293.9274597167969,297.1499938964844,293.1499938964844,0.0023632431402802,-188.589584350586,294.5079345703125,0.5629218816757202,0.050000000745058,0.0481522418558597,293.2197265625,297.1499938964844,293.1499938964844,0.1572427898645401,-2558.22314453125,304.1590270996094,0.9498940706253052,0.2326188534498214,0.1633677929639816,293.1835632324219,297.1499938964844,293.1499938964844,0.1947357356548309,-4099.74560546875,304.189208984375,0.9990000128746032,0.3126824200153351,0.2612079679965973,293.2951965332031,297.1499938964844,293.1499938964844,0.0094555169343948,-2964.99365234375,301.954833984375,0.5629218816757202,0.050000000745058,0.2284134924411773,291.2226257324219,291.1499938964844,274.2856140136719,272.1054382324219,285.4702453613281,293.84918212890625,291.2198181152344,1.0,0.1919976472854614,0.9249765276908876,0.9249765276908876,1.0,1.0,-0.8963018655776978,0.3839646279811859,0.5123372077941895,0.1579384505748748,0.0,0.0,0.1935351341962814,25.064077377319336,28.0,15.298977851867676,-5176.240234375,79.08440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39617919921875,304.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.83203125,18000.0,0.0,0.0,0.1187236607074737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434769630432129,0.1434812545776367,-4.289137450541602e-06,0.0,0.0001204894215334,0.0,0.0,5.686548233032227,0.0,0.0,0.0,0.2768152952194214,4.0,0.0,1.0
817380,293.27703857421875,297.1499938964844,293.1499938964844,0.011292059905827,-654.6362915039062,302.983642578125,0.5481959581375122,0.050000000745058,0.0458235517144203,293.9381103515625,297.1499938964844,293.1499938964844,0.0021516764536499,-172.03604125976562,294.1750183105469,0.5481959581375122,0.050000000745058,0.048254407942295,293.2195739746094,297.1499938964844,293.1499938964844,0.1565262824296951,-2549.80712890625,304.1572265625,0.9237016439437866,0.2308839112520218,0.1622430235147476,293.1872863769531,297.1499938964844,293.1499938964844,0.2117974013090133,-4395.2724609375,304.1480712890625,0.9990000128746032,0.311159610748291,0.2798857092857361,293.29571533203125,297.1499938964844,293.1499938964844,0.0094354832544922,-2967.77880859375,301.8951416015625,0.5481959581375122,0.050000000745058,0.228898137807846,291.176513671875,291.1499938964844,274.3191833496094,272.1311340332031,285.48394775390625,293.8662109375,291.1688842773437,1.0,0.1999336332082748,0.9251019358634948,0.9251019358634948,1.0,1.0,-0.9181819558143616,0.3938980102539062,0.5242839455604553,0.1620827168226242,0.0,0.0,0.1925957798957824,27.87297821044922,25.0,-52.17715835571289,-5173.76025390625,87.47090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,304.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.1171429306268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410173028707504,0.141021579504013,-4.279982476873556e-06,0.0,0.0001188851820188,0.0,0.0,5.573912620544434,0.0,0.0,0.0,0.2763313353061676,4.0,0.0,1.0
817440,293.27703857421875,297.1499938964844,293.1499938964844,0.011292059905827,-654.6362915039062,302.983642578125,0.5481959581375122,0.050000000745058,0.0458235517144203,293.9381103515625,297.1499938964844,293.1499938964844,0.0021516764536499,-172.03604125976562,294.1750183105469,0.5481959581375122,0.050000000745058,0.048254407942295,293.2195739746094,297.1499938964844,293.1499938964844,0.1565262824296951,-2549.80712890625,304.1572265625,0.9237016439437866,0.2308839112520218,0.1622430235147476,293.1872863769531,297.1499938964844,293.1499938964844,0.2117974013090133,-4395.2724609375,304.1480712890625,0.9990000128746032,0.311159610748291,0.2798857092857361,293.29571533203125,297.1499938964844,293.1499938964844,0.0094354832544922,-2967.77880859375,301.8951416015625,0.5481959581375122,0.050000000745058,0.228898137807846,291.176513671875,291.1499938964844,274.3191833496094,272.1311340332031,285.48394775390625,293.8662109375,291.1688842773437,1.0,0.1999336332082748,0.9251019358634948,0.9251019358634948,1.0,1.0,-0.9181819558143616,0.3938980102539062,0.5242839455604553,0.1620827168226242,0.0,0.0,0.1925957798957824,27.87297821044922,25.0,-52.17715835571289,-5173.76025390625,87.47090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,304.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.1171429306268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410173028707504,0.141021579504013,-4.279982476873556e-06,0.0,0.0001188851820188,0.0,0.0,5.573912620544434,0.0,0.0,0.0,0.2763313353061676,4.0,0.0,1.0
817500,293.276611328125,297.1499938964844,293.1499938964844,0.0112522598356008,-653.7732543945312,302.96099853515625,0.5547078847885132,0.050000000745058,0.0457787662744522,293.9430847167969,297.1499938964844,293.1499938964844,0.0020443138200789,-163.56417846679688,294.00933837890625,0.5547078847885132,0.050000000745058,0.0482072457671165,293.2193603515625,297.1499938964844,293.1499938964844,0.1560069471597671,-2543.313720703125,304.1568603515625,0.9329187870025636,0.2300479263067245,0.1616132110357284,293.1918334960937,297.1499938964844,293.1499938964844,0.2048316448926925,-4276.28564453125,304.1611328125,0.9990000128746032,0.3097847104072571,0.2716274857521057,293.29608154296875,297.1499938964844,293.1499938964844,0.0093958973884582,-2961.9140625,301.8653259277344,0.5547078847885132,0.050000000745058,0.2286744266748428,291.156005859375,291.1499938964844,274.3352355957031,272.14337158203125,285.50250244140625,293.8826599121094,291.1549987792969,1.0,0.1954253315925598,0.9251646399497986,0.9251646399497986,1.0,1.0,-0.9071502685546876,0.3889967501163482,0.5181535482406616,0.1597248613834381,0.0,0.0,0.1943740099668502,26.56181526184082,25.0,-31.52831268310547,-5170.98291015625,83.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,304.7374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1163874864578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141916736960411,0.1419210135936737,-4.279459972167388e-06,0.0,0.0001181184998131,0.0,0.0,5.610052108764648,0.0,0.0,0.0,0.2764317095279693,4.0,0.0,1.0
817560,293.276123046875,297.1499938964844,293.1499938964844,0.0111848879605531,-651.37939453125,302.9411926269531,0.5623353719711304,0.050000000745058,0.0457301214337348,293.9481201171875,297.1499938964844,293.1499938964844,0.0019337652483955,-154.65533447265625,293.8652648925781,0.5623353719711304,0.050000000745058,0.0481560193002224,293.2191162109375,297.1499938964844,293.1499938964844,0.1551071852445602,-2531.3720703125,304.1572570800781,0.943794846534729,0.2292147874832153,0.1609937250614166,293.1877136230469,297.1499938964844,293.1499938964844,0.1959786266088485,-4124.8056640625,304.1752014160156,0.9990000128746032,0.3100573420524597,0.2619570195674896,293.2964782714844,297.1499938964844,293.1499938964844,0.0093366252258419,-2949.088623046875,301.840576171875,0.5623353719711304,0.050000000745058,0.2284314334392547,291.1646728515625,291.1499938964844,274.3507995605469,272.1551513671875,285.5101928710937,293.8794250488281,291.1697998046875,1.0,0.1913909763097763,0.9251158237457277,0.9251158237457277,1.0,1.0,-0.8943894505500793,0.383372038602829,0.511017382144928,0.1569023430347442,0.0,0.0,0.1926586627960205,25.12795066833496,28.0,7.876904964447021,-5150.39208984375,78.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684143066406,304.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1156774461269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420080363750457,0.1420123130083084,-4.28027669840958e-06,0.0,0.0001173979035229,0.0,0.0,5.614841461181641,0.0,0.0,0.0,0.2764384150505066,4.0,0.0,1.0
817620,293.2757263183594,297.1499938964844,293.1499938964844,0.0111410627141594,-650.4779052734375,302.898681640625,0.547950804233551,0.050000000745058,0.045825321227312,293.958740234375,297.1499938964844,293.1499938964844,0.0017092312918975,-136.71746826171875,293.5609741210937,0.547950804233551,0.050000000745058,0.0482562705874443,293.2192687988281,297.1499938964844,293.1499938964844,0.1537690907716751,-2514.001220703125,304.156982421875,0.9180086851119996,0.2274362742900848,0.1598509103059768,293.1933288574219,297.1499938964844,293.1499938964844,0.2119925916194915,-4400.7978515625,304.1402893066406,0.9990000128746032,0.3080399930477142,0.2801994085311889,293.2977294921875,297.1499938964844,293.1499938964844,0.0092827212065458,-2940.431396484375,301.78668212890625,0.547950804233551,0.050000000745058,0.228906974196434,291.1664733886719,291.1499938964844,274.3805847167969,272.1775817871094,285.5220642089844,293.8948059082031,291.1600952148437,1.0,0.1996676921844482,0.9250182509422302,0.9250182509422302,1.0,1.0,-0.91570246219635,0.3930519521236419,0.5226504802703857,0.1608905792236328,0.0,0.0,0.1891806423664093,27.880678176879883,25.0,-30.121973037719727,-5135.390625,87.01056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,304.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.114328995347023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393691301345825,0.1393734067678451,-4.2770852815010585e-06,0.0,0.0001160293904831,0.0,0.0,5.50286340713501,0.0,0.0,0.0,0.2760499715805053,4.0,0.0,1.0
817680,293.2757263183594,297.1499938964844,293.1499938964844,0.0111410627141594,-650.4779052734375,302.898681640625,0.547950804233551,0.050000000745058,0.045825321227312,293.958740234375,297.1499938964844,293.1499938964844,0.0017092312918975,-136.71746826171875,293.5609741210937,0.547950804233551,0.050000000745058,0.0482562705874443,293.2192687988281,297.1499938964844,293.1499938964844,0.1537690907716751,-2514.001220703125,304.156982421875,0.9180086851119996,0.2274362742900848,0.1598509103059768,293.1933288574219,297.1499938964844,293.1499938964844,0.2119925916194915,-4400.7978515625,304.1402893066406,0.9990000128746032,0.3080399930477142,0.2801994085311889,293.2977294921875,297.1499938964844,293.1499938964844,0.0092827212065458,-2940.431396484375,301.78668212890625,0.547950804233551,0.050000000745058,0.228906974196434,291.1664733886719,291.1499938964844,274.3805847167969,272.1775817871094,285.5220642089844,293.8948059082031,291.1600952148437,1.0,0.1996676921844482,0.9250182509422302,0.9250182509422302,1.0,1.0,-0.91570246219635,0.3930519521236419,0.5226504802703857,0.1608905792236328,0.0,0.0,0.1891806423664093,27.880678176879883,25.0,-30.121973037719727,-5135.390625,87.01056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,304.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.114328995347023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393691301345825,0.1393734067678451,-4.2770852815010585e-06,0.0,0.0001160293904831,0.0,0.0,5.50286340713501,0.0,0.0,0.0,0.2760499715805053,4.0,0.0,1.0
817740,293.2750244140625,297.1499938964844,293.1499938964844,0.0110343396663665,-647.1456909179688,302.85614013671875,0.5620810389518738,0.050000000745058,0.0457317046821117,293.9690856933594,297.1499938964844,293.1499938964844,0.0014859726652503,-118.88055419921876,293.24395751953125,0.5620810389518738,0.050000000745058,0.0481576882302761,293.21905517578125,297.1499938964844,293.1499938964844,0.1522979885339737,-2494.77294921875,304.1571960449219,0.9379391074180604,0.2257212251424789,0.1585676968097686,293.19464111328125,297.1499938964844,293.1499938964844,0.1962475180625915,-4130.81689453125,304.1698608398437,0.9990000128746032,0.3065983057022095,0.2622816264629364,293.2989501953125,297.1499938964844,293.1499938964844,0.0091820834204554,-2920.891357421875,301.7303161621094,0.5620810389518738,0.050000000745058,0.2284393310546875,291.1564636230469,291.1499938964844,274.4086303710937,272.1984558105469,285.5451965332031,293.9069519042969,291.1620178222656,1.0,0.1911096423864364,0.9249206781387328,0.9249206781387328,1.0,1.0,-0.8918805718421936,0.3825568854808807,0.5093237161636353,0.1555990576744079,0.0,0.0,0.1901618987321853,25.12916374206543,25.0,17.15880584716797,-5109.79296875,78.39259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,304.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.1131548285484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405041664838791,0.1405084431171417,-4.277278549125185e-06,0.0,0.0001148377632489,0.0,0.0,5.5494794845581055,0.0,0.0,0.0,0.2761826515197754,4.0,0.0,1.0
817800,293.2750244140625,297.1499938964844,293.1499938964844,0.0110343396663665,-647.1456909179688,302.85614013671875,0.5620810389518738,0.050000000745058,0.0457317046821117,293.9690856933594,297.1499938964844,293.1499938964844,0.0014859726652503,-118.88055419921876,293.24395751953125,0.5620810389518738,0.050000000745058,0.0481576882302761,293.21905517578125,297.1499938964844,293.1499938964844,0.1522979885339737,-2494.77294921875,304.1571960449219,0.9379391074180604,0.2257212251424789,0.1585676968097686,293.19464111328125,297.1499938964844,293.1499938964844,0.1962475180625915,-4130.81689453125,304.1698608398437,0.9990000128746032,0.3065983057022095,0.2622816264629364,293.2989501953125,297.1499938964844,293.1499938964844,0.0091820834204554,-2920.891357421875,301.7303161621094,0.5620810389518738,0.050000000745058,0.2284393310546875,291.1564636230469,291.1499938964844,274.4086303710937,272.1984558105469,285.5451965332031,293.9069519042969,291.1620178222656,1.0,0.1911096423864364,0.9249206781387328,0.9249206781387328,1.0,1.0,-0.8918805718421936,0.3825568854808807,0.5093237161636353,0.1555990576744079,0.0,0.0,0.1901618987321853,25.12916374206543,25.0,17.15880584716797,-5109.79296875,78.39259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,304.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.1131548285484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405041664838791,0.1405084431171417,-4.277278549125185e-06,0.0,0.0001148377632489,0.0,0.0,5.5494794845581055,0.0,0.0,0.0,0.2761826515197754,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.01093824300915,-643.7984619140625,302.8166198730469,0.5625529885292053,0.050000000745058,0.0457288362085819,293.97998046875,297.1499938964844,293.1499938964844,0.0012529219966381,-100.16397094726562,292.9493103027344,0.5625529885292053,0.050000000745058,0.048154667019844,293.2190856933594,297.1499938964844,293.1499938964844,0.1505846381187439,-2472.013671875,304.1575927734375,0.9359159469604492,0.2239681929349899,0.1573516577482223,293.1861877441406,297.1499938964844,293.1499938964844,0.195129781961441,-4113.30810546875,304.1650085449219,0.9990000128746032,0.3072057366371155,0.2616794109344482,293.30010986328125,297.1499938964844,293.1499938964844,0.009088939987123,-2900.935546875,301.6797180175781,0.5625529885292053,0.050000000745058,0.2284250110387802,291.17889404296875,291.1499938964844,274.43505859375,272.2179260253906,285.5455322265625,293.8918151855469,291.1775817871094,1.0,0.1911824494600296,0.9249238967895508,0.9249238967895508,1.0,1.0,-0.8896661400794983,0.3817509114742279,0.5079152584075928,0.1546870619058609,0.0,0.0,0.1841542869806289,25.02056884765625,28.0,6.213732719421387,-5044.78076171875,77.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,304.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.822265625,18000.0,0.0,0.0,0.1121041849255561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374205499887466,0.137424811720848,-4.274532329873182e-06,0.0,0.0001137715007644,0.0,0.0,5.420169353485107,0.0,0.0,0.0,0.2757324278354645,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.01093824300915,-643.7984619140625,302.8166198730469,0.5625529885292053,0.050000000745058,0.0457288362085819,293.97998046875,297.1499938964844,293.1499938964844,0.0012529219966381,-100.16397094726562,292.9493103027344,0.5625529885292053,0.050000000745058,0.048154667019844,293.2190856933594,297.1499938964844,293.1499938964844,0.1505846381187439,-2472.013671875,304.1575927734375,0.9359159469604492,0.2239681929349899,0.1573516577482223,293.1861877441406,297.1499938964844,293.1499938964844,0.195129781961441,-4113.30810546875,304.1650085449219,0.9990000128746032,0.3072057366371155,0.2616794109344482,293.30010986328125,297.1499938964844,293.1499938964844,0.009088939987123,-2900.935546875,301.6797180175781,0.5625529885292053,0.050000000745058,0.2284250110387802,291.17889404296875,291.1499938964844,274.43505859375,272.2179260253906,285.5455322265625,293.8918151855469,291.1775817871094,1.0,0.1911824494600296,0.9249238967895508,0.9249238967895508,1.0,1.0,-0.8896661400794983,0.3817509114742279,0.5079152584075928,0.1546870619058609,0.0,0.0,0.1841542869806289,25.02056884765625,28.0,6.213732719421387,-5044.78076171875,77.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,304.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.822265625,18000.0,0.0,0.0,0.1121041849255561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374205499887466,0.137424811720848,-4.274532329873182e-06,0.0,0.0001137715007644,0.0,0.0,5.420169353485107,0.0,0.0,0.0,0.2757324278354645,4.0,0.0,1.0
817980,293.27423095703125,297.1499938964844,293.1499938964844,0.0109205907210707,-644.2713623046875,302.7712707519531,0.5477069020271301,0.050000000745058,0.0458270981907844,293.9909362792969,297.1499938964844,293.1499938964844,0.001022481243126,-81.83133697509766,292.6073608398437,0.5477069020271301,0.050000000745058,0.0482581406831741,293.2193908691406,297.1499938964844,293.1499938964844,0.1495579332113266,-2459.028564453125,304.1567687988281,0.909604787826538,0.2221570014953613,0.1561780422925949,293.1995849609375,297.1499938964844,293.1499938964844,0.2122670114040374,-4407.9326171875,304.1317443847656,0.9990000128746032,0.3036319017410278,0.2805120050907135,293.3016662597656,297.1499938964844,293.1499938964844,0.0090514589101076,-2897.904296875,301.6180725097656,0.5477069020271301,0.050000000745058,0.2289158403873443,291.1513061523437,291.1499938964844,274.4599609375,272.2360534667969,285.5663452148437,293.9243469238281,291.14581298828125,1.0,0.1991982161998748,0.924927055835724,0.924927055835724,1.0,1.0,-0.9116842150688172,0.3916475772857666,0.5200366377830505,0.1590515524148941,0.0,0.0,0.1854089200496673,27.8660888671875,25.0,-36.154632568359375,-5065.029296875,86.22652435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,304.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1111210510134697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369345337152481,0.1369387954473495,-4.271212674211711e-06,0.0,0.0001127737414208,0.0,0.0,5.396245956420898,0.0,0.0,0.0,0.2756168246269226,4.0,0.0,1.0
818040,293.27423095703125,297.1499938964844,293.1499938964844,0.0109205907210707,-644.2713623046875,302.7712707519531,0.5477069020271301,0.050000000745058,0.0458270981907844,293.9909362792969,297.1499938964844,293.1499938964844,0.001022481243126,-81.83133697509766,292.6073608398437,0.5477069020271301,0.050000000745058,0.0482581406831741,293.2193908691406,297.1499938964844,293.1499938964844,0.1495579332113266,-2459.028564453125,304.1567687988281,0.909604787826538,0.2221570014953613,0.1561780422925949,293.1995849609375,297.1499938964844,293.1499938964844,0.2122670114040374,-4407.9326171875,304.1317443847656,0.9990000128746032,0.3036319017410278,0.2805120050907135,293.3016662597656,297.1499938964844,293.1499938964844,0.0090514589101076,-2897.904296875,301.6180725097656,0.5477069020271301,0.050000000745058,0.2289158403873443,291.1513061523437,291.1499938964844,274.4599609375,272.2360534667969,285.5663452148437,293.9243469238281,291.14581298828125,1.0,0.1991982161998748,0.924927055835724,0.924927055835724,1.0,1.0,-0.9116842150688172,0.3916475772857666,0.5200366377830505,0.1590515524148941,0.0,0.0,0.1854089200496673,27.8660888671875,25.0,-36.154632568359375,-5065.029296875,86.22652435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,304.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1111210510134697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369345337152481,0.1369387954473495,-4.271212674211711e-06,0.0,0.0001127737414208,0.0,0.0,5.396245956420898,0.0,0.0,0.0,0.2756168246269226,4.0,0.0,1.0
818100,293.27392578125,297.1499938964844,293.1499938964844,0.0108773251995444,-643.1012573242188,302.7490234375,0.5541566014289856,0.050000000745058,0.04578248411417,293.9962158203125,297.1499938964844,293.1499938964844,0.0009071835083886,-72.6349105834961,292.43487548828125,0.5541566014289856,0.050000000745058,0.0482111610472202,293.2193603515625,297.1499938964844,293.1499938964844,0.1489243656396865,-2450.842529296875,304.1567077636719,0.9182072877883912,0.2212806940078735,0.1555199176073074,293.20660400390625,297.1499938964844,293.1499938964844,0.2053559720516204,-4288.90185546875,304.1476745605469,0.9990000128746032,0.3016146421432495,0.2723242044448852,293.3024597167969,297.1499938964844,293.1499938964844,0.0090069249272346,-2890.013671875,301.5868835449219,0.5541566014289856,0.050000000745058,0.2286929786205291,291.1373291015625,291.1499938964844,274.47186279296875,272.24462890625,285.5848999023437,293.9454345703125,291.1375732421875,1.0,0.1946988701820373,0.9249286651611328,0.9249286651611328,1.0,1.0,-0.9007042646408081,0.3868141174316406,0.5138901472091675,0.1566064208745956,0.0,0.0,0.1877587586641311,26.55904769897461,25.0,-16.303756713867188,-5063.09228515625,82.16734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,304.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.478515625,18000.0,0.0,0.0,0.1107546836137771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381456106901168,0.1381498724222183,-4.271885700291023e-06,0.0,0.0001124019254348,0.0,0.0,5.4464111328125,0.0,0.0,0.0,0.2757839560508728,4.0,0.0,1.0
818160,293.27362060546875,297.1499938964844,293.1499938964844,0.0108108120039105,-640.5712890625,302.7297668457031,0.5617266297340393,0.050000000745058,0.0457339212298393,294.0016174316406,297.1499938964844,293.1499938964844,0.0007909630076028,-63.29445266723633,292.2846984863281,0.5617266297340393,0.050000000745058,0.0481600202620029,293.2193298339844,297.1499938964844,293.1499938964844,0.1479658186435699,-2437.948974609375,304.1572265625,0.9288368821144104,0.2204097956418991,0.1548731029033661,293.20428466796875,297.1499938964844,293.1499938964844,0.1965972632169723,-4138.29345703125,304.1640014648437,0.9990000128746032,0.301343709230423,0.2627335786819458,293.30322265625,297.1499938964844,293.1499938964844,0.0089462390169501,-2876.028076171875,301.5608825683594,0.5617266297340393,0.050000000745058,0.2284504026174545,291.1495056152344,291.1499938964844,274.4834289550781,272.2528991699219,285.5896911621094,293.9427185058594,291.1553955078125,1.0,0.1906692385673523,0.9248744249343872,0.9248744249343872,1.0,1.0,-0.8880072832107544,0.3812732100486755,0.5067340731620789,0.1536827981472015,0.0,0.0,0.1866870671510696,25.126827239990234,25.0,19.86478614807129,-5044.71142578125,77.70149993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,304.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1104630157351493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385630965232849,0.1385673582553863,-4.273445938451914e-06,0.0,0.0001121059176512,0.0,0.0,5.465386867523193,0.0,0.0,0.0,0.2758505642414093,4.0,0.0,1.0
818220,293.2731628417969,297.1499938964844,293.1499938964844,0.01071706879884,-637.1907348632812,302.6908264160156,0.5621911883354187,0.050000000745058,0.0457310862839221,294.0127868652344,297.1499938964844,293.1499938964844,0.0005500218831002,-43.94417953491211,291.9805908203125,0.5621911883354187,0.050000000745058,0.0481570363044738,293.219482421875,297.1499938964844,293.1499938964844,0.1462278962135315,-2414.70556640625,304.1576538085937,0.9266793131828308,0.2186242341995239,0.153634175658226,293.19757080078125,297.1499938964844,293.1499938964844,0.19553142786026,-4121.15869140625,304.1609802246094,0.9990000128746032,0.3013516068458557,0.2621413469314575,293.3046875,297.1499938964844,293.1499938964844,0.0088524036109447,-2855.2568359375,301.5085144042969,0.5621911883354187,0.050000000745058,0.2284362465143203,291.173095703125,291.1499938964844,274.505615234375,272.26861572265625,285.5882263183594,293.9270324707031,291.1720275878906,1.0,0.1907431781291961,0.9247658252716064,0.9247658252716064,1.0,1.0,-0.8857777714729309,0.3804356157779693,0.5053421258926392,0.1528219729661941,0.0,0.0,0.1813769489526748,25.02025604248047,25.0,8.563008308410645,-4983.9033203125,77.14784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,304.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1099487617611885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358570158481598,0.1358612924814224,-4.271419584256364e-06,0.0,0.0001115840204874,0.0,0.0,5.352655410766602,0.0,0.0,0.0,0.2754667401313782,4.0,0.0,1.0
818280,293.2731628417969,297.1499938964844,293.1499938964844,0.01071706879884,-637.1907348632812,302.6908264160156,0.5621911883354187,0.050000000745058,0.0457310862839221,294.0127868652344,297.1499938964844,293.1499938964844,0.0005500218831002,-43.94417953491211,291.9805908203125,0.5621911883354187,0.050000000745058,0.0481570363044738,293.219482421875,297.1499938964844,293.1499938964844,0.1462278962135315,-2414.70556640625,304.1576538085937,0.9266793131828308,0.2186242341995239,0.153634175658226,293.19757080078125,297.1499938964844,293.1499938964844,0.19553142786026,-4121.15869140625,304.1609802246094,0.9990000128746032,0.3013516068458557,0.2621413469314575,293.3046875,297.1499938964844,293.1499938964844,0.0088524036109447,-2855.2568359375,301.5085144042969,0.5621911883354187,0.050000000745058,0.2284362465143203,291.173095703125,291.1499938964844,274.505615234375,272.26861572265625,285.5882263183594,293.9270324707031,291.1720275878906,1.0,0.1907431781291961,0.9247658252716064,0.9247658252716064,1.0,1.0,-0.8857777714729309,0.3804356157779693,0.5053421258926392,0.1528219729661941,0.0,0.0,0.1813769489526748,25.02025604248047,25.0,8.563008308410645,-4983.9033203125,77.14784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,304.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1099487617611885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358570158481598,0.1358612924814224,-4.271419584256364e-06,0.0,0.0001115840204874,0.0,0.0,5.352655410766602,0.0,0.0,0.0,0.2754667401313782,4.0,0.0,1.0
818340,293.2726135253906,297.1499938964844,293.1499938964844,0.0106516787782311,-635.3776245117188,302.6485900878906,0.5621567964553833,0.050000000745058,0.0457313060760498,294.0237731933594,297.1499938964844,293.1499938964844,0.0004440508200787,-25.57476234436035,291.642333984375,0.5621567964553833,0.050000000745058,0.0481572709977626,293.2195739746094,297.1499938964844,293.1499938964844,0.1448676288127899,-2396.87451171875,304.1573791503906,0.9237014055252076,0.2168459445238113,0.1523930132389068,293.1972045898437,297.1499938964844,293.1499938964844,0.1956119239330291,-4123.63916015625,304.1572265625,0.9990000128746032,0.3002276420593261,0.2621853053569793,293.3060302734375,297.1499938964844,293.1499938964844,0.0087784845381975,-2841.453369140625,301.4493103027344,0.5621567964553833,0.050000000745058,0.2284373492002487,291.1637268066406,291.1499938964844,274.52655029296875,272.28326416015625,285.59637451171875,293.92877197265625,291.1629638671875,1.0,0.1905598044395446,0.9246572256088256,0.9246572256088256,1.0,1.0,-0.884342610836029,0.3799114227294922,0.5044311881065369,0.1522270441055297,0.0,0.0,0.1801999807357788,25.00576400756836,25.0,-4.771258354187012,-4957.138671875,76.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,304.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1094313189387321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13487109541893,0.1348753571510315,-4.268440079613356e-06,0.0,0.0001110588709707,0.0,0.0,5.308922290802002,0.0,0.0,0.0,0.2752822935581207,4.0,0.0,1.0
818400,293.2726135253906,297.1499938964844,293.1499938964844,0.0106516787782311,-635.3776245117188,302.6485900878906,0.5621567964553833,0.050000000745058,0.0457313060760498,294.0237731933594,297.1499938964844,293.1499938964844,0.0004440508200787,-25.57476234436035,291.642333984375,0.5621567964553833,0.050000000745058,0.0481572709977626,293.2195739746094,297.1499938964844,293.1499938964844,0.1448676288127899,-2396.87451171875,304.1573791503906,0.9237014055252076,0.2168459445238113,0.1523930132389068,293.1972045898437,297.1499938964844,293.1499938964844,0.1956119239330291,-4123.63916015625,304.1572265625,0.9990000128746032,0.3002276420593261,0.2621853053569793,293.3060302734375,297.1499938964844,293.1499938964844,0.0087784845381975,-2841.453369140625,301.4493103027344,0.5621567964553833,0.050000000745058,0.2284373492002487,291.1637268066406,291.1499938964844,274.52655029296875,272.28326416015625,285.59637451171875,293.92877197265625,291.1629638671875,1.0,0.1905598044395446,0.9246572256088256,0.9246572256088256,1.0,1.0,-0.884342610836029,0.3799114227294922,0.5044311881065369,0.1522270441055297,0.0,0.0,0.1801999807357788,25.00576400756836,25.0,-4.771258354187012,-4957.138671875,76.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,304.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1094313189387321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13487109541893,0.1348753571510315,-4.268440079613356e-06,0.0,0.0001110588709707,0.0,0.0,5.308922290802002,0.0,0.0,0.0,0.2752822935581207,4.0,0.0,1.0
818460,293.2720031738281,297.1499938964844,293.1499938964844,0.0105829238891601,-633.29931640625,302.607421875,0.5620589256286621,0.050000000745058,0.045731920748949,294.03466796875,297.1499938964844,293.1499938964844,0.0003167350369039,-5.309901714324951,291.3059387207031,0.5620589256286621,0.050000000745058,0.048157911747694,293.2196350097656,297.1499938964844,293.1499938964844,0.1434394121170044,-2377.999755859375,304.1573181152344,0.920625388622284,0.2150686234235763,0.1511549055576324,293.1994934082031,297.1499938964844,293.1499938964844,0.1957030147314071,-4125.8720703125,304.1546936035156,0.9990000128746032,0.2985691726207733,0.2623101770877838,293.3074035644531,297.1499938964844,293.1499938964844,0.0087013728916645,-2826.2109375,301.39068603515625,0.5620589256286621,0.050000000745058,0.2284404039382934,291.16021728515625,291.1499938964844,274.54638671875,272.29693603515625,285.6076354980469,293.9366149902344,291.15985107421875,1.0,0.1904064863920211,0.9246860146522522,0.9246860146522522,1.0,1.0,-0.8830116391181946,0.3794230222702026,0.5035886168479919,0.1516948789358139,0.0,0.0,0.1791049093008041,25.00347900390625,25.0,-4.454675197601318,-4938.041015625,76.6367416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,304.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.1090002804994583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134306862950325,0.1343111246824264,-4.267192252882524e-06,0.0,0.000110621425847,0.0,0.0,5.284488201141357,0.0,0.0,0.0,0.2751819789409637,4.0,0.0,1.0
