time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2720031738281,297.1499938964844,293.1499938964844,0.0105829238891601,-633.29931640625,302.607421875,0.5620589256286621,0.050000000745058,0.045731920748949,294.03466796875,297.1499938964844,293.1499938964844,0.0003167350369039,-5.309901714324951,291.3059387207031,0.5620589256286621,0.050000000745058,0.048157911747694,293.2196350097656,297.1499938964844,293.1499938964844,0.1434394121170044,-2377.999755859375,304.1573181152344,0.920625388622284,0.2150686234235763,0.1511549055576324,293.1994934082031,297.1499938964844,293.1499938964844,0.1957030147314071,-4125.8720703125,304.1546936035156,0.9990000128746032,0.2985691726207733,0.2623101770877838,293.3074035644531,297.1499938964844,293.1499938964844,0.0087013728916645,-2826.2109375,301.39068603515625,0.5620589256286621,0.050000000745058,0.2284404039382934,291.16021728515625,291.1499938964844,274.54638671875,272.29693603515625,285.6076354980469,293.9366149902344,291.15985107421875,1.0,0.1904064863920211,0.9246860146522522,0.9246860146522522,1.0,1.0,-0.8830116391181946,0.3794230222702026,0.5035886168479919,0.1516948789358139,0.0,0.0,0.1791049093008041,25.00347900390625,25.0,-4.454675197601318,-4938.041015625,76.6367416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,304.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.1090002804994583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134306862950325,0.1343111246824264,-4.267192252882524e-06,0.0,0.000110621425847,0.0,0.0,5.284488201141357,0.0,0.0,0.0,0.2751819789409637,4.0,0.0,1.0
818580,293.2713623046875,297.1499938964844,293.1499938964844,0.0105142332613468,-631.1773681640625,302.566650390625,0.5619539022445679,0.050000000745058,0.0457325726747512,294.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79913330078125,0.5619539022445679,0.050000000745058,0.0481586046516895,293.2197570800781,297.1499938964844,293.1499938964844,0.1419953107833862,-2358.85107421875,304.15728759765625,0.9175332188606262,0.2132798433303833,0.1499120891094207,293.2028503417969,297.1499938964844,293.1499938964844,0.1958105117082595,-4128.15283203125,304.1529846191406,0.9990000128746032,0.2966338396072387,0.2624441087245941,293.3088684082031,297.1499938964844,293.1499938964844,0.0086233774200081,-2810.501220703125,301.33160400390625,0.5619539022445679,0.050000000745058,0.2284436821937561,291.1579284667969,291.1499938964844,274.565185546875,272.3096923828125,285.621826171875,293.9497375488281,291.1577453613281,1.0,0.1902567148208618,0.924714744091034,0.924714744091034,1.0,1.0,-0.881686270236969,0.3789233565330505,0.5027629733085632,0.1511995941400528,0.0,0.0,0.1782180517911911,25.003129959106445,25.0,-2.8659958839416504,-4919.85107421875,76.40424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1086605712771415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338161379098892,0.1338203996419906,-4.266226369509241e-06,0.0,0.0001102766691474,0.0,0.0,5.263400554656982,0.0,0.0,0.0,0.2750991284847259,4.0,0.0,1.0
818640,293.2713623046875,297.1499938964844,293.1499938964844,0.0105142332613468,-631.1773681640625,302.566650390625,0.5619539022445679,0.050000000745058,0.0457325726747512,294.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79913330078125,0.5619539022445679,0.050000000745058,0.0481586046516895,293.2197570800781,297.1499938964844,293.1499938964844,0.1419953107833862,-2358.85107421875,304.15728759765625,0.9175332188606262,0.2132798433303833,0.1499120891094207,293.2028503417969,297.1499938964844,293.1499938964844,0.1958105117082595,-4128.15283203125,304.1529846191406,0.9990000128746032,0.2966338396072387,0.2624441087245941,293.3088684082031,297.1499938964844,293.1499938964844,0.0086233774200081,-2810.501220703125,301.33160400390625,0.5619539022445679,0.050000000745058,0.2284436821937561,291.1579284667969,291.1499938964844,274.565185546875,272.3096923828125,285.621826171875,293.9497375488281,291.1577453613281,1.0,0.1902567148208618,0.924714744091034,0.924714744091034,1.0,1.0,-0.881686270236969,0.3789233565330505,0.5027629733085632,0.1511995941400528,0.0,0.0,0.1782180517911911,25.003129959106445,25.0,-2.8659958839416504,-4919.85107421875,76.40424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1086605712771415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338161379098892,0.1338203996419906,-4.266226369509241e-06,0.0,0.0001102766691474,0.0,0.0,5.263400554656982,0.0,0.0,0.0,0.2750991284847259,4.0,0.0,1.0
818700,293.27105712890625,297.1499938964844,293.1499938964844,0.0104793775826692,-630.069580078125,302.54638671875,0.5619013905525208,0.050000000745058,0.0457329005002975,294.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5619013905525208,0.050000000745058,0.0481589473783969,293.2198791503906,297.1499938964844,293.1499938964844,0.1412534564733505,-2348.97900390625,304.1573181152344,0.915974259376526,0.2123737633228302,0.149282768368721,293.2047424316406,297.1499938964844,293.1499938964844,0.1958548575639724,-4129.05615234375,304.1523742675781,0.9990000128746032,0.2955938279628753,0.2625111043453216,293.3096618652344,297.1499938964844,293.1499938964844,0.0085837347432971,-2802.344482421875,301.3019104003906,0.5619013905525208,0.050000000745058,0.2284453213214874,291.15771484375,291.1499938964844,274.57427978515625,272.3157653808594,285.6287841796875,293.9564208984375,291.1577453613281,1.0,0.1901810020208358,0.9247291684150696,0.9247291684150696,1.0,1.0,-0.8810141682624817,0.3786644041538238,0.5023497939109802,0.150962546467781,0.0,0.0,0.1777287274599075,25.003114700317383,25.0,-1.4667983055114746,-4911.20263671875,76.28678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,304.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.1085196509957313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335812360048294,0.133585512638092,-4.26581573265139e-06,0.0,0.0001101336529245,0.0,0.0,5.253374576568604,0.0,0.0,0.0,0.2750600278377533,4.0,0.0,1.0
818760,293.2707824707031,297.1499938964844,293.1499938964844,0.0104445787146687,-628.955078125,302.52618408203125,0.5618494749069214,0.050000000745058,0.0457332246005535,294.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5618494749069214,0.050000000745058,0.0481592901051044,293.2200012207031,297.1499938964844,293.1499938964844,0.1405078023672104,-2339.04345703125,304.1573181152344,0.9144166111946106,0.2114661484956741,0.1486510634422302,293.2066955566406,297.1499938964844,293.1499938964844,0.1958996653556823,-4129.93701171875,304.15185546875,0.9990000128746032,0.2945158183574676,0.2625773251056671,293.3104858398437,297.1499938964844,293.1499938964844,0.008543936535716,-2794.09521484375,301.2720642089844,0.5618494749069214,0.050000000745058,0.2284469306468963,291.1577453613281,291.1499938964844,274.5831298828125,272.3216552734375,285.63580322265625,293.9629821777344,291.1577453613281,1.0,0.1901049762964248,0.924713671207428,0.924713671207428,1.0,1.0,-0.880338191986084,0.3783998191356659,0.5019384026527405,0.1507316827774047,0.0,0.0,0.1772094517946243,25.003116607666016,25.0,-0.7078039050102234,-4902.01416015625,76.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,304.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1083954498171806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333175152540207,0.1333217769861221,-4.265386451152153e-06,0.0,0.0001100075969588,0.0,0.0,5.242160320281982,0.0,0.0,0.0,0.2750172317028045,4.0,0.0,1.0
818820,293.270263671875,297.1499938964844,293.1499938964844,0.0103751374408602,-626.7058715820312,302.4858093261719,0.5617473125457764,0.050000000745058,0.0457338653504848,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.5617473125457764,0.050000000745058,0.0481599606573581,293.22027587890625,297.1499938964844,293.1499938964844,0.1390043646097183,-2318.96923828125,304.15740966796875,0.9113094806671144,0.209635704755783,0.1473794281482696,293.2107849121094,297.1499938964844,293.1499938964844,0.195988655090332,-4131.6123046875,304.1510925292969,0.9990000128746032,0.2922559380531311,0.2627075910568237,293.3121643066406,297.1499938964844,293.1499938964844,0.0084639582782983,-2777.335205078125,301.2118835449219,0.5617473125457764,0.050000000745058,0.2284501194953918,291.1581420898437,291.1499938964844,274.6002502441406,272.3329162597656,285.6512756347656,293.978759765625,291.1582946777344,1.0,0.1899515688419342,0.9246826767921448,0.9246826767921448,1.0,1.0,-0.8789737820625305,0.3778566718101501,0.5011171102523804,0.1502886116504669,0.0,0.0,0.176104798913002,25.00314712524414,25.0,0.7181345224380493,-4883.337890625,75.9311294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1081838607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132764384150505,0.1327686458826065,-4.264469225745415e-06,0.0,0.0001097928616218,0.0,0.0,5.21863317489624,0.0,0.0,0.0,0.2749271690845489,4.0,0.0,1.0
818880,293.270263671875,297.1499938964844,293.1499938964844,0.0103751374408602,-626.7058715820312,302.4858093261719,0.5617473125457764,0.050000000745058,0.0457338653504848,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.5617473125457764,0.050000000745058,0.0481599606573581,293.22027587890625,297.1499938964844,293.1499938964844,0.1390043646097183,-2318.96923828125,304.15740966796875,0.9113094806671144,0.209635704755783,0.1473794281482696,293.2107849121094,297.1499938964844,293.1499938964844,0.195988655090332,-4131.6123046875,304.1510925292969,0.9990000128746032,0.2922559380531311,0.2627075910568237,293.3121643066406,297.1499938964844,293.1499938964844,0.0084639582782983,-2777.335205078125,301.2118835449219,0.5617473125457764,0.050000000745058,0.2284501194953918,291.1581420898437,291.1499938964844,274.6002502441406,272.3329162597656,285.6512756347656,293.978759765625,291.1582946777344,1.0,0.1899515688419342,0.9246826767921448,0.9246826767921448,1.0,1.0,-0.8789737820625305,0.3778566718101501,0.5011171102523804,0.1502886116504669,0.0,0.0,0.176104798913002,25.00314712524414,25.0,0.7181345224380493,-4883.337890625,75.9311294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1081838607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132764384150505,0.1327686458826065,-4.264469225745415e-06,0.0,0.0001097928616218,0.0,0.0,5.21863317489624,0.0,0.0,0.0,0.2749271690845489,4.0,0.0,1.0
818940,293.26983642578125,297.1499938964844,293.1499938964844,0.0103057092055678,-624.4197998046875,302.44549560546875,0.5616466999053955,0.050000000745058,0.0457344949245452,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.5616466999053955,0.050000000745058,0.0481606237590312,293.2206115722656,297.1499938964844,293.1499938964844,0.1374778598546981,-2298.5283203125,304.157470703125,0.9082154035568236,0.2077849507331848,0.1460923105478286,293.2149658203125,297.1499938964844,293.1499938964844,0.1960716396570205,-4133.1083984375,304.1506042480469,0.9990000128746032,0.2898684442043304,0.2628358602523803,293.31396484375,297.1499938964844,293.1499938964844,0.0083834081888198,-2760.193115234375,301.1510009765625,0.5616466999053955,0.050000000745058,0.2284532785415649,291.1593322753906,291.1499938964844,274.6166687011719,272.3435363769531,285.6663513183594,293.994140625,291.15948486328125,1.0,0.1897959262132644,0.9246517419815063,0.9246517419815063,1.0,1.0,-0.8775882124900818,0.3772948384284973,0.5002933740615845,0.1498650163412094,0.0,0.0,0.1747815907001495,25.003189086914062,25.0,1.412812113761902,-4863.6552734375,75.69036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262268066406,304.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1080002337694168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321119666099548,0.1321162283420562,-4.2634310375433415e-06,0.0,0.0001096065097954,0.0,0.0,5.190958499908447,0.0,0.0,0.0,0.2748218774795532,4.0,0.0,1.0
819000,293.26983642578125,297.1499938964844,293.1499938964844,0.0103057092055678,-624.4197998046875,302.44549560546875,0.5616466999053955,0.050000000745058,0.0457344949245452,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.5616466999053955,0.050000000745058,0.0481606237590312,293.2206115722656,297.1499938964844,293.1499938964844,0.1374778598546981,-2298.5283203125,304.157470703125,0.9082154035568236,0.2077849507331848,0.1460923105478286,293.2149658203125,297.1499938964844,293.1499938964844,0.1960716396570205,-4133.1083984375,304.1506042480469,0.9990000128746032,0.2898684442043304,0.2628358602523803,293.31396484375,297.1499938964844,293.1499938964844,0.0083834081888198,-2760.193115234375,301.1510009765625,0.5616466999053955,0.050000000745058,0.2284532785415649,291.1593322753906,291.1499938964844,274.6166687011719,272.3435363769531,285.6663513183594,293.994140625,291.15948486328125,1.0,0.1897959262132644,0.9246517419815063,0.9246517419815063,1.0,1.0,-0.8775882124900818,0.3772948384284973,0.5002933740615845,0.1498650163412094,0.0,0.0,0.1747815907001495,25.003189086914062,25.0,1.412812113761902,-4863.6552734375,75.69036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262268066406,304.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1080002337694168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321119666099548,0.1321162283420562,-4.2634310375433415e-06,0.0,0.0001096065097954,0.0,0.0,5.190958499908447,0.0,0.0,0.0,0.2748218774795532,4.0,0.0,1.0
819060,293.2694702148437,297.1499938964844,293.1499938964844,0.0102369515225291,-622.137939453125,302.4051513671875,0.5615475177764893,0.050000000745058,0.0457351170480251,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5615475177764893,0.050000000745058,0.0481612794101238,293.22100830078125,297.1499938964844,293.1499938964844,0.1359445005655288,-2277.94921875,304.15753173828125,0.9051650762557985,0.2059199810028076,0.1447949558496475,293.2192077636719,297.1499938964844,293.1499938964844,0.1961604058742523,-4134.6630859375,304.1502685546875,0.9990000128746032,0.2873635590076446,0.2629621922969818,293.3157958984375,297.1499938964844,293.1499938964844,0.0083028441295027,-2742.8701171875,301.0893859863281,0.5615475177764893,0.050000000745058,0.2284563779830932,291.160400390625,291.1499938964844,274.63250732421875,272.3536376953125,285.6815490722656,294.0098571777344,291.1605224609375,1.0,0.1896387636661529,0.9246254563331604,0.9246254563331604,1.0,1.0,-0.8761880397796631,0.3767195343971252,0.4994685053825378,0.1494569927453994,0.0,0.0,0.1733255088329315,25.00322151184082,25.0,1.5098603963851929,-4843.4296875,75.44761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.107818953692913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313855648040771,0.1313898265361786,-4.262241873220773e-06,0.0,0.0001094225299311,0.0,0.0,5.160134315490723,0.0,0.0,0.0,0.274704247713089,4.0,0.0,1.0
819120,293.2694702148437,297.1499938964844,293.1499938964844,0.0102369515225291,-622.137939453125,302.4051513671875,0.5615475177764893,0.050000000745058,0.0457351170480251,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5615475177764893,0.050000000745058,0.0481612794101238,293.22100830078125,297.1499938964844,293.1499938964844,0.1359445005655288,-2277.94921875,304.15753173828125,0.9051650762557985,0.2059199810028076,0.1447949558496475,293.2192077636719,297.1499938964844,293.1499938964844,0.1961604058742523,-4134.6630859375,304.1502685546875,0.9990000128746032,0.2873635590076446,0.2629621922969818,293.3157958984375,297.1499938964844,293.1499938964844,0.0083028441295027,-2742.8701171875,301.0893859863281,0.5615475177764893,0.050000000745058,0.2284563779830932,291.160400390625,291.1499938964844,274.63250732421875,272.3536376953125,285.6815490722656,294.0098571777344,291.1605224609375,1.0,0.1896387636661529,0.9246254563331604,0.9246254563331604,1.0,1.0,-0.8761880397796631,0.3767195343971252,0.4994685053825378,0.1494569927453994,0.0,0.0,0.1733255088329315,25.00322151184082,25.0,1.5098603963851929,-4843.4296875,75.44761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.107818953692913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313855648040771,0.1313898265361786,-4.262241873220773e-06,0.0,0.0001094225299311,0.0,0.0,5.160134315490723,0.0,0.0,0.0,0.274704247713089,4.0,0.0,1.0
819180,293.2691650390625,297.1499938964844,293.1499938964844,0.010168720036745,-619.8535766601562,302.36474609375,0.5614492893218994,0.050000000745058,0.0457357317209243,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5614492893218994,0.050000000745058,0.0481619276106357,293.2214050292969,297.1499938964844,293.1499938964844,0.1344038546085357,-2257.223388671875,304.1575927734375,0.9021779298782348,0.2040413171052932,0.1434878557920456,293.22344970703125,297.1499938964844,293.1499938964844,0.1962522864341735,-4136.24267578125,304.1500244140625,0.9990000128746032,0.2847457230091095,0.2630873918533325,293.3176574707031,297.1499938964844,293.1499938964844,0.0082222698256373,-2725.354248046875,301.02703857421875,0.5614492893218994,0.050000000745058,0.2284594476222992,291.1614074707031,291.1499938964844,274.6478271484375,272.36328125,285.6969299316406,294.0260314941406,291.1615600585937,1.0,0.1894802451133728,0.9245991706848145,0.9245991706848145,1.0,1.0,-0.874774694442749,0.376133382320404,0.4986413121223449,0.1490592807531356,0.0,0.0,0.1717336922883987,25.003250122070312,25.0,1.463135838508606,-4822.830078125,75.20317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1076188012957573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305940747261047,0.1305983364582061,-4.260939476807835e-06,0.0,0.0001092193997465,0.0,0.0,5.126575469970703,0.0,0.0,0.0,0.2745760381221771,4.0,0.0,1.0
819240,293.2691650390625,297.1499938964844,293.1499938964844,0.010168720036745,-619.8535766601562,302.36474609375,0.5614492893218994,0.050000000745058,0.0457357317209243,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5614492893218994,0.050000000745058,0.0481619276106357,293.2214050292969,297.1499938964844,293.1499938964844,0.1344038546085357,-2257.223388671875,304.1575927734375,0.9021779298782348,0.2040413171052932,0.1434878557920456,293.22344970703125,297.1499938964844,293.1499938964844,0.1962522864341735,-4136.24267578125,304.1500244140625,0.9990000128746032,0.2847457230091095,0.2630873918533325,293.3176574707031,297.1499938964844,293.1499938964844,0.0082222698256373,-2725.354248046875,301.02703857421875,0.5614492893218994,0.050000000745058,0.2284594476222992,291.1614074707031,291.1499938964844,274.6478271484375,272.36328125,285.6969299316406,294.0260314941406,291.1615600585937,1.0,0.1894802451133728,0.9245991706848145,0.9245991706848145,1.0,1.0,-0.874774694442749,0.376133382320404,0.4986413121223449,0.1490592807531356,0.0,0.0,0.1717336922883987,25.003250122070312,25.0,1.463135838508606,-4822.830078125,75.20317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1076188012957573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305940747261047,0.1305983364582061,-4.260939476807835e-06,0.0,0.0001092193997465,0.0,0.0,5.126575469970703,0.0,0.0,0.0,0.2745760381221771,4.0,0.0,1.0
819300,293.26904296875,297.1499938964844,293.1499938964844,0.0101347900927066,-618.7106323242188,302.3445129394531,0.561400294303894,0.050000000745058,0.0457360371947288,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.561400294303894,0.050000000745058,0.0481622517108917,293.2215881347656,297.1499938964844,293.1499938964844,0.1336312144994735,-2246.81103515625,304.1576232910156,0.900688886642456,0.2030971050262451,0.142830803990364,293.2255859375,297.1499938964844,293.1499938964844,0.1962995082139969,-4137.046875,304.1499328613281,0.9990000128746032,0.2833952903747558,0.2631497681140899,293.318603515625,297.1499938964844,293.1499938964844,0.0081819994375109,-2716.529541015625,300.9955749511719,0.561400294303894,0.050000000745058,0.2284609824419021,291.1618957519531,291.1499938964844,274.6553649902344,272.3679504394531,285.7046813964844,294.0342712402344,291.1620483398437,1.0,0.1894005239009857,0.9245859980583192,0.9245859980583192,1.0,1.0,-0.8740636110305786,0.3758372068405151,0.4982264041900635,0.1488625556230545,0.0,0.0,0.1708907634019851,25.00326156616211,25.0,1.403678297996521,-4812.4091796875,75.08040618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1075063869357109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301754862070083,0.1301797479391098,-4.260248260834487e-06,0.0,0.0001091053127311,0.0,0.0,5.108839988708496,0.0,0.0,0.0,0.2745082378387451,4.0,0.0,1.0
819360,293.2689514160156,297.1499938964844,293.1499938964844,0.0101009719073772,-617.5668334960938,302.32421875,0.5613513588905334,0.050000000745058,0.0457363463938236,294.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5613513588905334,0.050000000745058,0.0481625758111476,293.2218017578125,297.1499938964844,293.1499938964844,0.1328573226928711,-2236.368896484375,304.1576538085937,0.8991907238960266,0.2021499127149582,0.142171561717987,293.2277526855469,297.1499938964844,293.1499938964844,0.1963477134704589,-4137.8642578125,304.1498413085937,0.9990000128746032,0.2820174098014831,0.263212114572525,293.3195495605469,297.1499938964844,293.1499938964844,0.0081417458131909,-2707.662109375,300.9639587402344,0.5613513588905334,0.050000000745058,0.2284625172615051,291.162353515625,291.1499938964844,274.6628112792969,272.37255859375,285.7124328613281,294.0426025390625,291.1624755859375,1.0,0.1893205493688583,0.9245755076408386,0.9245755076408386,1.0,1.0,-0.8733497858047485,0.3755395412445068,0.4978102743625641,0.1486663967370987,0.0,0.0,0.1700195968151092,25.003273010253903,25.0,1.3287471532821655,-4801.92529296875,74.95732879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102966308594,304.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1073833480477333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129743292927742,0.1297475546598434,-4.259532488504192e-06,0.0,0.0001089804427465,0.0,0.0,5.090536594390869,0.0,0.0,0.0,0.2744382619857788,4.0,0.0,1.0
819420,293.268798828125,297.1499938964844,293.1499938964844,0.0100336568430066,-615.2767944335938,302.2835388183594,0.5612512826919556,0.050000000745058,0.045736975967884,294.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5612512826919556,0.050000000745058,0.0481632389128208,293.2221984863281,297.1499938964844,293.1499938964844,0.1313066333532333,-2215.408203125,304.1576843261719,0.896166205406189,0.200247436761856,0.1408472210168838,293.23199462890625,297.1499938964844,293.1499938964844,0.1964288502931594,-4139.25146484375,304.1497802734375,0.9990000128746032,0.2791834771633148,0.2633199989795685,293.3214416503906,297.1499938964844,293.1499938964844,0.0080613456666469,-2689.810791015625,300.9001770019531,0.5612512826919556,0.050000000745058,0.228465661406517,291.1632080078125,291.1499938964844,274.677490234375,272.381591796875,285.7279968261719,294.0595092773437,291.1632995605469,1.0,0.1891568899154663,0.9245544672012328,0.9245544672012328,1.0,1.0,-0.8718908429145813,0.3749305307865143,0.496960312128067,0.1482674181461334,0.0,0.0,0.1682019829750061,25.00337219238281,25.0,1.1798195838928225,-4780.76171875,74.70671081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,304.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.107100985944271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288439929485321,0.1288482397794723,-4.258038188709179e-06,0.0,0.0001086938864318,0.0,0.0,5.052478790283203,0.0,0.0,0.0,0.2742926776409149,4.0,0.0,1.0
819480,293.268798828125,297.1499938964844,293.1499938964844,0.0100336568430066,-615.2767944335938,302.2835388183594,0.5612512826919556,0.050000000745058,0.045736975967884,294.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5612512826919556,0.050000000745058,0.0481632389128208,293.2221984863281,297.1499938964844,293.1499938964844,0.1313066333532333,-2215.408203125,304.1576843261719,0.896166205406189,0.200247436761856,0.1408472210168838,293.23199462890625,297.1499938964844,293.1499938964844,0.1964288502931594,-4139.25146484375,304.1497802734375,0.9990000128746032,0.2791834771633148,0.2633199989795685,293.3214416503906,297.1499938964844,293.1499938964844,0.0080613456666469,-2689.810791015625,300.9001770019531,0.5612512826919556,0.050000000745058,0.228465661406517,291.1632080078125,291.1499938964844,274.677490234375,272.381591796875,285.7279968261719,294.0595092773437,291.1632995605469,1.0,0.1891568899154663,0.9245544672012328,0.9245544672012328,1.0,1.0,-0.8718908429145813,0.3749305307865143,0.496960312128067,0.1482674181461334,0.0,0.0,0.1682019829750061,25.00337219238281,25.0,1.1798195838928225,-4780.76171875,74.70671081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,304.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.107100985944271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288439929485321,0.1288482397794723,-4.258038188709179e-06,0.0,0.0001086938864318,0.0,0.0,5.052478790283203,0.0,0.0,0.0,0.2742926776409149,4.0,0.0,1.0
819540,293.26873779296875,297.1499938964844,293.1499938964844,0.0099666090682148,-612.9696044921875,302.2427062988281,0.5610705018043518,0.050000000745058,0.0457381084561347,294.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5610705018043518,0.050000000745058,0.0481644310057163,293.2226257324219,297.1499938964844,293.1499938964844,0.1297495365142822,-2194.30322265625,304.15771484375,0.8930029273033142,0.1983370333909988,0.1395169049501419,293.2357788085937,297.1499938964844,293.1499938964844,0.1957708001136779,-4127.82373046875,304.1510009765625,0.998583436012268,0.2763371169567108,0.2625867128372192,293.3233337402344,297.1499938964844,293.1499938964844,0.0079810665920376,-2671.7607421875,300.8358154296875,0.5610705018043518,0.050000000745058,0.2284713238477707,291.1642761230469,291.1499938964844,274.6919860839844,272.3904113769531,285.7429504394531,294.0754699707031,291.1645202636719,1.0,0.1888703107833862,0.924533486366272,0.924533486366272,1.0,1.0,-0.8694283366203308,0.3738893270492553,0.4955390393733978,0.1476299911737442,0.0,0.0,0.1662342548370361,25.00623321533203,25.0,1.9280946254730225,-4757.6904296875,74.28809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1067636981606483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278897076845169,0.1278939545154571,-4.256467036611866e-06,0.0,0.0001083515817299,0.0,0.0,5.012163162231445,0.0,0.0,0.0,0.274138480424881,4.0,0.0,1.0
819600,293.26873779296875,297.1499938964844,293.1499938964844,0.0099666090682148,-612.9696044921875,302.2427062988281,0.5610705018043518,0.050000000745058,0.0457381084561347,294.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5610705018043518,0.050000000745058,0.0481644310057163,293.2226257324219,297.1499938964844,293.1499938964844,0.1297495365142822,-2194.30322265625,304.15771484375,0.8930029273033142,0.1983370333909988,0.1395169049501419,293.2357788085937,297.1499938964844,293.1499938964844,0.1957708001136779,-4127.82373046875,304.1510009765625,0.998583436012268,0.2763371169567108,0.2625867128372192,293.3233337402344,297.1499938964844,293.1499938964844,0.0079810665920376,-2671.7607421875,300.8358154296875,0.5610705018043518,0.050000000745058,0.2284713238477707,291.1642761230469,291.1499938964844,274.6919860839844,272.3904113769531,285.7429504394531,294.0754699707031,291.1645202636719,1.0,0.1888703107833862,0.924533486366272,0.924533486366272,1.0,1.0,-0.8694283366203308,0.3738893270492553,0.4955390393733978,0.1476299911737442,0.0,0.0,0.1662342548370361,25.00623321533203,25.0,1.9280946254730225,-4757.6904296875,74.28809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1067636981606483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278897076845169,0.1278939545154571,-4.256467036611866e-06,0.0,0.0001083515817299,0.0,0.0,5.012163162231445,0.0,0.0,0.0,0.274138480424881,4.0,0.0,1.0
819660,293.2687683105469,297.1499938964844,293.1499938964844,0.0098986821249127,-610.56884765625,302.20196533203125,0.5607628226280212,0.050000000745058,0.0457400456070899,294.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5607628226280212,0.050000000745058,0.0481664724647998,293.2229919433594,297.1499938964844,293.1499938964844,0.1281720995903015,-2172.83935546875,304.15777587890625,0.8896489143371582,0.1964232921600341,0.1381843239068985,293.2374267578125,297.1499938964844,293.1499938964844,0.1936241686344146,-4090.886474609375,304.1542358398437,0.9960811138153076,0.2738284766674042,0.2602341175079345,293.3251647949219,297.1499938964844,293.1499938964844,0.0079002687707543,-2653.203857421875,300.771484375,0.5607628226280212,0.050000000745058,0.2284810096025467,291.1672668457031,291.1499938964844,274.7063903808594,272.399169921875,285.7539367675781,294.0848999023437,291.16778564453125,1.0,0.1883806586265564,0.9245221614837646,0.9245221614837646,1.0,1.0,-0.8650229573249817,0.3720176219940185,0.4930053353309631,0.1465184837579727,0.0,0.0,0.1637541204690933,25.00952911376953,25.0,4.119028091430664,-4729.337890625,73.5415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,304.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.1063565388321876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267465204000473,0.1267507821321487,-4.254713076079497e-06,0.0,0.0001079383655451,0.0,0.0,4.964083194732666,0.0,0.0,0.0,0.2739560604095459,4.0,0.0,1.0
819720,293.2687683105469,297.1499938964844,293.1499938964844,0.0098986821249127,-610.56884765625,302.20196533203125,0.5607628226280212,0.050000000745058,0.0457400456070899,294.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5607628226280212,0.050000000745058,0.0481664724647998,293.2229919433594,297.1499938964844,293.1499938964844,0.1281720995903015,-2172.83935546875,304.15777587890625,0.8896489143371582,0.1964232921600341,0.1381843239068985,293.2374267578125,297.1499938964844,293.1499938964844,0.1936241686344146,-4090.886474609375,304.1542358398437,0.9960811138153076,0.2738284766674042,0.2602341175079345,293.3251647949219,297.1499938964844,293.1499938964844,0.0079002687707543,-2653.203857421875,300.771484375,0.5607628226280212,0.050000000745058,0.2284810096025467,291.1672668457031,291.1499938964844,274.7063903808594,272.399169921875,285.7539367675781,294.0848999023437,291.16778564453125,1.0,0.1883806586265564,0.9245221614837646,0.9245221614837646,1.0,1.0,-0.8650229573249817,0.3720176219940185,0.4930053353309631,0.1465184837579727,0.0,0.0,0.1637541204690933,25.00952911376953,25.0,4.119028091430664,-4729.337890625,73.5415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,304.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.1063565388321876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267465204000473,0.1267507821321487,-4.254713076079497e-06,0.0,0.0001079383655451,0.0,0.0,4.964083194732666,0.0,0.0,0.0,0.2739560604095459,4.0,0.0,1.0
819780,293.26885986328125,297.1499938964844,293.1499938964844,0.0098314201459288,-608.1826782226562,302.1610107421875,0.5604894757270813,0.050000000745058,0.0457417741417884,294.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5604894757270813,0.050000000745058,0.0481682941317558,293.2232971191406,297.1499938964844,293.1499938964844,0.126602366566658,-2151.43603515625,304.1578063964844,0.8863257765769958,0.1945066601037979,0.1368492394685745,293.2377014160156,297.1499938964844,293.1499938964844,0.1916115134954452,-4056.489501953125,304.1561584472656,0.9936867952346802,0.2715573906898498,0.2580584287643432,293.32696533203125,297.1499938964844,293.1499938964844,0.0078201834112405,-2634.662841796875,300.7066345214844,0.5604894757270813,0.050000000745058,0.2284896373748779,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.76251220703125,294.0900573730469,291.1701354980469,1.0,0.1879140585660934,0.924510896205902,0.924510896205902,1.0,1.0,-0.8608233332633972,0.3702375888824463,0.4905857741832733,0.1454525142908096,0.0,0.0,0.1608954966068267,25.00951766967773,25.0,3.026628494262696,-4698.13720703125,72.83065032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,304.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1058587878942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253720372915268,0.1253762990236282,-4.252557118888944e-06,0.0,0.0001074332103598,0.0,0.0,4.906317710876465,0.0,0.0,0.0,0.2737374901771545,4.0,0.0,1.0
819840,293.26885986328125,297.1499938964844,293.1499938964844,0.0098314201459288,-608.1826782226562,302.1610107421875,0.5604894757270813,0.050000000745058,0.0457417741417884,294.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5604894757270813,0.050000000745058,0.0481682941317558,293.2232971191406,297.1499938964844,293.1499938964844,0.126602366566658,-2151.43603515625,304.1578063964844,0.8863257765769958,0.1945066601037979,0.1368492394685745,293.2377014160156,297.1499938964844,293.1499938964844,0.1916115134954452,-4056.489501953125,304.1561584472656,0.9936867952346802,0.2715573906898498,0.2580584287643432,293.32696533203125,297.1499938964844,293.1499938964844,0.0078201834112405,-2634.662841796875,300.7066345214844,0.5604894757270813,0.050000000745058,0.2284896373748779,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.76251220703125,294.0900573730469,291.1701354980469,1.0,0.1879140585660934,0.924510896205902,0.924510896205902,1.0,1.0,-0.8608233332633972,0.3702375888824463,0.4905857741832733,0.1454525142908096,0.0,0.0,0.1608954966068267,25.00951766967773,25.0,3.026628494262696,-4698.13720703125,72.83065032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,304.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1058587878942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253720372915268,0.1253762990236282,-4.252557118888944e-06,0.0,0.0001074332103598,0.0,0.0,4.906317710876465,0.0,0.0,0.0,0.2737374901771545,4.0,0.0,1.0
819900,293.2689208984375,297.1499938964844,293.1499938964844,0.0097983358427882,-607.01708984375,302.14031982421875,0.5603569746017456,0.050000000745058,0.0457426160573959,294.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5603569746017456,0.050000000745058,0.0481691770255565,293.22344970703125,297.1499938964844,293.1499938964844,0.1258266419172287,-2140.848876953125,304.15777587890625,0.8846657276153564,0.1935482621192932,0.136181429028511,293.2376708984375,297.1499938964844,293.1499938964844,0.1906450986862182,-4040.029052734375,304.1567687988281,0.9924991130828856,0.2704502940177917,0.2570092678070068,293.32781982421875,297.1499938964844,293.1499938964844,0.0077805314213037,-2625.47705078125,300.6738586425781,0.5603569746017456,0.050000000745058,0.2284938395023346,291.1705322265625,291.1499938964844,274.7281188964844,272.41229248046875,285.7666320800781,294.09234619140625,291.1706237792969,1.0,0.1876856982707977,0.9245052337646484,0.9245052337646484,1.0,1.0,-0.8587697744369507,0.3693680465221405,0.4894017279148102,0.1449305266141891,0.0,0.0,0.159467414021492,25.009416580200195,25.0,2.147184133529663,-4682.69580078125,72.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542419433594,304.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.1055730134248733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246761009097099,0.1246803551912307,-4.251397967891535e-06,0.0,0.0001071431906893,0.0,0.0,4.877033710479736,0.0,0.0,0.0,0.2736256718635559,4.0,0.0,1.0
819960,293.2690124511719,297.1499938964844,293.1499938964844,0.0097654638811945,-605.8583984375,302.1195373535156,0.5602254867553711,0.050000000745058,0.0457434505224227,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5602254867553711,0.050000000745058,0.048170056194067,293.2236022949219,297.1499938964844,293.1499938964844,0.125054270029068,-2130.29638671875,304.15777587890625,0.8830052614212036,0.1925900131464004,0.1355136483907699,293.23760986328125,297.1499938964844,293.1499938964844,0.1896887421607971,-4023.75830078125,304.15728759765625,0.9913021922111512,0.2693520188331604,0.2559707164764404,293.3286437988281,297.1499938964844,293.1499938964844,0.0077410959638655,-2616.31103515625,300.64093017578125,0.5602254867553711,0.050000000745058,0.2284979969263076,291.1708679199219,291.1499938964844,274.7354431152344,272.4167175292969,285.77081298828125,294.0946960449219,291.1709289550781,1.0,0.1874589473009109,0.9245178699493408,0.9245178699493408,1.0,1.0,-0.8567289113998413,0.3685048222541809,0.4882241189479828,0.1444122940301895,0.0,0.0,0.1580392867326736,25.009336471557617,25.0,1.4675744771957395,-4667.47412109375,72.14224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,304.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1052638739347457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239861473441124,0.1239904016256332,-4.250236997904722e-06,0.0,0.000106829451397,0.0,0.0,4.848014831542969,0.0,0.0,0.0,0.2735144793987274,4.0,0.0,1.0
820020,293.2692565917969,297.1499938964844,293.1499938964844,0.0097000515088438,-603.5443115234375,302.0777587890625,0.5599651336669922,0.050000000745058,0.0457451045513153,294.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5599651336669922,0.050000000745058,0.0481717996299266,293.2238464355469,297.1499938964844,293.1499938964844,0.1235163435339927,-2109.246826171875,304.1577453613281,0.8796831369400024,0.1906738430261612,0.1341783106327057,293.2373962402344,297.1499938964844,293.1499938964844,0.1877932250499725,-3991.53271484375,304.15802001953125,0.9888682961463928,0.2671732902526855,0.2539131641387939,293.3302917480469,297.1499938964844,293.1499938964844,0.0076626320369541,-2597.954345703125,300.5746459960937,0.5599651336669922,0.050000000745058,0.2285062670707702,291.1712646484375,291.1499938964844,274.7502746582031,272.4257202148437,285.77935791015625,294.09967041015625,291.1712646484375,1.0,0.1870087832212448,0.9245432019233704,0.9245432019233704,1.0,1.0,-0.8526708483695984,0.3667891025543213,0.4858817160129547,0.1433830261230468,0.0,0.0,0.1551758497953415,25.00923156738281,25.0,0.5887762904167175,-4637.2939453125,71.46487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.1045821905136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226144433021545,0.1226186901330947,-4.247931428835727e-06,0.0,0.0001061376315192,0.0,0.0,4.790406703948975,0.0,0.0,0.0,0.273293673992157,4.0,0.0,1.0
820080,293.2692565917969,297.1499938964844,293.1499938964844,0.0097000515088438,-603.5443115234375,302.0777587890625,0.5599651336669922,0.050000000745058,0.0457451045513153,294.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5599651336669922,0.050000000745058,0.0481717996299266,293.2238464355469,297.1499938964844,293.1499938964844,0.1235163435339927,-2109.246826171875,304.1577453613281,0.8796831369400024,0.1906738430261612,0.1341783106327057,293.2373962402344,297.1499938964844,293.1499938964844,0.1877932250499725,-3991.53271484375,304.15802001953125,0.9888682961463928,0.2671732902526855,0.2539131641387939,293.3302917480469,297.1499938964844,293.1499938964844,0.0076626320369541,-2597.954345703125,300.5746459960937,0.5599651336669922,0.050000000745058,0.2285062670707702,291.1712646484375,291.1499938964844,274.7502746582031,272.4257202148437,285.77935791015625,294.09967041015625,291.1712646484375,1.0,0.1870087832212448,0.9245432019233704,0.9245432019233704,1.0,1.0,-0.8526708483695984,0.3667891025543213,0.4858817160129547,0.1433830261230468,0.0,0.0,0.1551758497953415,25.00923156738281,25.0,0.5887762904167175,-4637.2939453125,71.46487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.1045821905136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226144433021545,0.1226186901330947,-4.247931428835727e-06,0.0,0.0001061376315192,0.0,0.0,4.790406703948975,0.0,0.0,0.0,0.273293673992157,4.0,0.0,1.0
820140,293.26959228515625,297.1499938964844,293.1499938964844,0.0096348924562335,-601.224365234375,302.0356140136719,0.5597078204154968,0.050000000745058,0.0457467436790466,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5597078204154968,0.050000000745058,0.0481735244393348,293.2240905761719,297.1499938964844,293.1499938964844,0.121985450387001,-2088.240478515625,304.15771484375,0.8763599395751953,0.1887576580047607,0.1328430026769638,293.2371520996094,297.1499938964844,293.1499938964844,0.1859145909547805,-3959.594482421875,304.1584777832031,0.986374020576477,0.2650128602981567,0.251874029636383,293.3318786621094,297.1499938964844,293.1499938964844,0.0075846230611205,-2579.529541015625,300.5078430175781,0.5597078204154968,0.050000000745058,0.2285144627094268,291.1713562011719,291.1499938964844,274.76544189453125,272.4349670410156,285.788330078125,294.1051025390625,291.1713562011719,1.0,0.1865620166063308,0.9245685338974,0.9245685338974,1.0,1.0,-0.8486347198486328,0.3650829493999481,0.4835518002510071,0.1423626542091369,0.0,0.0,0.1523178070783615,25.0091609954834,25.0,0.148028939962387,-4607.30224609375,70.79597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1038289442658424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212582141160965,0.1212624609470367,-4.245656327839242e-06,0.0,0.0001053731757565,0.0,0.0,4.733558654785156,0.0,0.0,0.0,0.2730758488178253,4.0,0.0,1.0
820200,293.26959228515625,297.1499938964844,293.1499938964844,0.0096348924562335,-601.224365234375,302.0356140136719,0.5597078204154968,0.050000000745058,0.0457467436790466,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5597078204154968,0.050000000745058,0.0481735244393348,293.2240905761719,297.1499938964844,293.1499938964844,0.121985450387001,-2088.240478515625,304.15771484375,0.8763599395751953,0.1887576580047607,0.1328430026769638,293.2371520996094,297.1499938964844,293.1499938964844,0.1859145909547805,-3959.594482421875,304.1584777832031,0.986374020576477,0.2650128602981567,0.251874029636383,293.3318786621094,297.1499938964844,293.1499938964844,0.0075846230611205,-2579.529541015625,300.5078430175781,0.5597078204154968,0.050000000745058,0.2285144627094268,291.1713562011719,291.1499938964844,274.76544189453125,272.4349670410156,285.788330078125,294.1051025390625,291.1713562011719,1.0,0.1865620166063308,0.9245685338974,0.9245685338974,1.0,1.0,-0.8486347198486328,0.3650829493999481,0.4835518002510071,0.1423626542091369,0.0,0.0,0.1523178070783615,25.0091609954834,25.0,0.148028939962387,-4607.30224609375,70.79597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1038289442658424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212582141160965,0.1212624609470367,-4.245656327839242e-06,0.0,0.0001053731757565,0.0,0.0,4.733558654785156,0.0,0.0,0.0,0.2730758488178253,4.0,0.0,1.0
820260,293.2699890136719,297.1499938964844,293.1499938964844,0.0095697771757841,-598.8872680664062,301.9930725097656,0.5594536066055298,0.050000000745058,0.0457483679056167,294.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5594536066055298,0.050000000745058,0.0481752343475818,293.2242736816406,297.1499938964844,293.1499938964844,0.1204594448208808,-2067.2451171875,304.1576843261719,0.8730368614196777,0.1868411004543304,0.1315074115991592,293.23681640625,297.1499938964844,293.1499938964844,0.1840499639511108,-3927.86865234375,304.15875244140625,0.9838166832923888,0.262868195772171,0.2498500794172287,293.3334350585937,297.1499938964844,293.1499938964844,0.0075069470331072,-2560.99267578125,300.4405822753906,0.5594536066055298,0.050000000745058,0.2285225838422775,291.17138671875,291.1499938964844,274.7810363769531,272.4445495605469,285.7977294921875,294.11102294921875,291.1713562011719,1.0,0.1861181408166885,0.9246010184288024,0.9246010184288024,1.0,1.0,-0.8446164131164551,0.3633838593959808,0.4812325537204742,0.1413522660732269,0.0,0.0,0.1494665145874023,25.00909996032715,25.0,-0.0102245593443512,-4577.3310546875,70.13471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,304.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1030213013291359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199203357100486,0.1199245825409889,-4.2434203351149336e-06,0.0,0.0001045535245793,0.0,0.0,4.677590847015381,0.0,0.0,0.0,0.2728614509105682,4.0,0.0,1.0
