time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2699890136719,297.1499938964844,293.1499938964844,0.0095697771757841,-598.8872680664062,301.9930725097656,0.5594536066055298,0.050000000745058,0.0457483679056167,294.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5594536066055298,0.050000000745058,0.0481752343475818,293.2242736816406,297.1499938964844,293.1499938964844,0.1204594448208808,-2067.2451171875,304.1576843261719,0.8730368614196777,0.1868411004543304,0.1315074115991592,293.23681640625,297.1499938964844,293.1499938964844,0.1840499639511108,-3927.86865234375,304.15875244140625,0.9838166832923888,0.262868195772171,0.2498500794172287,293.3334350585937,297.1499938964844,293.1499938964844,0.0075069470331072,-2560.99267578125,300.4405822753906,0.5594536066055298,0.050000000745058,0.2285225838422775,291.17138671875,291.1499938964844,274.7810363769531,272.4445495605469,285.7977294921875,294.11102294921875,291.1713562011719,1.0,0.1861181408166885,0.9246010184288024,0.9246010184288024,1.0,1.0,-0.8446164131164551,0.3633838593959808,0.4812325537204742,0.1413522660732269,0.0,0.0,0.1494665145874023,25.00909996032715,25.0,-0.0102245593443512,-4577.3310546875,70.13471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,304.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1030213013291359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199203357100486,0.1199245825409889,-4.2434203351149336e-06,0.0,0.0001045535245793,0.0,0.0,4.677590847015381,0.0,0.0,0.0,0.2728614509105682,4.0,0.0,1.0
820380,293.2705078125,297.1499938964844,293.1499938964844,0.009504604153335,-596.52734375,301.9501037597656,0.5592026710510254,0.050000000745058,0.0457499772310256,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5592026710510254,0.050000000745058,0.0481769293546676,293.2244567871094,297.1499938964844,293.1499938964844,0.1189372763037681,-2046.24462890625,304.1576538085937,0.8697152733802795,0.1849239468574524,0.1301713585853576,293.2364807128906,297.1499938964844,293.1499938964844,0.1821988224983215,-3896.33056640625,304.1589050292969,0.981195867061615,0.2607382833957672,0.2478401064872741,293.3349914550781,297.1499938964844,293.1499938964844,0.007429567631334,-2542.327880859375,300.3728332519531,0.5592026710510254,0.050000000745058,0.228530615568161,291.17138671875,291.1499938964844,274.7972106933594,272.45458984375,285.80767822265625,294.1174011230469,291.1713562011719,1.0,0.1856769621372223,0.9246334433555604,0.9246334433555604,1.0,1.0,-0.8406141996383667,0.3616901636123657,0.4789240062236786,0.1403531730175018,0.0,0.0,0.1466172039508819,25.0090446472168,25.0,-0.0343860387802124,-4547.19287109375,69.48070526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,304.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1021767854690551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185985133051872,0.1186027526855468,-4.241222541168099e-06,0.0,0.0001036964458762,0.0,0.0,4.622405529022217,0.0,0.0,0.0,0.2726502120494842,4.0,0.0,1.0
820440,293.2705078125,297.1499938964844,293.1499938964844,0.009504604153335,-596.52734375,301.9501037597656,0.5592026710510254,0.050000000745058,0.0457499772310256,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5592026710510254,0.050000000745058,0.0481769293546676,293.2244567871094,297.1499938964844,293.1499938964844,0.1189372763037681,-2046.24462890625,304.1576538085937,0.8697152733802795,0.1849239468574524,0.1301713585853576,293.2364807128906,297.1499938964844,293.1499938964844,0.1821988224983215,-3896.33056640625,304.1589050292969,0.981195867061615,0.2607382833957672,0.2478401064872741,293.3349914550781,297.1499938964844,293.1499938964844,0.007429567631334,-2542.327880859375,300.3728332519531,0.5592026710510254,0.050000000745058,0.228530615568161,291.17138671875,291.1499938964844,274.7972106933594,272.45458984375,285.80767822265625,294.1174011230469,291.1713562011719,1.0,0.1856769621372223,0.9246334433555604,0.9246334433555604,1.0,1.0,-0.8406141996383667,0.3616901636123657,0.4789240062236786,0.1403531730175018,0.0,0.0,0.1466172039508819,25.0090446472168,25.0,-0.0343860387802124,-4547.19287109375,69.48070526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,304.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1021767854690551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185985133051872,0.1186027526855468,-4.241222541168099e-06,0.0,0.0001036964458762,0.0,0.0,4.622405529022217,0.0,0.0,0.0,0.2726502120494842,4.0,0.0,1.0
820500,293.27081298828125,297.1499938964844,293.1499938964844,0.009471982717514,-595.3380126953125,301.928466796875,0.5590783953666687,0.050000000745058,0.0457507744431495,294.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5590783953666687,0.050000000745058,0.0481777675449848,293.2245178222656,297.1499938964844,293.1499938964844,0.118177518248558,-2035.7408447265625,304.1576538085937,0.8680555820465088,0.1839650869369506,0.1295031309127807,293.2362976074219,297.1499938964844,293.1499938964844,0.1812783628702163,-3880.62939453125,304.1589660644531,0.9798617362976074,0.2596786320209503,0.2468401193618774,293.33575439453125,297.1499938964844,293.1499938964844,0.0073909861966967,-2532.9462890625,300.3387756347656,0.5590783953666687,0.050000000745058,0.2285345941781997,291.17138671875,291.1499938964844,274.8055114746094,272.4598083496094,285.8128662109375,294.1207580566406,291.1713562011719,1.0,0.1854573637247085,0.9246496558189392,0.9246496558189392,1.0,1.0,-0.8386187553405762,0.3608449697494507,0.4777738153934479,0.1398583203554153,0.0,0.0,0.1451923251152038,25.009017944335938,25.0,-0.0251635778695344,-4532.02490234375,69.15635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382873535156,304.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.1017456427216529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179430410265922,0.1179472804069519,-4.240137059241533e-06,0.0,0.0001032588916132,0.0,0.0,4.595080375671387,0.0,0.0,0.0,0.2725456357002258,4.0,0.0,1.0
820560,293.2711181640625,297.1499938964844,293.1499938964844,0.0094393314793705,-594.1421508789062,301.9067077636719,0.5589550137519836,0.050000000745058,0.0457515679299831,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5589550137519836,0.050000000745058,0.0481786020100116,293.224609375,297.1499938964844,293.1499938964844,0.1174186170101165,-2025.2342529296875,304.1576538085937,0.8663967847824097,0.1830060929059982,0.1288347542285919,293.2361145019531,297.1499938964844,293.1499938964844,0.1803613454103469,-3864.9736328125,304.15899658203125,0.9785118699073792,0.2586224973201751,0.2458434104919433,293.33648681640625,297.1499938964844,293.1499938964844,0.0073524722829461,-2523.530517578125,300.3046264648437,0.5589550137519836,0.050000000745058,0.2285385578870773,291.17138671875,291.1499938964844,274.8139953613281,272.46514892578125,285.81817626953125,294.12420654296875,291.1713562011719,1.0,0.1852383911609649,0.9246742129325868,0.9246742129325868,1.0,1.0,-0.8366270661354065,0.3600009381771087,0.4766261577606201,0.1393671482801437,0.0,0.0,0.1437667161226272,25.00899124145508,25.0,-0.0112267266958951,-4516.779296875,68.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,304.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.101311407983303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172909140586853,0.1172951534390449,-4.239059308019932e-06,0.0,0.0001028182014124,0.0,0.0,4.567921161651611,0.0,0.0,0.0,0.2724417448043823,4.0,0.0,1.0
820620,293.2718200683594,297.1499938964844,293.1499938964844,0.0093739461153745,-591.7308959960938,301.8628845214844,0.5587109327316284,0.050000000745058,0.045753140002489,294.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5587109327316284,0.050000000745058,0.0481802597641944,293.2247314453125,297.1499938964844,293.1499938964844,0.1159036085009574,-2004.2154541015625,304.1576232910156,0.8630833029747009,0.181087851524353,0.1274977475404739,293.2357177734375,297.1499938964844,293.1499938964844,0.1785382479429245,-3833.80419921875,304.1590270996094,0.9757659435272216,0.2565207779407501,0.2438599169254303,293.3379821777344,297.1499938964844,293.1499938964844,0.0072756479494273,-2504.597412109375,300.2359313964844,0.5587109327316284,0.050000000745058,0.2285464107990265,291.17138671875,291.1499938964844,274.8315734863281,272.476318359375,285.8293151855469,294.13140869140625,291.17138671875,1.0,0.1848023980855941,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.8326551914215088,0.3583154082298279,0.4743397533893585,0.1383960992097854,0.0,0.0,0.14091257750988,25.00893783569336,25.0,0.0171831045299768,-4486.0400390625,68.19374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514404296875,304.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1004408225417137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11599612981081,0.1160003691911697,-4.236927907186328e-06,0.0,0.0001019346673274,0.0,0.0,4.514073848724365,0.0,0.0,0.0,0.2722358405590057,4.0,0.0,1.0
820680,293.2718200683594,297.1499938964844,293.1499938964844,0.0093739461153745,-591.7308959960938,301.8628845214844,0.5587109327316284,0.050000000745058,0.045753140002489,294.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5587109327316284,0.050000000745058,0.0481802597641944,293.2247314453125,297.1499938964844,293.1499938964844,0.1159036085009574,-2004.2154541015625,304.1576232910156,0.8630833029747009,0.181087851524353,0.1274977475404739,293.2357177734375,297.1499938964844,293.1499938964844,0.1785382479429245,-3833.80419921875,304.1590270996094,0.9757659435272216,0.2565207779407501,0.2438599169254303,293.3379821777344,297.1499938964844,293.1499938964844,0.0072756479494273,-2504.597412109375,300.2359313964844,0.5587109327316284,0.050000000745058,0.2285464107990265,291.17138671875,291.1499938964844,274.8315734863281,272.476318359375,285.8293151855469,294.13140869140625,291.17138671875,1.0,0.1848023980855941,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.8326551914215088,0.3583154082298279,0.4743397533893585,0.1383960992097854,0.0,0.0,0.14091257750988,25.00893783569336,25.0,0.0171831045299768,-4486.0400390625,68.19374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514404296875,304.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1004408225417137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11599612981081,0.1160003691911697,-4.236927907186328e-06,0.0,0.0001019346673274,0.0,0.0,4.514073848724365,0.0,0.0,0.0,0.2722358405590057,4.0,0.0,1.0
820740,293.2725830078125,297.1499938964844,293.1499938964844,0.0093084685504436,-589.2938842773438,301.818603515625,0.5584704279899597,0.050000000745058,0.0457546897232532,294.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5584704279899597,0.050000000745058,0.0481818951666355,293.224853515625,297.1499938964844,293.1499938964844,0.1143925860524177,-1983.1923828125,304.1575927734375,0.85977703332901,0.1791695952415466,0.1261606365442276,293.2353210449219,297.1499938964844,293.1499938964844,0.1767297983169555,-3802.823486328125,304.1590270996094,0.9729595184326172,0.2544330060482025,0.2418894618749618,293.3394470214844,297.1499938964844,293.1499938964844,0.0071990955621004,-2485.529541015625,300.16680908203125,0.5584704279899597,0.050000000745058,0.2285541594028473,291.17144775390625,291.1499938964844,274.8500061035156,272.4881591796875,285.8410339355469,294.1389465332031,291.1714172363281,1.0,0.1843689978122711,0.924772322177887,0.924772322177887,1.0,1.0,-0.8286986351013184,0.3566327393054962,0.4720658957958221,0.1374414265155792,0.0,0.0,0.1380522102117538,25.00888633728028,25.0,0.0534074082970619,-4454.9833984375,67.56066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561706542969,304.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.0995771661400795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147130951285362,0.1147173345088958,-4.2348251554358285e-06,0.0,0.0001010581618174,0.0,0.0,4.460815906524658,0.0,0.0,0.0,0.2720322608947754,4.0,0.0,1.0
820800,293.2725830078125,297.1499938964844,293.1499938964844,0.0093084685504436,-589.2938842773438,301.818603515625,0.5584704279899597,0.050000000745058,0.0457546897232532,294.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5584704279899597,0.050000000745058,0.0481818951666355,293.224853515625,297.1499938964844,293.1499938964844,0.1143925860524177,-1983.1923828125,304.1575927734375,0.85977703332901,0.1791695952415466,0.1261606365442276,293.2353210449219,297.1499938964844,293.1499938964844,0.1767297983169555,-3802.823486328125,304.1590270996094,0.9729595184326172,0.2544330060482025,0.2418894618749618,293.3394470214844,297.1499938964844,293.1499938964844,0.0071990955621004,-2485.529541015625,300.16680908203125,0.5584704279899597,0.050000000745058,0.2285541594028473,291.17144775390625,291.1499938964844,274.8500061035156,272.4881591796875,285.8410339355469,294.1389465332031,291.1714172363281,1.0,0.1843689978122711,0.924772322177887,0.924772322177887,1.0,1.0,-0.8286986351013184,0.3566327393054962,0.4720658957958221,0.1374414265155792,0.0,0.0,0.1380522102117538,25.00888633728028,25.0,0.0534074082970619,-4454.9833984375,67.56066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561706542969,304.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.0995771661400795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147130951285362,0.1147173345088958,-4.2348251554358285e-06,0.0,0.0001010581618174,0.0,0.0,4.460815906524658,0.0,0.0,0.0,0.2720322608947754,4.0,0.0,1.0
820860,293.2674560546875,297.1499938964844,293.1499938964844,0.0092711756005883,-587.9192504882812,301.7902526855469,0.5583513975143433,0.050000000745058,0.0457554645836353,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5583513975143433,0.050000000745058,0.0481827072799205,293.21978759765625,297.1499938964844,293.1499938964844,0.1135343015193939,-1971.3729248046875,304.1564636230469,0.8579416275024414,0.1783136874437332,0.1254095733165741,293.22967529296875,297.1499938964844,293.1499938964844,0.1756419986486435,-3784.47119140625,304.1578063964844,0.9712955951690674,0.2534226477146148,0.2407253831624984,293.3348388671875,297.1499938964844,293.1499938964844,0.0071442467160522,-2471.8408203125,300.1138000488281,0.5583513975143433,0.050000000745058,0.2285580188035965,291.1705627441406,291.1499938964844,274.8689270019531,272.500244140625,285.85400390625,294.14794921875,291.170166015625,1.0,0.1841238141059875,0.9248314499855042,0.9248314499855042,1.0,1.0,-0.8264061808586121,0.3556636571884155,0.4707425236701965,0.1368784308433532,0.0,0.0,0.1353397369384765,25.00531005859375,25.0,-2.015532255172729,-4426.5537109375,67.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,304.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.0987321957945823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113471619784832,0.113475851714611,-4.232755145494593e-06,0.0,0.0001002006320049,0.0,0.0,4.409331321716309,0.0,0.0,0.0,0.2718353867530823,4.0,0.0,1.0
820920,293.2674560546875,297.1499938964844,293.1499938964844,0.0092711756005883,-587.9192504882812,301.7902526855469,0.5583513975143433,0.050000000745058,0.0457554645836353,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5583513975143433,0.050000000745058,0.0481827072799205,293.21978759765625,297.1499938964844,293.1499938964844,0.1135343015193939,-1971.3729248046875,304.1564636230469,0.8579416275024414,0.1783136874437332,0.1254095733165741,293.22967529296875,297.1499938964844,293.1499938964844,0.1756419986486435,-3784.47119140625,304.1578063964844,0.9712955951690674,0.2534226477146148,0.2407253831624984,293.3348388671875,297.1499938964844,293.1499938964844,0.0071442467160522,-2471.8408203125,300.1138000488281,0.5583513975143433,0.050000000745058,0.2285580188035965,291.1705627441406,291.1499938964844,274.8689270019531,272.500244140625,285.85400390625,294.14794921875,291.170166015625,1.0,0.1841238141059875,0.9248314499855042,0.9248314499855042,1.0,1.0,-0.8264061808586121,0.3556636571884155,0.4707425236701965,0.1368784308433532,0.0,0.0,0.1353397369384765,25.00531005859375,25.0,-2.015532255172729,-4426.5537109375,67.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,304.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.0987321957945823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113471619784832,0.113475851714611,-4.232755145494593e-06,0.0,0.0001002006320049,0.0,0.0,4.409331321716309,0.0,0.0,0.0,0.2718353867530823,4.0,0.0,1.0
820980,293.2642822265625,297.1499938964844,293.1499938964844,0.009225002489984,-586.213623046875,301.758056640625,0.5581963658332825,0.050000000745058,0.0457564666867256,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5581963658332825,0.050000000745058,0.048183761537075,293.2173156738281,297.1499938964844,293.1499938964844,0.1126028448343277,-1958.4439697265625,304.1558837890625,0.8558792471885681,0.1770482212305069,0.1245767995715141,293.2267761230469,297.1499938964844,293.1499938964844,0.174483448266983,-3764.73291015625,304.1571655273437,0.9694082140922546,0.2519969046115875,0.239451453089714,293.33209228515625,297.1499938964844,293.1499938964844,0.0070830807089805,-2456.4912109375,300.05694580078125,0.5581963658332825,0.050000000745058,0.2285630255937576,291.1688232421875,291.1499938964844,274.8879089355469,272.51202392578125,285.87213134765625,294.1659240722656,291.16876220703125,1.0,0.1838455945253372,0.9248905181884766,0.9248905181884766,1.0,1.0,-0.8238864541053772,0.3545940518379211,0.4692923724651336,0.1362713873386383,0.0,0.0,0.1329682022333145,25.00579071044922,25.0,-1.3923163414001465,-4399.7607421875,66.79238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,304.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.0979259982705116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124104708433151,0.1124147027730941,-4.230906142765889e-06,0.0,9.938244329532608e-05,0.0,0.0,4.365309715270996,0.0,0.0,0.0,0.271665096282959,4.0,0.0,1.0
821040,293.2642822265625,297.1499938964844,293.1499938964844,0.009225002489984,-586.213623046875,301.758056640625,0.5581963658332825,0.050000000745058,0.0457564666867256,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5581963658332825,0.050000000745058,0.048183761537075,293.2173156738281,297.1499938964844,293.1499938964844,0.1126028448343277,-1958.4439697265625,304.1558837890625,0.8558792471885681,0.1770482212305069,0.1245767995715141,293.2267761230469,297.1499938964844,293.1499938964844,0.174483448266983,-3764.73291015625,304.1571655273437,0.9694082140922546,0.2519969046115875,0.239451453089714,293.33209228515625,297.1499938964844,293.1499938964844,0.0070830807089805,-2456.4912109375,300.05694580078125,0.5581963658332825,0.050000000745058,0.2285630255937576,291.1688232421875,291.1499938964844,274.8879089355469,272.51202392578125,285.87213134765625,294.1659240722656,291.16876220703125,1.0,0.1838455945253372,0.9248905181884766,0.9248905181884766,1.0,1.0,-0.8238864541053772,0.3545940518379211,0.4692923724651336,0.1362713873386383,0.0,0.0,0.1329682022333145,25.00579071044922,25.0,-1.3923163414001465,-4399.7607421875,66.79238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,304.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.0979259982705116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124104708433151,0.1124147027730941,-4.230906142765889e-06,0.0,9.938244329532608e-05,0.0,0.0,4.365309715270996,0.0,0.0,0.0,0.271665096282959,4.0,0.0,1.0
821100,293.2632751464844,297.1499938964844,293.1499938964844,0.0092000076547265,-585.2651977539062,301.74102783203125,0.558108389377594,0.050000000745058,0.0457570366561412,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.558108389377594,0.050000000745058,0.0481843650341033,293.2165222167969,297.1499938964844,293.1499938964844,0.1120666489005088,-1950.951416015625,304.1557922363281,0.854703962802887,0.1763486415147781,0.1241016387939453,293.2257995605469,297.1499938964844,293.1499938964844,0.173823133111,-3753.390625,304.1570739746094,0.9683279991149902,0.2512173056602478,0.2387329339981079,293.33123779296875,297.1499938964844,293.1499938964844,0.0070512187667191,-2448.36083984375,300.0276794433594,0.558108389377594,0.050000000745058,0.2285658717155456,291.1688232421875,291.1499938964844,274.8973999023437,272.5177917480469,285.8812255859375,294.1750183105469,291.1688842773437,1.0,0.183689534664154,0.9249200820922852,0.9249200820922852,1.0,1.0,-0.8224586844444275,0.3539870977401733,0.4684715569019317,0.1359297931194305,0.0,0.0,0.1317123770713806,25.00617790222168,25.0,-0.451783686876297,-4385.859375,66.56752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,303.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.0975421741604805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118764281272888,0.1118806600570678,-4.230049398756819e-06,0.0,9.899290307657792e-05,0.0,0.0,4.343253612518311,0.0,0.0,0.0,0.271580696105957,4.0,0.0,1.0
821160,293.26251220703125,297.1499938964844,293.1499938964844,0.0091742277145385,-584.2789916992188,301.7235412597656,0.5580178499221802,0.050000000745058,0.0457576252520084,294.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5580178499221802,0.050000000745058,0.0481849834322929,293.2159423828125,297.1499938964844,293.1499938964844,0.1115061789751052,-1943.101806640625,304.15576171875,0.8534784317016602,0.1756225377321243,0.1236052140593528,293.2249755859375,297.1499938964844,293.1499938964844,0.1731380522251129,-3741.59423828125,304.1570129394531,0.9671980738639832,0.2504153549671173,0.2379882931709289,293.3306579589844,297.1499938964844,293.1499938964844,0.0070188487879931,-2440.0458984375,299.9979553222656,0.5580178499221802,0.050000000745058,0.2285688072443008,291.1690979003906,291.1499938964844,274.9068908691406,272.52349853515625,285.89013671875,294.18377685546875,291.169189453125,1.0,0.1835275143384933,0.9249451756477356,0.9249451756477356,1.0,1.0,-0.8209741711616516,0.3533555865287781,0.4676185846328735,0.1355757117271423,0.0,0.0,0.1304119974374771,25.006479263305664,25.0,0.208140030503273,-4371.45263671875,66.33418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,303.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.097170278429985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113218963146209,0.1113261282444,-4.229179921821924e-06,0.0,9.86154773272574e-05,0.0,0.0,4.320387363433838,0.0,0.0,0.0,0.2714937627315521,4.0,0.0,1.0
821220,293.2616271972656,297.1499938964844,293.1499938964844,0.0091210091486573,-582.2306518554688,301.68719482421875,0.5578315258026123,0.050000000745058,0.0457588359713554,294.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5578315258026123,0.050000000745058,0.048186257481575,293.2151794433594,297.1499938964844,293.1499938964844,0.1103328019380569,-1926.628173828125,304.1557922363281,0.85091233253479,0.1741058230400085,0.1225628852844238,293.2237548828125,297.1499938964844,293.1499938964844,0.1717241406440735,-3717.19287109375,304.15704345703125,0.9648253321647644,0.2487651258707046,0.2364474684000015,293.3301086425781,297.1499938964844,293.1499938964844,0.0069530783221125,-2423.031982421875,299.9371337890625,0.5578315258026123,0.050000000745058,0.2285748571157455,291.1697692871094,291.1499938964844,274.9259033203125,272.53466796875,285.9073181152344,294.2001953125,291.1698608398437,1.0,0.1831908077001571,0.9249953031539916,0.9249953031539916,1.0,1.0,-0.8178842663764954,0.3520402610301971,0.4658439755439758,0.1348419934511184,0.0,0.0,0.1277324557304382,25.00688743591309,25.0,0.779069721698761,-4341.80908203125,65.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,303.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.0964592397212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101783663034439,0.1101825907826423,-4.227380941301817e-06,0.0,9.789386967895553e-05,0.0,0.0,4.27327823638916,0.0,0.0,0.0,0.2713147103786468,4.0,0.0,1.0
821280,293.2616271972656,297.1499938964844,293.1499938964844,0.0091210091486573,-582.2306518554688,301.68719482421875,0.5578315258026123,0.050000000745058,0.0457588359713554,294.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5578315258026123,0.050000000745058,0.048186257481575,293.2151794433594,297.1499938964844,293.1499938964844,0.1103328019380569,-1926.628173828125,304.1557922363281,0.85091233253479,0.1741058230400085,0.1225628852844238,293.2237548828125,297.1499938964844,293.1499938964844,0.1717241406440735,-3717.19287109375,304.15704345703125,0.9648253321647644,0.2487651258707046,0.2364474684000015,293.3301086425781,297.1499938964844,293.1499938964844,0.0069530783221125,-2423.031982421875,299.9371337890625,0.5578315258026123,0.050000000745058,0.2285748571157455,291.1697692871094,291.1499938964844,274.9259033203125,272.53466796875,285.9073181152344,294.2001953125,291.1698608398437,1.0,0.1831908077001571,0.9249953031539916,0.9249953031539916,1.0,1.0,-0.8178842663764954,0.3520402610301971,0.4658439755439758,0.1348419934511184,0.0,0.0,0.1277324557304382,25.00688743591309,25.0,0.779069721698761,-4341.80908203125,65.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,303.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.0964592397212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101783663034439,0.1101825907826423,-4.227380941301817e-06,0.0,9.789386967895553e-05,0.0,0.0,4.27327823638916,0.0,0.0,0.0,0.2713147103786468,4.0,0.0,1.0
821340,293.2613830566406,297.1499938964844,293.1499938964844,0.0090661700814962,-580.10595703125,301.6493530273437,0.5576404333114624,0.050000000745058,0.0457600802183151,294.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5576404333114624,0.050000000745058,0.04818756878376,293.2148742675781,297.1499938964844,293.1499938964844,0.1091051250696182,-1909.34521484375,304.1559143066406,0.8482252955436707,0.1725187599658966,0.1214677691459655,293.222900390625,297.1499938964844,293.1499938964844,0.1702740788459777,-3692.111572265625,304.1571044921875,0.9623330235481262,0.2470730096101761,0.2348612844944,293.3302001953125,297.1499938964844,293.1499938964844,0.0068863676860928,-2405.62646484375,299.87481689453125,0.5576404333114624,0.050000000745058,0.2285810708999633,291.1703796386719,291.1499938964844,274.9449157714844,272.5455322265625,285.92388916015625,294.2154846191406,291.1704406738281,1.0,0.1828419119119644,0.9250454902648926,0.9250454902648926,1.0,1.0,-0.8146767616271973,0.350674033164978,0.4640027284622192,0.1340845227241516,0.0,0.0,0.1249728128314018,25.007139205932617,25.0,0.8351958394050598,-4311.62060546875,65.35028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,303.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0957867503166198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090092286467552,0.1090134605765342,-4.225531029078411e-06,0.0,9.721137030282988e-05,0.0,0.0,4.225172996520996,0.0,0.0,0.0,0.2711316049098968,4.0,0.0,1.0
821400,293.2613830566406,297.1499938964844,293.1499938964844,0.0090661700814962,-580.10595703125,301.6493530273437,0.5576404333114624,0.050000000745058,0.0457600802183151,294.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5576404333114624,0.050000000745058,0.04818756878376,293.2148742675781,297.1499938964844,293.1499938964844,0.1091051250696182,-1909.34521484375,304.1559143066406,0.8482252955436707,0.1725187599658966,0.1214677691459655,293.222900390625,297.1499938964844,293.1499938964844,0.1702740788459777,-3692.111572265625,304.1571044921875,0.9623330235481262,0.2470730096101761,0.2348612844944,293.3302001953125,297.1499938964844,293.1499938964844,0.0068863676860928,-2405.62646484375,299.87481689453125,0.5576404333114624,0.050000000745058,0.2285810708999633,291.1703796386719,291.1499938964844,274.9449157714844,272.5455322265625,285.92388916015625,294.2154846191406,291.1704406738281,1.0,0.1828419119119644,0.9250454902648926,0.9250454902648926,1.0,1.0,-0.8146767616271973,0.350674033164978,0.4640027284622192,0.1340845227241516,0.0,0.0,0.1249728128314018,25.007139205932617,25.0,0.8351958394050598,-4311.62060546875,65.35028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,303.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0957867503166198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090092286467552,0.1090134605765342,-4.225531029078411e-06,0.0,9.721137030282988e-05,0.0,0.0,4.225172996520996,0.0,0.0,0.0,0.2711316049098968,4.0,0.0,1.0
821460,293.2615661621094,297.1499938964844,293.1499938964844,0.0090102758258581,-577.9262084960938,301.6103515625,0.557446300983429,0.050000000745058,0.0457613468170166,294.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.557446300983429,0.050000000745058,0.0481888987123966,293.2148742675781,297.1499938964844,293.1499938964844,0.1078370735049247,-1891.4490966796875,304.15606689453125,0.8454475402832031,0.170876994729042,0.1203323975205421,293.2222595214844,297.1499938964844,293.1499938964844,0.1688043028116226,-3666.641357421875,304.1571960449219,0.959747076034546,0.2453558593988418,0.2332483232021331,293.3306579589844,297.1499938964844,293.1499938964844,0.0068191369064152,-2387.936279296875,299.811279296875,0.557446300983429,0.050000000745058,0.2285873889923095,291.1708679199219,291.1499938964844,274.9638671875,272.5561218261719,285.9400329589844,294.2301330566406,291.1709289550781,1.0,0.1824849545955658,0.9251118302345276,0.9251118302345276,1.0,1.0,-0.8113890290260315,0.3492734134197235,0.4621156454086303,0.1333123743534088,0.0,0.0,0.1221521943807601,25.007308959960938,25.0,0.7287830710411072,-4281.23291015625,64.84075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,303.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.0951440781354904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078249737620353,0.1078291982412338,-4.223655196256004e-06,0.0,9.655914618633687e-05,0.0,0.0,4.176516056060791,0.0,0.0,0.0,0.2709463238716125,4.0,0.0,1.0
821520,293.2615661621094,297.1499938964844,293.1499938964844,0.0090102758258581,-577.9262084960938,301.6103515625,0.557446300983429,0.050000000745058,0.0457613468170166,294.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.557446300983429,0.050000000745058,0.0481888987123966,293.2148742675781,297.1499938964844,293.1499938964844,0.1078370735049247,-1891.4490966796875,304.15606689453125,0.8454475402832031,0.170876994729042,0.1203323975205421,293.2222595214844,297.1499938964844,293.1499938964844,0.1688043028116226,-3666.641357421875,304.1571960449219,0.959747076034546,0.2453558593988418,0.2332483232021331,293.3306579589844,297.1499938964844,293.1499938964844,0.0068191369064152,-2387.936279296875,299.811279296875,0.557446300983429,0.050000000745058,0.2285873889923095,291.1708679199219,291.1499938964844,274.9638671875,272.5561218261719,285.9400329589844,294.2301330566406,291.1709289550781,1.0,0.1824849545955658,0.9251118302345276,0.9251118302345276,1.0,1.0,-0.8113890290260315,0.3492734134197235,0.4621156454086303,0.1333123743534088,0.0,0.0,0.1221521943807601,25.007308959960938,25.0,0.7287830710411072,-4281.23291015625,64.84075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,303.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.0951440781354904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078249737620353,0.1078291982412338,-4.223655196256004e-06,0.0,9.655914618633687e-05,0.0,0.0,4.176516056060791,0.0,0.0,0.0,0.2709463238716125,4.0,0.0,1.0
821580,293.2620849609375,297.1499938964844,293.1499938964844,0.0089536346495151,-575.7017822265625,301.5704650878906,0.5572502017021179,0.050000000745058,0.0457626283168792,294.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5572502017021179,0.050000000745058,0.0481902509927749,293.215087890625,297.1499938964844,293.1499938964844,0.1065354347229003,-1873.0330810546875,304.1562194824219,0.8425942063331604,0.169188380241394,0.1191632002592086,293.2217712402344,297.1499938964844,293.1499938964844,0.167323037981987,-3640.926025390625,304.1572570800781,0.9570820331573486,0.2436230629682541,0.231618583202362,293.3314208984375,297.1499938964844,293.1499938964844,0.006751611828804,-2370.01416015625,299.746826171875,0.5572502017021179,0.050000000745058,0.2285937964916229,291.1713256835937,291.1499938964844,274.9827575683594,272.56640625,285.9559936523437,294.2444152832031,291.1713562011719,1.0,0.1821220815181732,0.9251781702041626,0.9251781702041626,1.0,1.0,-0.8080407381057739,0.3478464186191559,0.4601942896842956,0.1325296312570572,0.0,0.0,0.1192794889211654,25.007434844970703,25.0,0.6374085545539856,-4250.83447265625,64.32482147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,303.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.0945232361555099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066312715411186,0.106635496020317,-4.221767085255124e-06,0.0,9.592907008482145e-05,0.0,0.0,4.127546310424805,0.0,0.0,0.0,0.2707597911357879,4.0,0.0,1.0
821640,293.2620849609375,297.1499938964844,293.1499938964844,0.0089536346495151,-575.7017822265625,301.5704650878906,0.5572502017021179,0.050000000745058,0.0457626283168792,294.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5572502017021179,0.050000000745058,0.0481902509927749,293.215087890625,297.1499938964844,293.1499938964844,0.1065354347229003,-1873.0330810546875,304.1562194824219,0.8425942063331604,0.169188380241394,0.1191632002592086,293.2217712402344,297.1499938964844,293.1499938964844,0.167323037981987,-3640.926025390625,304.1572570800781,0.9570820331573486,0.2436230629682541,0.231618583202362,293.3314208984375,297.1499938964844,293.1499938964844,0.006751611828804,-2370.01416015625,299.746826171875,0.5572502017021179,0.050000000745058,0.2285937964916229,291.1713256835937,291.1499938964844,274.9827575683594,272.56640625,285.9559936523437,294.2444152832031,291.1713562011719,1.0,0.1821220815181732,0.9251781702041626,0.9251781702041626,1.0,1.0,-0.8080407381057739,0.3478464186191559,0.4601942896842956,0.1325296312570572,0.0,0.0,0.1192794889211654,25.007434844970703,25.0,0.6374085545539856,-4250.83447265625,64.32482147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,303.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.0945232361555099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066312715411186,0.106635496020317,-4.221767085255124e-06,0.0,9.592907008482145e-05,0.0,0.0,4.127546310424805,0.0,0.0,0.0,0.2707597911357879,4.0,0.0,1.0
821700,293.2624206542969,297.1499938964844,293.1499938964844,0.0089250691235065,-574.573486328125,301.5502319335937,0.5571514964103699,0.050000000745058,0.0457632727921009,294.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5571514964103699,0.050000000745058,0.0481909289956092,293.2152709960937,297.1499938964844,293.1499938964844,0.1058725044131279,-1863.635498046875,304.1562805175781,0.8411402702331543,0.1683270335197448,0.118566483259201,293.2215881347656,297.1499938964844,293.1499938964844,0.1665794551372528,-3627.999267578125,304.15728759765625,0.9557227492332458,0.2427525669336319,0.2307993024587631,293.3318786621094,297.1499938964844,293.1499938964844,0.0067177605815231,-2360.968994140625,299.7142944335937,0.5571514964103699,0.050000000745058,0.228597030043602,291.1715393066406,291.1499938964844,274.9921875,272.57147216796875,285.96392822265625,294.25152587890625,291.17156982421875,1.0,0.1819387525320053,0.9252113699913024,0.9252113699913024,1.0,1.0,-0.8063467741012573,0.3471243381500244,0.4592224061489105,0.1321349591016769,0.0,0.0,0.1178217977285385,25.00748634338379,25.0,0.6214810013771057,-4235.6474609375,64.0649642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,303.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0942188799381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060307547450065,0.1060349717736244,-4.220820301270578e-06,0.0,9.562019113218412e-05,0.0,0.0,4.102941036224365,0.0,0.0,0.0,0.270666092634201,4.0,0.0,1.0
821760,293.2627868652344,297.1499938964844,293.1499938964844,0.0088963834568858,-573.435791015625,301.52978515625,0.5570525527000427,0.050000000745058,0.0457639209926128,294.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5570525527000427,0.050000000745058,0.0481916144490242,293.21551513671875,297.1499938964844,293.1499938964844,0.1052021011710167,-1854.1195068359373,304.1563415527344,0.8396693468093872,0.167455181479454,0.1179622858762741,293.2214050292969,297.1499938964844,293.1499938964844,0.1658346354961395,-3615.0390625,304.1573181152344,0.9543474316596984,0.2418803572654724,0.2299780696630478,293.3323669433594,297.1499938964844,293.1499938964844,0.0066838846541941,-2351.875732421875,299.6815795898437,0.5570525527000427,0.050000000745058,0.228600263595581,291.1717529296875,291.1499938964844,275.0015869140625,272.5764465332031,285.9718322753906,294.25860595703125,291.1718139648437,1.0,0.1817543655633926,0.9252500534057616,0.9252500534057616,1.0,1.0,-0.8046414852142334,0.3463974595069885,0.4582440257072449,0.1317386180162429,0.0,0.0,0.1163488551974296,25.007532119750977,25.0,0.6249921321868896,-4220.470703125,63.804161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.0939170941710472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054275631904602,0.105431780219078,-4.219870788801927e-06,0.0,9.531391697237268e-05,0.0,0.0,4.078246116638184,0.0,0.0,0.0,0.2705720365047455,4.0,0.0,1.0
821820,293.2636413574219,297.1499938964844,293.1499938964844,0.0088387159630656,-571.13427734375,301.488525390625,0.5568538904190063,0.050000000745058,0.0457652248442173,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5568538904190063,0.050000000745058,0.048192985355854,293.216064453125,297.1499938964844,293.1499938964844,0.103840447962284,-1834.7518310546875,304.156494140625,0.836678683757782,0.1656813025474548,0.1167328655719757,293.2210998535156,297.1499938964844,293.1499938964844,0.1643428951501846,-3589.04541015625,304.1573791503906,0.9515522122383118,0.2401323616504669,0.2283317148685455,293.3334045410156,297.1499938964844,293.1499938964844,0.0066161048598587,-2333.555419921875,299.61572265625,0.5568538904190063,0.050000000745058,0.2286067754030227,291.1722106933594,291.1499938964844,275.0202941894531,272.5861511230469,285.9877014160156,294.2728576660156,291.1723022460937,1.0,0.1813828945159912,0.9253273606300354,0.9253273606300354,1.0,1.0,-0.8012011647224426,0.3449307680130005,0.4562703669071197,0.1309414952993393,0.0,0.0,0.1133543327450752,25.007614135742188,25.0,0.6804219484329224,-4190.13330078125,63.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.0933175534009933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042124554514885,0.1042166799306869,-4.217964942654362e-06,0.0,9.470545046497136e-05,0.0,0.0,4.028561592102051,0.0,0.0,0.0,0.2703828811645508,4.0,0.0,1.0
821880,293.2636413574219,297.1499938964844,293.1499938964844,0.0088387159630656,-571.13427734375,301.488525390625,0.5568538904190063,0.050000000745058,0.0457652248442173,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5568538904190063,0.050000000745058,0.048192985355854,293.216064453125,297.1499938964844,293.1499938964844,0.103840447962284,-1834.7518310546875,304.156494140625,0.836678683757782,0.1656813025474548,0.1167328655719757,293.2210998535156,297.1499938964844,293.1499938964844,0.1643428951501846,-3589.04541015625,304.1573791503906,0.9515522122383118,0.2401323616504669,0.2283317148685455,293.3334045410156,297.1499938964844,293.1499938964844,0.0066161048598587,-2333.555419921875,299.61572265625,0.5568538904190063,0.050000000745058,0.2286067754030227,291.1722106933594,291.1499938964844,275.0202941894531,272.5861511230469,285.9877014160156,294.2728576660156,291.1723022460937,1.0,0.1813828945159912,0.9253273606300354,0.9253273606300354,1.0,1.0,-0.8012011647224426,0.3449307680130005,0.4562703669071197,0.1309414952993393,0.0,0.0,0.1133543327450752,25.007614135742188,25.0,0.6804219484329224,-4190.13330078125,63.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.0933175534009933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042124554514885,0.1042166799306869,-4.217964942654362e-06,0.0,9.470545046497136e-05,0.0,0.0,4.028561592102051,0.0,0.0,0.0,0.2703828811645508,4.0,0.0,1.0
821940,293.2645874023437,297.1499938964844,293.1499938964844,0.0087806759402155,-568.7977294921875,301.4466857910156,0.5566542148590088,0.050000000745058,0.0457665398716926,294.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5566542148590088,0.050000000745058,0.0481943674385547,293.2167663574219,297.1499938964844,293.1499938964844,0.1024491712450981,-1814.90673828125,304.1566467285156,0.8336162567138672,0.1638646721839904,0.1154736950993537,293.2208557128906,297.1499938964844,293.1499938964844,0.1628496795892715,-3562.975341796875,304.15740966796875,0.9487017393112184,0.2383814603090286,0.2266819328069687,293.3345642089844,297.1499938964844,293.1499938964844,0.0065482892096042,-2315.054443359375,299.5492553710937,0.5566542148590088,0.050000000745058,0.228613331913948,291.1727600097656,291.1499938964844,275.03887939453125,272.5956115722656,286.00360107421875,294.2872619628906,291.1728515625,1.0,0.181007832288742,0.925404727458954,0.925404727458954,1.0,1.0,-0.7977210283279419,0.3434468507766723,0.4542741775512695,0.1301383525133133,0.0,0.0,0.110281616449356,25.007686614990234,25.0,0.776399552822113,-4159.744140625,62.75385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060607910156,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0927183702588081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029811725020408,0.1029853895306587,-4.2160440898442175e-06,0.0,9.409735503140836e-05,0.0,0.0,3.9783003330230713,0.0,0.0,0.0,0.2701916396617889,4.0,0.0,1.0
822000,293.2645874023437,297.1499938964844,293.1499938964844,0.0087806759402155,-568.7977294921875,301.4466857910156,0.5566542148590088,0.050000000745058,0.0457665398716926,294.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5566542148590088,0.050000000745058,0.0481943674385547,293.2167663574219,297.1499938964844,293.1499938964844,0.1024491712450981,-1814.90673828125,304.1566467285156,0.8336162567138672,0.1638646721839904,0.1154736950993537,293.2208557128906,297.1499938964844,293.1499938964844,0.1628496795892715,-3562.975341796875,304.15740966796875,0.9487017393112184,0.2383814603090286,0.2266819328069687,293.3345642089844,297.1499938964844,293.1499938964844,0.0065482892096042,-2315.054443359375,299.5492553710937,0.5566542148590088,0.050000000745058,0.228613331913948,291.1727600097656,291.1499938964844,275.03887939453125,272.5956115722656,286.00360107421875,294.2872619628906,291.1728515625,1.0,0.181007832288742,0.925404727458954,0.925404727458954,1.0,1.0,-0.7977210283279419,0.3434468507766723,0.4542741775512695,0.1301383525133133,0.0,0.0,0.110281616449356,25.007686614990234,25.0,0.776399552822113,-4159.744140625,62.75385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060607910156,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0927183702588081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029811725020408,0.1029853895306587,-4.2160440898442175e-06,0.0,9.409735503140836e-05,0.0,0.0,3.9783003330230713,0.0,0.0,0.0,0.2701916396617889,4.0,0.0,1.0
822060,293.2655944824219,297.1499938964844,293.1499938964844,0.0087223434820771,-566.4290161132812,301.4043273925781,0.5564537048339844,0.050000000745058,0.0457678586244583,294.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5564537048339844,0.050000000745058,0.0481957606971263,293.2176208496094,297.1499938964844,293.1499938964844,0.1010275185108184,-1794.5692138671875,304.15679931640625,0.830474853515625,0.1620036363601684,0.1141837537288665,293.2206420898437,297.1499938964844,293.1499938964844,0.1613568514585495,-3536.860595703125,304.15740966796875,0.9458014369010924,0.2366294711828231,0.2250306755304336,293.3357849121094,297.1499938964844,293.1499938964844,0.0064804959110915,-2296.387939453125,299.4822692871094,0.5564537048339844,0.050000000745058,0.2286199331283569,291.17340087890625,291.1499938964844,275.0573425292969,272.6048278808594,286.0195617675781,294.3019714355469,291.1734924316406,1.0,0.1806293278932571,0.92549329996109,0.92549329996109,1.0,1.0,-0.7942023277282715,0.341946542263031,0.4522557854652405,0.1293296664953231,0.0,0.0,0.1071202307939529,25.00775718688965,25.0,0.8734942674636841,-4129.2333984375,62.224796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,303.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.0921134948730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017300859093666,0.1017342954874038,-4.21410095441388e-06,0.0,9.348348248749971e-05,0.0,0.0,3.9273159503936768,0.0,0.0,0.0,0.2699979841709137,4.0,0.0,1.0
