time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2655944824219,297.1499938964844,293.1499938964844,0.0087223434820771,-566.4290161132812,301.4043273925781,0.5564537048339844,0.050000000745058,0.0457678586244583,294.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5564537048339844,0.050000000745058,0.0481957606971263,293.2176208496094,297.1499938964844,293.1499938964844,0.1010275185108184,-1794.5692138671875,304.15679931640625,0.830474853515625,0.1620036363601684,0.1141837537288665,293.2206420898437,297.1499938964844,293.1499938964844,0.1613568514585495,-3536.860595703125,304.15740966796875,0.9458014369010924,0.2366294711828231,0.2250306755304336,293.3357849121094,297.1499938964844,293.1499938964844,0.0064804959110915,-2296.387939453125,299.4822692871094,0.5564537048339844,0.050000000745058,0.2286199331283569,291.17340087890625,291.1499938964844,275.0573425292969,272.6048278808594,286.0195617675781,294.3019714355469,291.1734924316406,1.0,0.1806293278932571,0.92549329996109,0.92549329996109,1.0,1.0,-0.7942023277282715,0.341946542263031,0.4522557854652405,0.1293296664953231,0.0,0.0,0.1071202307939529,25.00775718688965,25.0,0.8734942674636841,-4129.2333984375,62.224796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,303.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.0921134948730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017300859093666,0.1017342954874038,-4.21410095441388e-06,0.0,9.348348248749971e-05,0.0,0.0,3.9273159503936768,0.0,0.0,0.0,0.2699979841709137,4.0,0.0,1.0
822180,293.2666931152344,297.1499938964844,293.1499938964844,0.0086637828499078,-564.0307006835938,301.3614807128906,0.5562522411346436,0.050000000745058,0.0457691885530948,294.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5562522411346436,0.050000000745058,0.0481971614062786,293.21856689453125,297.1499938964844,293.1499938964844,0.0995750427246093,-1773.7279052734375,304.1569519042969,0.8272452354431152,0.1600967943668365,0.1128621324896812,293.220458984375,297.1499938964844,293.1499938964844,0.159866064786911,-3510.72998046875,304.1574401855469,0.94285649061203,0.2348777949810028,0.223379373550415,293.3370056152344,297.1499938964844,293.1499938964844,0.0064127538353204,-2277.565673828125,299.4147644042969,0.5562522411346436,0.050000000745058,0.2286265790462494,291.174072265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0356750488281,294.3169860839844,291.1741638183594,1.0,0.1802474558353424,0.9255818724632264,0.9255818724632264,1.0,1.0,-0.7906455993652344,0.3404298722743988,0.4502157270908355,0.128515213727951,0.0,0.0,0.1038641631603241,25.00782585144043,25.0,0.9500946998596193,-4098.55078125,61.69342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,303.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0914976373314857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100457563996315,0.1004617810249328,-4.212133717373945e-06,0.0,9.285847045248374e-05,0.0,0.0,3.875544548034668,0.0,0.0,0.0,0.2698016762733459,4.0,0.0,1.0
822240,293.2666931152344,297.1499938964844,293.1499938964844,0.0086637828499078,-564.0307006835938,301.3614807128906,0.5562522411346436,0.050000000745058,0.0457691885530948,294.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5562522411346436,0.050000000745058,0.0481971614062786,293.21856689453125,297.1499938964844,293.1499938964844,0.0995750427246093,-1773.7279052734375,304.1569519042969,0.8272452354431152,0.1600967943668365,0.1128621324896812,293.220458984375,297.1499938964844,293.1499938964844,0.159866064786911,-3510.72998046875,304.1574401855469,0.94285649061203,0.2348777949810028,0.223379373550415,293.3370056152344,297.1499938964844,293.1499938964844,0.0064127538353204,-2277.565673828125,299.4147644042969,0.5562522411346436,0.050000000745058,0.2286265790462494,291.174072265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0356750488281,294.3169860839844,291.1741638183594,1.0,0.1802474558353424,0.9255818724632264,0.9255818724632264,1.0,1.0,-0.7906455993652344,0.3404298722743988,0.4502157270908355,0.128515213727951,0.0,0.0,0.1038641631603241,25.00782585144043,25.0,0.9500946998596193,-4098.55078125,61.69342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,303.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0914976373314857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100457563996315,0.1004617810249328,-4.212133717373945e-06,0.0,9.285847045248374e-05,0.0,0.0,3.875544548034668,0.0,0.0,0.0,0.2698016762733459,4.0,0.0,1.0
822300,293.2672424316406,297.1499938964844,293.1499938964844,0.0086344359442591,-562.8211669921875,301.3398742675781,0.5561512112617493,0.050000000745058,0.0457698591053485,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5561512112617493,0.050000000745058,0.048197865486145,293.2190856933594,297.1499938964844,293.1499938964844,0.0988370105624198,-1763.1141357421875,304.15704345703125,0.8255935907363892,0.1591256558895111,0.1121891215443611,293.2203674316406,297.1499938964844,293.1499938964844,0.1591218113899231,-3497.664794921875,304.1574401855469,0.9413687586784364,0.2340022921562194,0.2225539833307266,293.337646484375,297.1499938964844,293.1499938964844,0.0063789146952331,-2268.10009765625,299.3808288574219,0.5561512112617493,0.050000000745058,0.2286299169063568,291.1744079589844,291.1499938964844,275.08465576171875,272.6181030273437,286.04376220703125,294.3246459960937,291.1745300292969,1.0,0.1800552457571029,0.9256261587142944,0.9256261587142944,1.0,1.0,-0.7888529300689697,0.339665412902832,0.4491875171661377,0.1281057894229889,0.0,0.0,0.1021997407078743,25.007862091064453,25.0,0.9782336354255676,-4083.133056640625,61.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0911843627691268,0.0,0.0,0.0,0.0,1.0,2.753528497123625e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998131111264228,0.0998234897851944,-1.0378999832028056e-05,0.0,9.254054020857438e-05,0.0,0.0,3.849593162536621,0.0,0.0,0.0,0.2697031795978546,4.0,0.0,1.0
822360,293.2677917480469,297.1499938964844,293.1499938964844,0.0086050573736429,-561.6053466796875,301.31817626953125,0.5560499429702759,0.050000000745058,0.0457705296576023,294.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5560499429702759,0.050000000745058,0.0481985695660114,293.2196350097656,297.1499938964844,293.1499938964844,0.0980910658836364,-1752.3721923828125,304.1571044921875,0.8239152431488037,0.1581428498029709,0.1115079596638679,293.22027587890625,297.1499938964844,293.1499938964844,0.1583784371614456,-3484.60205078125,304.1574401855469,0.9398716688156128,0.233127161860466,0.2217288315296173,293.3382873535156,297.1499938964844,293.1499938964844,0.0063451011665165,-2258.599853515625,299.3467712402344,0.5560499429702759,0.050000000745058,0.2286332696676254,291.1747741699219,291.1499938964844,275.0936889648437,272.6224060058594,286.0518798828125,294.3323669433594,291.17486572265625,1.0,0.179862231016159,0.9256775379180908,0.9256775379180908,1.0,1.0,-0.7870507836341858,0.3388970792293548,0.4481537342071533,0.127695083618164,0.0,0.0,0.100511610507965,25.007896423339844,25.0,0.9972835779190063,-4067.659423828125,61.15982818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,303.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0908671244978904,0.0,0.0,0.0,0.0,1.0,0.0001361583272228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099163219332695,0.0992245972156524,-6.137720629340038e-05,0.0,9.221857908414675e-05,0.0,0.0,3.825170755386353,0.0,0.0,0.0,0.269608199596405,4.0,0.0,1.0
822420,293.2689208984375,297.1499938964844,293.1499938964844,0.0085462126880884,-559.1553344726562,301.2744445800781,0.5558466911315918,0.050000000745058,0.0457718782126903,294.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5558466911315918,0.050000000745058,0.0481999889016151,293.2208251953125,297.1499938964844,293.1499938964844,0.0965738669037818,-1730.4844970703125,304.1572570800781,0.8204672932624817,0.1561397910118103,0.1101197972893714,293.2201232910156,297.1499938964844,293.1499938964844,0.1568950116634369,-3458.49609375,304.1574401855469,0.936852216720581,0.2313782125711441,0.2200796902179718,293.339599609375,297.1499938964844,293.1499938964844,0.0062775597907602,-2239.5,299.2783203125,0.5558466911315918,0.050000000745058,0.228640004992485,291.1755065917969,291.1499938964844,275.1115417480469,272.6307983398437,286.0682067871094,294.34814453125,291.17559814453125,1.0,0.1794735789299011,0.9257803559303284,0.9257803559303284,1.0,1.0,-0.7834169864654541,0.3373478055000305,0.4460691809654236,0.1268690228462219,0.0,0.0,0.0970635637640953,25.00796699523925,25.0,0.9992671608924866,-4036.517578125,60.62395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,303.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.0902190878987312,0.0,0.0,0.0,0.0,1.0,0.0004761302552651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978465303778648,0.0983423218131065,-0.0004957891069352,0.0,9.156090527540071e-05,0.0,0.0,3.7885892391204834,0.0,0.0,0.0,0.269448459148407,4.0,0.0,1.0
822480,293.2689208984375,297.1499938964844,293.1499938964844,0.0085462126880884,-559.1553344726562,301.2744445800781,0.5558466911315918,0.050000000745058,0.0457718782126903,294.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5558466911315918,0.050000000745058,0.0481999889016151,293.2208251953125,297.1499938964844,293.1499938964844,0.0965738669037818,-1730.4844970703125,304.1572570800781,0.8204672932624817,0.1561397910118103,0.1101197972893714,293.2201232910156,297.1499938964844,293.1499938964844,0.1568950116634369,-3458.49609375,304.1574401855469,0.936852216720581,0.2313782125711441,0.2200796902179718,293.339599609375,297.1499938964844,293.1499938964844,0.0062775597907602,-2239.5,299.2783203125,0.5558466911315918,0.050000000745058,0.228640004992485,291.1755065917969,291.1499938964844,275.1115417480469,272.6307983398437,286.0682067871094,294.34814453125,291.17559814453125,1.0,0.1794735789299011,0.9257803559303284,0.9257803559303284,1.0,1.0,-0.7834169864654541,0.3373478055000305,0.4460691809654236,0.1268690228462219,0.0,0.0,0.0970635637640953,25.00796699523925,25.0,0.9992671608924866,-4036.517578125,60.62395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,303.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.0902190878987312,0.0,0.0,0.0,0.0,1.0,0.0004761302552651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978465303778648,0.0983423218131065,-0.0004957891069352,0.0,9.156090527540071e-05,0.0,0.0,3.7885892391204834,0.0,0.0,0.0,0.269448459148407,4.0,0.0,1.0
822540,293.27008056640625,297.1499938964844,293.1499938964844,0.008487282320857,-556.6820678710938,301.2302551269531,0.5556424856185913,0.050000000745058,0.0457732342183589,294.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5556424856185913,0.050000000745058,0.0482014194130897,293.2221069335937,297.1499938964844,293.1499938964844,0.095021404325962,-1708.0440673828125,304.1574401855469,0.8168779015541077,0.1540855914354324,0.1086961403489112,293.2200012207031,297.1499938964844,293.1499938964844,0.1554165780544281,-3432.425048828125,304.15740966796875,0.9338034987449646,0.2296313941478729,0.2184323817491531,293.34088134765625,297.1499938964844,293.1499938964844,0.0062101441435515,-2220.27197265625,299.2093505859375,0.5556424856185913,0.050000000745058,0.2286467850208282,291.1762084960937,291.1499938964844,275.1291809082031,272.63897705078125,286.0846862792969,294.3643493652344,291.1763000488281,1.0,0.1790813952684402,0.925883173942566,0.925883173942566,1.0,1.0,-0.7797428369522095,0.3357813358306885,0.443961501121521,0.126036450266838,0.0,0.0,0.0935236737132072,25.008039474487305,25.0,0.9760093688964844,-4005.149658203125,60.08570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,303.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.0895516574382782,0.0,0.0,0.0,0.0,1.0,0.0008748430991545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965108647942543,0.0980457589030265,-0.0015348959714174,0.0,9.088355000130832e-05,0.0,0.0,3.774857759475708,0.0,0.0,0.0,0.2693480253219604,4.0,0.0,1.0
822600,293.27008056640625,297.1499938964844,293.1499938964844,0.008487282320857,-556.6820678710938,301.2302551269531,0.5556424856185913,0.050000000745058,0.0457732342183589,294.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5556424856185913,0.050000000745058,0.0482014194130897,293.2221069335937,297.1499938964844,293.1499938964844,0.095021404325962,-1708.0440673828125,304.1574401855469,0.8168779015541077,0.1540855914354324,0.1086961403489112,293.2200012207031,297.1499938964844,293.1499938964844,0.1554165780544281,-3432.425048828125,304.15740966796875,0.9338034987449646,0.2296313941478729,0.2184323817491531,293.34088134765625,297.1499938964844,293.1499938964844,0.0062101441435515,-2220.27197265625,299.2093505859375,0.5556424856185913,0.050000000745058,0.2286467850208282,291.1762084960937,291.1499938964844,275.1291809082031,272.63897705078125,286.0846862792969,294.3643493652344,291.1763000488281,1.0,0.1790813952684402,0.925883173942566,0.925883173942566,1.0,1.0,-0.7797428369522095,0.3357813358306885,0.443961501121521,0.126036450266838,0.0,0.0,0.0935236737132072,25.008039474487305,25.0,0.9760093688964844,-4005.149658203125,60.08570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,303.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.0895516574382782,0.0,0.0,0.0,0.0,1.0,0.0008748430991545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965108647942543,0.0980457589030265,-0.0015348959714174,0.0,9.088355000130832e-05,0.0,0.0,3.774857759475708,0.0,0.0,0.0,0.2693480253219604,4.0,0.0,1.0
822660,293.271240234375,297.1499938964844,293.1499938964844,0.0084282727912068,-554.1856689453125,301.1856384277344,0.5554372072219849,0.050000000745058,0.0457746013998985,294.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5554372072219849,0.050000000745058,0.0482028611004352,293.2234802246094,297.1499938964844,293.1499938964844,0.0934312343597412,-1685.025390625,304.1575927734375,0.8131157755851746,0.1519780755043029,0.1072353646159172,293.2198486328125,297.1499938964844,293.1499938964844,0.1539435088634491,-3406.395751953125,304.15740966796875,0.9307318925857544,0.2278871387243271,0.2167873531579971,293.3421936035156,297.1499938964844,293.1499938964844,0.0061428477056324,-2200.9150390625,299.13995361328125,0.5554372072219849,0.050000000745058,0.228653609752655,291.1768798828125,291.1499938964844,275.14654541015625,272.6468811035156,286.1012268066406,294.3809509277344,291.1769714355469,1.0,0.1786855608224868,0.9259942173957824,0.9259942173957824,1.0,1.0,-0.7760269641876221,0.3341973721981048,0.4418295919895172,0.1251972317695617,0.0,0.0,0.0898925438523292,25.00811195373535,25.0,0.9521265029907228,-3973.59423828125,59.54499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,303.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0888640582561492,0.0,0.0,0.0,0.0,1.0,0.0012450428912416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951605588197708,0.0981689319014549,-0.0030083772726356,0.0,9.018572745844722e-05,0.0,0.0,3.777642965316773,0.0,0.0,0.0,0.269292801618576,4.0,0.0,1.0
822720,293.271240234375,297.1499938964844,293.1499938964844,0.0084282727912068,-554.1856689453125,301.1856384277344,0.5554372072219849,0.050000000745058,0.0457746013998985,294.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5554372072219849,0.050000000745058,0.0482028611004352,293.2234802246094,297.1499938964844,293.1499938964844,0.0934312343597412,-1685.025390625,304.1575927734375,0.8131157755851746,0.1519780755043029,0.1072353646159172,293.2198486328125,297.1499938964844,293.1499938964844,0.1539435088634491,-3406.395751953125,304.15740966796875,0.9307318925857544,0.2278871387243271,0.2167873531579971,293.3421936035156,297.1499938964844,293.1499938964844,0.0061428477056324,-2200.9150390625,299.13995361328125,0.5554372072219849,0.050000000745058,0.228653609752655,291.1768798828125,291.1499938964844,275.14654541015625,272.6468811035156,286.1012268066406,294.3809509277344,291.1769714355469,1.0,0.1786855608224868,0.9259942173957824,0.9259942173957824,1.0,1.0,-0.7760269641876221,0.3341973721981048,0.4418295919895172,0.1251972317695617,0.0,0.0,0.0898925438523292,25.00811195373535,25.0,0.9521265029907228,-3973.59423828125,59.54499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,303.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0888640582561492,0.0,0.0,0.0,0.0,1.0,0.0012450428912416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951605588197708,0.0981689319014549,-0.0030083772726356,0.0,9.018572745844722e-05,0.0,0.0,3.777642965316773,0.0,0.0,0.0,0.269292801618576,4.0,0.0,1.0
822780,293.2723999023437,297.1499938964844,293.1499938964844,0.0083692204207181,-551.6672973632812,301.140625,0.5552310347557068,0.050000000745058,0.0457759760320186,294.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5552310347557068,0.050000000745058,0.0482043102383613,293.2249450683594,297.1499938964844,293.1499938964844,0.0918034687638282,-1661.44091796875,304.15777587890625,0.8091456294059753,0.149818554520607,0.1057383120059967,293.2196960449219,297.1499938964844,293.1499938964844,0.1524760127067566,-3380.41162109375,304.1573791503906,0.9276443123817444,0.2261456549167633,0.2151448279619217,293.3435363769531,297.1499938964844,293.1499938964844,0.0060756914317607,-2181.435302734375,299.070068359375,0.5552310347557068,0.050000000745058,0.2286604940891266,291.17755126953125,291.1499938964844,275.1636047363281,272.6545715332031,286.1178894042969,294.3979187011719,291.1776428222656,1.0,0.1782862097024917,0.926105260848999,0.926105260848999,1.0,1.0,-0.7722706198692322,0.3325962722301483,0.4396743476390838,0.1243513822555542,0.0,0.0,0.0861748084425926,25.00818634033203,25.0,0.9275075793266296,-3941.8662109375,59.00209426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,303.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0881579667329788,0.0,0.0,0.0,0.0,1.0,0.0015587095404043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093798741698265,0.0984329804778099,-0.0046342401765286,0.0,8.94691256689839e-05,0.0,0.0,3.786045789718628,0.0,0.0,0.0,0.269254982471466,4.0,0.0,1.0
822840,293.2723999023437,297.1499938964844,293.1499938964844,0.0083692204207181,-551.6672973632812,301.140625,0.5552310347557068,0.050000000745058,0.0457759760320186,294.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5552310347557068,0.050000000745058,0.0482043102383613,293.2249450683594,297.1499938964844,293.1499938964844,0.0918034687638282,-1661.44091796875,304.15777587890625,0.8091456294059753,0.149818554520607,0.1057383120059967,293.2196960449219,297.1499938964844,293.1499938964844,0.1524760127067566,-3380.41162109375,304.1573791503906,0.9276443123817444,0.2261456549167633,0.2151448279619217,293.3435363769531,297.1499938964844,293.1499938964844,0.0060756914317607,-2181.435302734375,299.070068359375,0.5552310347557068,0.050000000745058,0.2286604940891266,291.17755126953125,291.1499938964844,275.1636047363281,272.6545715332031,286.1178894042969,294.3979187011719,291.1776428222656,1.0,0.1782862097024917,0.926105260848999,0.926105260848999,1.0,1.0,-0.7722706198692322,0.3325962722301483,0.4396743476390838,0.1243513822555542,0.0,0.0,0.0861748084425926,25.00818634033203,25.0,0.9275075793266296,-3941.8662109375,59.00209426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,303.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0881579667329788,0.0,0.0,0.0,0.0,1.0,0.0015587095404043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093798741698265,0.0984329804778099,-0.0046342401765286,0.0,8.94691256689839e-05,0.0,0.0,3.786045789718628,0.0,0.0,0.0,0.269254982471466,4.0,0.0,1.0
822900,293.2729797363281,297.1499938964844,293.1499938964844,0.0083396788686513,-550.39990234375,301.1179504394531,0.5551275610923767,0.050000000745058,0.0457766689360141,294.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5551275610923767,0.050000000745058,0.0482050366699695,293.2257080078125,297.1499938964844,293.1499938964844,0.0909748524427414,-1649.4312744140625,304.1578674316406,0.8070664405822754,0.1487187594175338,0.1049758195877075,293.2196350097656,297.1499938964844,293.1499938964844,0.151744470000267,-3367.438232421875,304.1573791503906,0.9260968565940856,0.2252760231494903,0.2143245935440063,293.3441772460937,297.1499938964844,293.1499938964844,0.0060421638190746,-2171.6494140625,299.0349426269531,0.5551275610923767,0.050000000745058,0.2286639362573623,291.1778564453125,291.1499938964844,275.17205810546875,272.6582946777344,286.1262512207031,294.40655517578125,291.1779479980469,1.0,0.1780851930379867,0.9261608123779296,0.9261608123779296,1.0,1.0,-0.770376980304718,0.3317891955375671,0.4385877847671509,0.1239258795976638,0.0,0.0,0.0842837691307067,25.00822257995605,25.0,0.9099124670028688,-3925.9296875,58.72981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,303.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0877983793616294,0.0,0.0,0.0,0.0,1.0,0.001695504062809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093113750219345,0.098563015460968,-0.0054492647759616,0.0,8.910419273888692e-05,0.0,0.0,3.7902002334594727,0.0,0.0,0.0,0.2692364752292633,4.0,0.0,1.0
822960,293.2735900878906,297.1499938964844,293.1499938964844,0.0083101307973265,-549.127197265625,301.0951843261719,0.5550238490104675,0.050000000745058,0.0457773618400096,294.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5550238490104675,0.050000000745058,0.048205766826868,293.2265014648437,297.1499938964844,293.1499938964844,0.0901358947157859,-1637.2716064453125,304.157958984375,0.8049152493476868,0.1476054042577743,0.1042036563158035,293.2195739746094,297.1499938964844,293.1499938964844,0.151014506816864,-3354.4794921875,304.1573486328125,0.9245483875274658,0.2244072705507278,0.2135050892829895,293.3448486328125,297.1499938964844,293.1499938964844,0.0060086674056947,-2161.83251953125,298.99969482421875,0.5550238490104675,0.050000000745058,0.2286674082279205,291.1781921386719,291.1499938964844,275.1803894042969,272.6620178222656,286.1346130371094,294.415283203125,291.17828369140625,1.0,0.1778832525014877,0.9262238144874572,0.9262238144874572,1.0,1.0,-0.7684726119041443,0.3309777677059173,0.4374948441982269,0.123498760163784,0.0,0.0,0.082371562719345,25.00825881958008,25.0,0.8850091099739075,-3909.9404296875,58.456939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,303.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0874346941709518,0.0,0.0,0.0,0.0,1.0,0.0018209827831014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924260467290878,0.0986780896782875,-0.0062520396895706,0.0,8.873509796103463e-05,0.0,0.0,3.7937746047973633,0.0,0.0,0.0,0.2692167162895202,4.0,0.0,1.0
823020,293.2747497558594,297.1499938964844,293.1499938964844,0.0082510467618703,-546.5675048828125,301.0493469238281,0.5548158288002014,0.050000000745058,0.0457787588238716,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5548158288002014,0.050000000745058,0.0482072383165359,293.2281188964844,297.1499938964844,293.1499938964844,0.0884295031428337,-1612.54638671875,304.1581420898437,0.8004849553108215,0.1453412026166916,0.1026330962777137,293.2194519042969,297.1499938964844,293.1499938964844,0.1495595425367355,-3328.610107421875,304.1573181152344,0.9214531183242798,0.2226722091436386,0.2118683755397796,293.3461608886719,297.1499938964844,293.1499938964844,0.0059417984448373,-2142.116455078125,298.92889404296875,0.5548158288002014,0.050000000745058,0.2286743819713592,291.17877197265625,291.1499938964844,275.1968688964844,272.6692199707031,286.1513366699219,294.43292236328125,291.1788635253906,1.0,0.1774769723415374,0.9263498783111572,0.9263498783111572,1.0,1.0,-0.7646352052688599,0.3293429613113403,0.4352922737598419,0.1226398572325706,0.0,0.0,0.0784932672977447,25.00832748413086,25.0,0.8149002194404602,-3877.85693359375,57.90995407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,303.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0866972580552101,0.0,0.0,0.0,0.0,1.0,0.0020461864769458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910459980368614,0.0988672748208046,-0.0078212767839431,0.0,8.798669296083972e-05,0.0,0.0,3.7993223667144775,0.0,0.0,0.0,0.2691730260848999,4.0,0.0,1.0
823080,293.2747497558594,297.1499938964844,293.1499938964844,0.0082510467618703,-546.5675048828125,301.0493469238281,0.5548158288002014,0.050000000745058,0.0457787588238716,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5548158288002014,0.050000000745058,0.0482072383165359,293.2281188964844,297.1499938964844,293.1499938964844,0.0884295031428337,-1612.54638671875,304.1581420898437,0.8004849553108215,0.1453412026166916,0.1026330962777137,293.2194519042969,297.1499938964844,293.1499938964844,0.1495595425367355,-3328.610107421875,304.1573181152344,0.9214531183242798,0.2226722091436386,0.2118683755397796,293.3461608886719,297.1499938964844,293.1499938964844,0.0059417984448373,-2142.116455078125,298.92889404296875,0.5548158288002014,0.050000000745058,0.2286743819713592,291.17877197265625,291.1499938964844,275.1968688964844,272.6692199707031,286.1513366699219,294.43292236328125,291.1788635253906,1.0,0.1774769723415374,0.9263498783111572,0.9263498783111572,1.0,1.0,-0.7646352052688599,0.3293429613113403,0.4352922737598419,0.1226398572325706,0.0,0.0,0.0784932672977447,25.00832748413086,25.0,0.8149002194404602,-3877.85693359375,57.90995407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,303.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0866972580552101,0.0,0.0,0.0,0.0,1.0,0.0020461864769458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910459980368614,0.0988672748208046,-0.0078212767839431,0.0,8.798669296083972e-05,0.0,0.0,3.7993223667144775,0.0,0.0,0.0,0.2691730260848999,4.0,0.0,1.0
823140,293.2759094238281,297.1499938964844,293.1499938964844,0.0081919869408011,-543.989013671875,301.0030822753906,0.5546070337295532,0.050000000745058,0.0457801595330238,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5546070337295532,0.050000000745058,0.0482087135314941,293.2297668457031,297.1499938964844,293.1499938964844,0.086684301495552,-1587.28125,304.1583557128906,0.7959110140800476,0.1430276036262512,0.101027600467205,293.21929931640625,297.1499938964844,293.1499938964844,0.1481113582849502,-3302.8076171875,304.15728759765625,0.9183682203292848,0.2209406942129135,0.2102348953485489,293.34747314453125,297.1499938964844,293.1499938964844,0.0058750878088176,-2122.289306640625,298.8576354980469,0.5546070337295532,0.050000000745058,0.2286813855171203,291.1793212890625,291.1499938964844,275.21295166015625,272.6762084960937,286.1680603027344,294.4508361816406,291.17938232421875,1.0,0.1770675331354141,0.9264758825302124,0.9264758825302124,1.0,1.0,-0.7607598304748535,0.3276922106742859,0.4330676198005676,0.1217747181653976,0.0,0.0,0.0745482966303825,25.00839233398437,25.0,0.7324814796447754,-3845.6630859375,57.36143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0859485492110252,0.0,0.0,0.0,0.0,1.0,0.0022451477125287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896623730659484,0.0990012139081955,-0.0093388399109244,0.0,8.722685015527532e-05,0.0,0.0,3.802708864212036,0.0,0.0,0.0,0.2691235542297363,4.0,0.0,1.0
823200,293.2759094238281,297.1499938964844,293.1499938964844,0.0081919869408011,-543.989013671875,301.0030822753906,0.5546070337295532,0.050000000745058,0.0457801595330238,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5546070337295532,0.050000000745058,0.0482087135314941,293.2297668457031,297.1499938964844,293.1499938964844,0.086684301495552,-1587.28125,304.1583557128906,0.7959110140800476,0.1430276036262512,0.101027600467205,293.21929931640625,297.1499938964844,293.1499938964844,0.1481113582849502,-3302.8076171875,304.15728759765625,0.9183682203292848,0.2209406942129135,0.2102348953485489,293.34747314453125,297.1499938964844,293.1499938964844,0.0058750878088176,-2122.289306640625,298.8576354980469,0.5546070337295532,0.050000000745058,0.2286813855171203,291.1793212890625,291.1499938964844,275.21295166015625,272.6762084960937,286.1680603027344,294.4508361816406,291.17938232421875,1.0,0.1770675331354141,0.9264758825302124,0.9264758825302124,1.0,1.0,-0.7607598304748535,0.3276922106742859,0.4330676198005676,0.1217747181653976,0.0,0.0,0.0745482966303825,25.00839233398437,25.0,0.7324814796447754,-3845.6630859375,57.36143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0859485492110252,0.0,0.0,0.0,0.0,1.0,0.0022451477125287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896623730659484,0.0990012139081955,-0.0093388399109244,0.0,8.722685015527532e-05,0.0,0.0,3.802708864212036,0.0,0.0,0.0,0.2691235542297363,4.0,0.0,1.0
823260,293.2770690917969,297.1499938964844,293.1499938964844,0.0081329578533768,-541.3920288085938,300.9564514160156,0.5543976426124573,0.050000000745058,0.0457815714180469,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5543976426124573,0.050000000745058,0.0482101999223232,293.2314453125,297.1499938964844,293.1499938964844,0.0849001705646514,-1561.491943359375,304.1585388183594,0.7911984324455261,0.1406663060188293,0.0993881374597549,293.2191772460937,297.1499938964844,293.1499938964844,0.1466703712940216,-3277.080078125,304.1572570800781,0.9153048992156982,0.2192131131887436,0.2086049765348434,293.3487548828125,297.1499938964844,293.1499938964844,0.005808531306684,-2102.352294921875,298.7859191894531,0.5543976426124573,0.050000000745058,0.228688433766365,291.1797790527344,291.1499938964844,275.22869873046875,272.6829833984375,286.1846618652344,294.4689636230469,291.1798400878906,1.0,0.1766551285982132,0.9266107082366944,0.9266107082366944,1.0,1.0,-0.7568480372428894,0.3260265290737152,0.4308215081691742,0.120903879404068,0.0,0.0,0.0705443620681762,25.008451461791992,25.0,0.6365556120872498,-3813.402587890625,56.81169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0851916521787643,0.0,0.0,0.0,0.0,1.0,0.0024256166070699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882783681154251,0.0990933254361152,-0.0108149545267224,0.0,8.645869820611551e-05,0.0,0.0,3.8044567108154297,0.0,0.0,0.0,0.2690697014331817,4.0,0.0,1.0
823320,293.2770690917969,297.1499938964844,293.1499938964844,0.0081329578533768,-541.3920288085938,300.9564514160156,0.5543976426124573,0.050000000745058,0.0457815714180469,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5543976426124573,0.050000000745058,0.0482101999223232,293.2314453125,297.1499938964844,293.1499938964844,0.0849001705646514,-1561.491943359375,304.1585388183594,0.7911984324455261,0.1406663060188293,0.0993881374597549,293.2191772460937,297.1499938964844,293.1499938964844,0.1466703712940216,-3277.080078125,304.1572570800781,0.9153048992156982,0.2192131131887436,0.2086049765348434,293.3487548828125,297.1499938964844,293.1499938964844,0.005808531306684,-2102.352294921875,298.7859191894531,0.5543976426124573,0.050000000745058,0.228688433766365,291.1797790527344,291.1499938964844,275.22869873046875,272.6829833984375,286.1846618652344,294.4689636230469,291.1798400878906,1.0,0.1766551285982132,0.9266107082366944,0.9266107082366944,1.0,1.0,-0.7568480372428894,0.3260265290737152,0.4308215081691742,0.120903879404068,0.0,0.0,0.0705443620681762,25.008451461791992,25.0,0.6365556120872498,-3813.402587890625,56.81169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0851916521787643,0.0,0.0,0.0,0.0,1.0,0.0024256166070699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882783681154251,0.0990933254361152,-0.0108149545267224,0.0,8.645869820611551e-05,0.0,0.0,3.8044567108154297,0.0,0.0,0.0,0.2690697014331817,4.0,0.0,1.0
823380,293.2781982421875,297.1499938964844,293.1499938964844,0.0080739930272102,-538.7779541015625,300.909423828125,0.5541879534721375,0.050000000745058,0.0457829870283603,294.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5541879534721375,0.050000000745058,0.0482116900384426,293.2331237792969,297.1499938964844,293.1499938964844,0.0830796360969543,-1535.2340087890625,304.1587219238281,0.7863605618476868,0.1382624953985214,0.0977182611823082,293.2190246582031,297.1499938964844,293.1499938964844,0.1452368348836898,-3251.431884765625,304.1572265625,0.9122756123542786,0.2174897193908691,0.2069788724184036,293.3500671386719,297.1499938964844,293.1499938964844,0.0057421429082751,-2082.31103515625,298.7137451171875,0.5541879534721375,0.050000000745058,0.2286954969167709,291.18017578125,291.1499938964844,275.2440490722656,272.6895751953125,286.201171875,294.4871520996094,291.1802062988281,1.0,0.1762402951717376,0.9267455339431764,0.9267455339431764,1.0,1.0,-0.7529044151306152,0.3243476748466491,0.4285567104816437,0.1200280636548996,0.0,0.0,0.0664935410022735,25.008501052856445,25.0,0.535472571849823,-3781.159912109375,56.2614631652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,302.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0844302996993064,0.0,0.0,0.0,0.0,1.0,0.0025930034462362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868987217545509,0.0991609692573547,-0.0122622465714812,0.0,8.568602061131969e-05,0.0,0.0,3.805250883102417,0.0,0.0,0.0,0.2690135240554809,4.0,0.0,1.0
823440,293.2781982421875,297.1499938964844,293.1499938964844,0.0080739930272102,-538.7779541015625,300.909423828125,0.5541879534721375,0.050000000745058,0.0457829870283603,294.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5541879534721375,0.050000000745058,0.0482116900384426,293.2331237792969,297.1499938964844,293.1499938964844,0.0830796360969543,-1535.2340087890625,304.1587219238281,0.7863605618476868,0.1382624953985214,0.0977182611823082,293.2190246582031,297.1499938964844,293.1499938964844,0.1452368348836898,-3251.431884765625,304.1572265625,0.9122756123542786,0.2174897193908691,0.2069788724184036,293.3500671386719,297.1499938964844,293.1499938964844,0.0057421429082751,-2082.31103515625,298.7137451171875,0.5541879534721375,0.050000000745058,0.2286954969167709,291.18017578125,291.1499938964844,275.2440490722656,272.6895751953125,286.201171875,294.4871520996094,291.1802062988281,1.0,0.1762402951717376,0.9267455339431764,0.9267455339431764,1.0,1.0,-0.7529044151306152,0.3243476748466491,0.4285567104816437,0.1200280636548996,0.0,0.0,0.0664935410022735,25.008501052856445,25.0,0.535472571849823,-3781.159912109375,56.2614631652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,302.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0844302996993064,0.0,0.0,0.0,0.0,1.0,0.0025930034462362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868987217545509,0.0991609692573547,-0.0122622465714812,0.0,8.568602061131969e-05,0.0,0.0,3.805250883102417,0.0,0.0,0.0,0.2690135240554809,4.0,0.0,1.0
823500,293.2787780761719,297.1499938964844,293.1499938964844,0.0080445203930139,-537.4638671875,300.8857421875,0.5540829300880432,0.050000000745058,0.045783694833517,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5540829300880432,0.050000000745058,0.0482124350965023,293.23394775390625,297.1499938964844,293.1499938964844,0.0821546763181686,-1521.9207763671875,304.1588134765625,0.7838945984840393,0.1370437443256378,0.0968713909387588,293.2189636230469,297.1499938964844,293.1499938964844,0.1445231735706329,-3238.64306640625,304.1572265625,0.9107782244682312,0.2166299223899841,0.2061675488948822,293.3507080078125,297.1499938964844,293.1499938964844,0.0057089971378445,-2072.24755859375,298.677490234375,0.5540829300880432,0.050000000745058,0.228699043393135,291.1803283691406,291.1499938964844,275.2515563964844,272.6927795410156,286.2093505859375,294.4962463378906,291.1803894042969,1.0,0.1760319918394088,0.9268129467964172,0.9268129467964172,1.0,1.0,-0.7509204745292664,0.3235032856464386,0.4274171888828277,0.1195882260799408,0.0,0.0,0.0644519180059433,25.008522033691406,25.0,0.4831614792346954,-3765.050048828125,55.98614883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,302.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0840490534901619,0.0,0.0,0.0,0.0,1.0,0.0026726203504949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862111672759056,0.0991861969232559,-0.0129750268533825,0.0,8.529910701327026e-05,0.0,0.0,3.8053174018859854,0.0,0.0,0.0,0.2689846158027649,4.0,0.0,1.0
823560,293.27935791015625,297.1499938964844,293.1499938964844,0.0080150850117206,-536.146484375,300.86199951171875,0.5539778470993042,0.050000000745058,0.045784406363964,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5539778470993042,0.050000000745058,0.0482131838798522,293.2347717285156,297.1499938964844,293.1499938964844,0.0812212452292442,-1508.5067138671875,304.1589050292969,0.7814019918441772,0.135815754532814,0.0960179045796394,293.2188720703125,297.1499938964844,293.1499938964844,0.1438114196062088,-3225.87548828125,304.1571960449219,0.9092944860458374,0.2157713323831558,0.2053572982549667,293.3513488769531,297.1499938964844,293.1499938964844,0.0056759137660264,-2062.164794921875,298.64111328125,0.5539778470993042,0.050000000745058,0.2287025898694992,291.18048095703125,291.1499938964844,275.25897216796875,272.6959228515625,286.21746826171875,294.5053405761719,291.1805114746094,1.0,0.1758230179548263,0.9268900156021118,0.9268900156021118,1.0,1.0,-0.7489296197891235,0.3226562440395355,0.426273375749588,0.1191476285457611,0.0,0.0,0.0624028481543064,25.008548736572266,25.0,0.430167943239212,-3748.97412109375,55.71091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,302.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0836680456995964,0.0,0.0,0.0,0.0,1.0,0.0027501657605171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855262577533721,0.0992095470428466,-0.0136832930147647,0.0,8.491242624586448e-05,0.0,0.0,3.8053112030029297,0.0,0.0,0.0,0.2689557373523712,4.0,0.0,1.0
823620,293.28045654296875,297.1499938964844,293.1499938964844,0.0079562831670045,-533.4993286132812,300.8142395019531,0.553767740726471,0.050000000745058,0.0457858331501483,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.553767740726471,0.050000000745058,0.0482146851718425,293.2364196777344,297.1499938964844,293.1499938964844,0.0793277695775032,-1481.37060546875,304.1590881347656,0.7763401865959167,0.133331224322319,0.0942910462617874,293.2187194824219,297.1499938964844,293.1499938964844,0.1423938274383545,-3200.405517578125,304.1571655273437,0.9063761234283448,0.2140577584505081,0.2037401646375656,293.35260009765625,297.1499938964844,293.1499938964844,0.0056098704226315,-2041.9219970703125,298.5680847167969,0.553767740726471,0.050000000745058,0.2287097126245498,291.1807556152344,291.1499938964844,275.2734680175781,272.7020874023437,286.23358154296875,294.5235900878906,291.1807556152344,1.0,0.1754039078950882,0.9270440936088562,0.9270440936088562,1.0,1.0,-0.7449284195899963,0.3209543228149414,0.4239740967750549,0.1182635501027107,0.0,0.0,0.0582852698862552,25.008588790893555,25.0,0.344990074634552,-3716.94287109375,55.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,302.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0829082354903221,0.0,0.0,0.0,0.0,1.0,0.0028996695764362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841658264398574,0.0992506146430969,-0.0150847835466265,0.0,8.414131298195571e-05,0.0,0.0,3.80509352684021,0.0,0.0,0.0,0.2688978016376495,4.0,0.0,1.0
823680,293.28045654296875,297.1499938964844,293.1499938964844,0.0079562831670045,-533.4993286132812,300.8142395019531,0.553767740726471,0.050000000745058,0.0457858331501483,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.553767740726471,0.050000000745058,0.0482146851718425,293.2364196777344,297.1499938964844,293.1499938964844,0.0793277695775032,-1481.37060546875,304.1590881347656,0.7763401865959167,0.133331224322319,0.0942910462617874,293.2187194824219,297.1499938964844,293.1499938964844,0.1423938274383545,-3200.405517578125,304.1571655273437,0.9063761234283448,0.2140577584505081,0.2037401646375656,293.35260009765625,297.1499938964844,293.1499938964844,0.0056098704226315,-2041.9219970703125,298.5680847167969,0.553767740726471,0.050000000745058,0.2287097126245498,291.1807556152344,291.1499938964844,275.2734680175781,272.7020874023437,286.23358154296875,294.5235900878906,291.1807556152344,1.0,0.1754039078950882,0.9270440936088562,0.9270440936088562,1.0,1.0,-0.7449284195899963,0.3209543228149414,0.4239740967750549,0.1182635501027107,0.0,0.0,0.0582852698862552,25.008588790893555,25.0,0.344990074634552,-3716.94287109375,55.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,302.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0829082354903221,0.0,0.0,0.0,0.0,1.0,0.0028996695764362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841658264398574,0.0992506146430969,-0.0150847835466265,0.0,8.414131298195571e-05,0.0,0.0,3.80509352684021,0.0,0.0,0.0,0.2688978016376495,4.0,0.0,1.0
823740,293.28155517578125,297.1499938964844,293.1499938964844,0.0078975753858685,-530.83544921875,300.76611328125,0.5535574555397034,0.050000000745058,0.0457872599363327,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5535574555397034,0.050000000745058,0.0482161901891231,293.2380676269531,297.1499938964844,293.1499938964844,0.0773966982960701,-1453.81103515625,304.1592712402344,0.7711802124977112,0.1308079212903976,0.0925369411706924,293.21856689453125,297.1499938964844,293.1499938964844,0.1409839540719986,-3175.019775390625,304.1571350097656,0.903536856174469,0.2123494148254394,0.2021278291940689,293.3538513183594,297.1499938964844,293.1499938964844,0.0055440003052353,-2021.5782470703125,298.49462890625,0.5535574555397034,0.050000000745058,0.2287168502807617,291.18096923828125,291.1499938964844,275.2875061035156,272.70806884765625,286.2494812011719,294.5418701171875,291.18096923828125,1.0,0.1749828308820724,0.9271981716156006,0.9271981716156006,1.0,1.0,-0.7409002184867859,0.3192414343357086,0.4216587841510772,0.1173754259943962,0.0,0.0,0.0541419982910156,25.008628845214844,25.0,0.2954981029033661,-3685.077880859375,54.61098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,302.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0821538716554641,0.0,0.0,0.0,0.0,1.0,0.0030427223537117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828184932470321,0.0992835462093353,-0.0164650492370128,0.0,8.337573672179133e-05,0.0,0.0,3.8045806884765625,0.0,0.0,0.0,0.2688398361206054,4.0,0.0,1.0
823800,293.28155517578125,297.1499938964844,293.1499938964844,0.0078975753858685,-530.83544921875,300.76611328125,0.5535574555397034,0.050000000745058,0.0457872599363327,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5535574555397034,0.050000000745058,0.0482161901891231,293.2380676269531,297.1499938964844,293.1499938964844,0.0773966982960701,-1453.81103515625,304.1592712402344,0.7711802124977112,0.1308079212903976,0.0925369411706924,293.21856689453125,297.1499938964844,293.1499938964844,0.1409839540719986,-3175.019775390625,304.1571350097656,0.903536856174469,0.2123494148254394,0.2021278291940689,293.3538513183594,297.1499938964844,293.1499938964844,0.0055440003052353,-2021.5782470703125,298.49462890625,0.5535574555397034,0.050000000745058,0.2287168502807617,291.18096923828125,291.1499938964844,275.2875061035156,272.70806884765625,286.2494812011719,294.5418701171875,291.18096923828125,1.0,0.1749828308820724,0.9271981716156006,0.9271981716156006,1.0,1.0,-0.7409002184867859,0.3192414343357086,0.4216587841510772,0.1173754259943962,0.0,0.0,0.0541419982910156,25.008628845214844,25.0,0.2954981029033661,-3685.077880859375,54.61098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,302.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0821538716554641,0.0,0.0,0.0,0.0,1.0,0.0030427223537117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828184932470321,0.0992835462093353,-0.0164650492370128,0.0,8.337573672179133e-05,0.0,0.0,3.8045806884765625,0.0,0.0,0.0,0.2688398361206054,4.0,0.0,1.0
