time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2826232910156,297.1499938964844,293.1499938964844,0.0078389570116996,-528.1541137695312,300.7176818847656,0.553347110748291,0.050000000745058,0.0457886941730976,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.553347110748291,0.050000000745058,0.048217698931694,293.2397155761719,297.1499938964844,293.1499938964844,0.0754257515072822,-1425.81982421875,304.1594543457031,0.7659289240837097,0.1282453387975692,0.0907552167773246,293.2183837890625,297.1499938964844,293.1499938964844,0.1395820379257202,-3149.72265625,304.1570739746094,0.9007655382156372,0.2106468379497528,0.2005207687616348,293.3550720214844,297.1499938964844,293.1499938964844,0.0054782861843705,-2001.129150390625,298.4208068847656,0.553347110748291,0.050000000745058,0.2287240028381347,291.18115234375,291.1499938964844,275.3010559082031,272.7138671875,286.26513671875,294.5601501464844,291.1811828613281,1.0,0.1745599210262298,0.9273590445518494,0.9273590445518494,1.0,1.0,-0.7368453145027161,0.3175179660320282,0.4193273782730102,0.1164833754301071,0.0,0.0,0.0499734282493591,25.0086669921875,25.0,0.2688302397727966,-3653.38671875,54.06170272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,302.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0814077705144882,0.0,0.0,0.0,0.0,1.0,0.0031805376056581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814844742417335,0.0993095114827156,-0.0178250353783369,0.0,8.261853508884087e-05,0.0,0.0,3.803818941116333,0.0,0.0,0.0,0.2687818706035614,4.0,0.0,1.0
823920,293.2826232910156,297.1499938964844,293.1499938964844,0.0078389570116996,-528.1541137695312,300.7176818847656,0.553347110748291,0.050000000745058,0.0457886941730976,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.553347110748291,0.050000000745058,0.048217698931694,293.2397155761719,297.1499938964844,293.1499938964844,0.0754257515072822,-1425.81982421875,304.1594543457031,0.7659289240837097,0.1282453387975692,0.0907552167773246,293.2183837890625,297.1499938964844,293.1499938964844,0.1395820379257202,-3149.72265625,304.1570739746094,0.9007655382156372,0.2106468379497528,0.2005207687616348,293.3550720214844,297.1499938964844,293.1499938964844,0.0054782861843705,-2001.129150390625,298.4208068847656,0.553347110748291,0.050000000745058,0.2287240028381347,291.18115234375,291.1499938964844,275.3010559082031,272.7138671875,286.26513671875,294.5601501464844,291.1811828613281,1.0,0.1745599210262298,0.9273590445518494,0.9273590445518494,1.0,1.0,-0.7368453145027161,0.3175179660320282,0.4193273782730102,0.1164833754301071,0.0,0.0,0.0499734282493591,25.0086669921875,25.0,0.2688302397727966,-3653.38671875,54.06170272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,302.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0814077705144882,0.0,0.0,0.0,0.0,1.0,0.0031805376056581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814844742417335,0.0993095114827156,-0.0178250353783369,0.0,8.261853508884087e-05,0.0,0.0,3.803818941116333,0.0,0.0,0.0,0.2687818706035614,4.0,0.0,1.0
823980,293.28369140625,297.1499938964844,293.1499938964844,0.0077804462052881,-525.4559936523438,300.6689453125,0.5531367063522339,0.050000000745058,0.0457901284098625,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5531367063522339,0.050000000745058,0.0482192113995552,293.2413024902344,297.1499938964844,293.1499938964844,0.0734142139554023,-1397.4110107421875,304.15966796875,0.7605974078178406,0.1256448179483413,0.0889468193054199,293.2182006835937,297.1499938964844,293.1499938964844,0.1381881386041641,-3124.514892578125,304.15704345703125,0.8979944586753845,0.2089502662420272,0.198919266462326,293.3562927246094,297.1499938964844,293.1499938964844,0.0054127383045852,-1980.57861328125,298.3465881347656,0.5531367063522339,0.050000000745058,0.228731170296669,291.18133544921875,291.1499938964844,275.3140869140625,272.7195129394531,286.2806091308594,294.5784912109375,291.1813659667969,1.0,0.1741353124380111,0.9275198578834534,0.9275198578834534,1.0,1.0,-0.7327650785446167,0.3157843351364136,0.4169807732105255,0.1155875101685524,0.0,0.0,0.0457805022597312,25.008703231811523,25.0,0.2606817185878753,-3621.889892578125,53.513145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,302.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0806716904044151,0.0,0.0,0.0,0.0,1.0,0.0033141965977847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801642090082168,0.0993305891752243,-0.0191663764417171,0.0,8.187151252059266e-05,0.0,0.0,3.802889108657837,0.0,0.0,0.0,0.2687242031097412,4.0,0.0,1.0
824040,293.28369140625,297.1499938964844,293.1499938964844,0.0077804462052881,-525.4559936523438,300.6689453125,0.5531367063522339,0.050000000745058,0.0457901284098625,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5531367063522339,0.050000000745058,0.0482192113995552,293.2413024902344,297.1499938964844,293.1499938964844,0.0734142139554023,-1397.4110107421875,304.15966796875,0.7605974078178406,0.1256448179483413,0.0889468193054199,293.2182006835937,297.1499938964844,293.1499938964844,0.1381881386041641,-3124.514892578125,304.15704345703125,0.8979944586753845,0.2089502662420272,0.198919266462326,293.3562927246094,297.1499938964844,293.1499938964844,0.0054127383045852,-1980.57861328125,298.3465881347656,0.5531367063522339,0.050000000745058,0.228731170296669,291.18133544921875,291.1499938964844,275.3140869140625,272.7195129394531,286.2806091308594,294.5784912109375,291.1813659667969,1.0,0.1741353124380111,0.9275198578834534,0.9275198578834534,1.0,1.0,-0.7327650785446167,0.3157843351364136,0.4169807732105255,0.1155875101685524,0.0,0.0,0.0457805022597312,25.008703231811523,25.0,0.2606817185878753,-3621.889892578125,53.513145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,302.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0806716904044151,0.0,0.0,0.0,0.0,1.0,0.0033141965977847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801642090082168,0.0993305891752243,-0.0191663764417171,0.0,8.187151252059266e-05,0.0,0.0,3.802889108657837,0.0,0.0,0.0,0.2687242031097412,4.0,0.0,1.0
824100,293.2842102050781,297.1499938964844,293.1499938964844,0.0077512273564934,-524.1002807617188,300.6444702148437,0.5530315637588501,0.050000000745058,0.0457908473908901,294.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5530315637588501,0.050000000745058,0.0482199676334857,293.2420959472656,297.1499938964844,293.1499938964844,0.0723924562335014,-1383.047607421875,304.1597595214844,0.7579037547111511,0.1243301257491111,0.0880325362086296,293.2181091308594,297.1499938964844,293.1499938964844,0.1374942809343338,-3111.9462890625,304.15704345703125,0.8966081738471985,0.2081043720245361,0.1981207281351089,293.3568725585937,297.1499938964844,293.1499938964844,0.0053800181485712,-1970.26318359375,298.3093566894531,0.5530315637588501,0.050000000745058,0.2287347763776779,291.1814270019531,291.1499938964844,275.3204345703125,272.7222595214844,286.2882385253906,294.5876770019531,291.18145751953125,1.0,0.173922449350357,0.9276002645492554,0.9276002645492554,1.0,1.0,-0.7307156920433044,0.314913809299469,0.4158018827438354,0.1151381358504295,0.0,0.0,0.0436743199825286,25.00871658325196,25.0,0.2623590230941772,-3606.21533203125,53.239166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,302.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0803079158067703,0.0,0.0,0.0,0.0,1.0,0.0033797284122556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795091167092323,0.0993393063545227,-0.0198301896452903,0.0,8.150233043124899e-05,0.0,0.0,3.8023624420166016,0.0,0.0,0.0,0.2686954736709595,4.0,0.0,1.0
824160,293.2846984863281,297.1499938964844,293.1499938964844,0.0077220457606017,-522.7408447265625,300.6199035644531,0.5529263615608215,0.050000000745058,0.045791570097208,294.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5529263615608215,0.050000000745058,0.0482207275927066,293.2428894042969,297.1499938964844,293.1499938964844,0.0713600441813469,-1368.581787109375,304.15985107421875,0.7551928758621216,0.1230062544345855,0.0871116742491722,293.218017578125,297.1499938964844,293.1499938964844,0.1368024498224258,-3099.400390625,304.1570129394531,0.8952215313911438,0.2072601318359375,0.1973236799240112,293.35748291015625,297.1499938964844,293.1499938964844,0.0053473459556698,-1959.9248046875,298.27203369140625,0.5529263615608215,0.050000000745058,0.2287383675575256,291.1815490722656,291.1499938964844,275.3266296386719,272.7249450683594,286.2958068847656,294.5968322753906,291.1815490722656,1.0,0.1737090498208999,0.9276880025863647,0.9276880025863647,1.0,1.0,-0.7286599278450012,0.3140409290790558,0.4146189987659454,0.1146880015730857,0.0,0.0,0.0415615066885948,25.00873565673828,25.0,0.2658838033676147,-3590.5927734375,52.96541976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,302.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0799470767378807,0.0,0.0,0.0,0.0,1.0,0.0034445417113602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788573324680328,0.0993470400571823,-0.0204897094517946,0.0,8.113612420856953e-05,0.0,0.0,3.801802396774292,0.0,0.0,0.0,0.2686668336391449,4.0,0.0,1.0
824220,293.28570556640625,297.1499938964844,293.1499938964844,0.0076637715101242,-520.0093994140625,300.570556640625,0.5527160167694092,0.050000000745058,0.0457930117845535,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5527160167694092,0.050000000745058,0.0482222437858581,293.2444763183594,297.1499938964844,293.1499938964844,0.0692619606852531,-1339.3409423828125,304.1600646972656,0.7497222423553467,0.1203304082155227,0.0852503105998039,293.21783447265625,297.1499938964844,293.1499938964844,0.1354252099990844,-3074.384033203125,304.156982421875,0.8924484848976135,0.2055768221616745,0.1957343965768814,293.358642578125,297.1499938964844,293.1499938964844,0.0052821147255599,-1939.17138671875,298.19708251953125,0.5527160167694092,0.050000000745058,0.2287455648183822,291.1817321777344,291.1499938964844,275.3385925292969,272.730224609375,286.31072998046875,294.6152038574219,291.1817626953125,1.0,0.1732812225818634,0.9278634190559388,0.9278634190559388,1.0,1.0,-0.7245308756828308,0.3122882843017578,0.412242591381073,0.1137850433588028,0.0,0.0,0.0373154357075691,25.00876808166504,25.0,0.2742544412612915,-3559.506103515625,52.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,302.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0792345181107521,0.0,0.0,0.0,0.0,1.0,0.0035723797045648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775635093450546,0.0993597730994224,-0.0217962656170129,0.0,8.041295950533822e-05,0.0,0.0,3.800592422485352,0.0,0.0,0.0,0.2686098515987396,4.0,0.0,1.0
824280,293.28570556640625,297.1499938964844,293.1499938964844,0.0076637715101242,-520.0093994140625,300.570556640625,0.5527160167694092,0.050000000745058,0.0457930117845535,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5527160167694092,0.050000000745058,0.0482222437858581,293.2444763183594,297.1499938964844,293.1499938964844,0.0692619606852531,-1339.3409423828125,304.1600646972656,0.7497222423553467,0.1203304082155227,0.0852503105998039,293.21783447265625,297.1499938964844,293.1499938964844,0.1354252099990844,-3074.384033203125,304.156982421875,0.8924484848976135,0.2055768221616745,0.1957343965768814,293.358642578125,297.1499938964844,293.1499938964844,0.0052821147255599,-1939.17138671875,298.19708251953125,0.5527160167694092,0.050000000745058,0.2287455648183822,291.1817321777344,291.1499938964844,275.3385925292969,272.730224609375,286.31072998046875,294.6152038574219,291.1817626953125,1.0,0.1732812225818634,0.9278634190559388,0.9278634190559388,1.0,1.0,-0.7245308756828308,0.3122882843017578,0.412242591381073,0.1137850433588028,0.0,0.0,0.0373154357075691,25.00876808166504,25.0,0.2742544412612915,-3559.506103515625,52.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,302.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0792345181107521,0.0,0.0,0.0,0.0,1.0,0.0035723797045648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775635093450546,0.0993597730994224,-0.0217962656170129,0.0,8.041295950533822e-05,0.0,0.0,3.800592422485352,0.0,0.0,0.0,0.2686098515987396,4.0,0.0,1.0
824340,293.28668212890625,297.1499938964844,293.1499938964844,0.0076056481339037,-517.2627563476562,300.5209655761719,0.5525059103965759,0.050000000745058,0.045794453471899,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5525059103965759,0.050000000745058,0.0482237674295902,293.2460327148437,297.1499938964844,293.1499938964844,0.0671197995543479,-1309.7127685546875,304.1602783203125,0.7441906332969666,0.1176195442676544,0.0833643227815628,293.2176208496094,297.1499938964844,293.1499938964844,0.1340562105178833,-3049.4619140625,304.15692138671875,0.8896763324737549,0.2039000838994979,0.1941512078046798,293.3598022460937,297.1499938964844,293.1499938964844,0.0052170571871101,-1918.32421875,298.1218566894531,0.5525059103965759,0.050000000745058,0.2287527769804,291.18194580078125,291.1499938964844,275.3500061035156,272.7353820800781,286.3254089355469,294.63360595703125,291.1819763183594,1.0,0.1728520691394806,0.9280388951301576,0.9280388951301576,1.0,1.0,-0.7203795909881592,0.3105269968509674,0.4098526239395141,0.1128787472844123,0.0,0.0,0.0330423004925251,25.00879669189453,25.0,0.2933373153209686,-3528.645263671875,51.87331008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,302.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0785333737730979,0.0,0.0,0.0,0.0,1.0,0.0036983871832489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762829259037971,0.0993694812059402,-0.0230865571647882,0.0,7.970139267854393e-05,0.0,0.0,3.7992870807647705,0.0,0.0,0.0,0.2685532867908478,4.0,0.0,1.0
824400,293.28668212890625,297.1499938964844,293.1499938964844,0.0076056481339037,-517.2627563476562,300.5209655761719,0.5525059103965759,0.050000000745058,0.045794453471899,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5525059103965759,0.050000000745058,0.0482237674295902,293.2460327148437,297.1499938964844,293.1499938964844,0.0671197995543479,-1309.7127685546875,304.1602783203125,0.7441906332969666,0.1176195442676544,0.0833643227815628,293.2176208496094,297.1499938964844,293.1499938964844,0.1340562105178833,-3049.4619140625,304.15692138671875,0.8896763324737549,0.2039000838994979,0.1941512078046798,293.3598022460937,297.1499938964844,293.1499938964844,0.0052170571871101,-1918.32421875,298.1218566894531,0.5525059103965759,0.050000000745058,0.2287527769804,291.18194580078125,291.1499938964844,275.3500061035156,272.7353820800781,286.3254089355469,294.63360595703125,291.1819763183594,1.0,0.1728520691394806,0.9280388951301576,0.9280388951301576,1.0,1.0,-0.7203795909881592,0.3105269968509674,0.4098526239395141,0.1128787472844123,0.0,0.0,0.0330423004925251,25.00879669189453,25.0,0.2933373153209686,-3528.645263671875,51.87331008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,302.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0785333737730979,0.0,0.0,0.0,0.0,1.0,0.0036983871832489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762829259037971,0.0993694812059402,-0.0230865571647882,0.0,7.970139267854393e-05,0.0,0.0,3.7992870807647705,0.0,0.0,0.0,0.2685532867908478,4.0,0.0,1.0
824460,293.2995910644531,297.1499938964844,293.1499938964844,0.0075034243054687,-512.348388671875,300.4383850097656,0.5520937442779541,0.050000000745058,0.0457972921431064,294.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5520937442779541,0.050000000745058,0.0482267513871192,293.2582702636719,297.1499938964844,293.1499938964844,0.0635756403207779,-1261.0472412109375,304.1628112792969,0.7350155711174011,0.1126945465803146,0.080262042582035,293.2279663085937,297.1499938964844,293.1499938964844,0.1313550770282745,-2999.662353515625,304.1591796875,0.8841049671173096,0.2000731378793716,0.1909747868776321,293.37310791015625,297.1499938964844,293.1499938964844,0.0051188990473747,-1886.4796142578125,298.0131225585937,0.5520937442779541,0.050000000745058,0.2287669479846954,291.18359375,291.1499938964844,275.3590393066406,272.7395324707031,286.3353576660156,294.6464233398437,291.1842956542969,1.0,0.1720674782991409,0.9282254576683044,0.9282254576683044,1.0,1.0,-0.7128692269325256,0.3073301613330841,0.4055390655994415,0.1112609729170799,0.0,0.0,0.0285016968846321,25.01559257507324,25.0,3.8042845726013184,-3494.04638671875,50.905399322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,302.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0778400003910064,0.0,0.0,0.0,0.0,1.0,0.0038250447250902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749827548861503,0.0993626043200492,-0.0243798475712537,0.0,7.899770571384579e-05,0.0,0.0,3.79733943939209,0.0,0.0,0.0,0.2684944570064544,4.0,0.0,1.0
824520,293.2995910644531,297.1499938964844,293.1499938964844,0.0075034243054687,-512.348388671875,300.4383850097656,0.5520937442779541,0.050000000745058,0.0457972921431064,294.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5520937442779541,0.050000000745058,0.0482267513871192,293.2582702636719,297.1499938964844,293.1499938964844,0.0635756403207779,-1261.0472412109375,304.1628112792969,0.7350155711174011,0.1126945465803146,0.080262042582035,293.2279663085937,297.1499938964844,293.1499938964844,0.1313550770282745,-2999.662353515625,304.1591796875,0.8841049671173096,0.2000731378793716,0.1909747868776321,293.37310791015625,297.1499938964844,293.1499938964844,0.0051188990473747,-1886.4796142578125,298.0131225585937,0.5520937442779541,0.050000000745058,0.2287669479846954,291.18359375,291.1499938964844,275.3590393066406,272.7395324707031,286.3353576660156,294.6464233398437,291.1842956542969,1.0,0.1720674782991409,0.9282254576683044,0.9282254576683044,1.0,1.0,-0.7128692269325256,0.3073301613330841,0.4055390655994415,0.1112609729170799,0.0,0.0,0.0285016968846321,25.01559257507324,25.0,3.8042845726013184,-3494.04638671875,50.905399322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,302.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0778400003910064,0.0,0.0,0.0,0.0,1.0,0.0038250447250902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749827548861503,0.0993626043200492,-0.0243798475712537,0.0,7.899770571384579e-05,0.0,0.0,3.79733943939209,0.0,0.0,0.0,0.2684944570064544,4.0,0.0,1.0
824580,293.3086853027344,297.1499938964844,293.1499938964844,0.0074153668247163,-508.0328063964844,300.3624572753906,0.5517431497573853,0.050000000745058,0.045799721032381,294.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5517431497573853,0.050000000745058,0.0482293106615543,293.26544189453125,297.1499938964844,293.1499938964844,0.0600457824766635,-1213.3521728515625,304.1643981933594,0.7259995937347412,0.1084880083799362,0.0772359296679496,293.23291015625,297.1499938964844,293.1499938964844,0.1288034319877624,-2952.60595703125,304.1603088378906,0.8789264559745789,0.1970882564783096,0.1880078166723251,293.38262939453125,297.1499938964844,293.1499938964844,0.0050312289968132,-1857.66748046875,297.9112243652344,0.5517431497573853,0.050000000745058,0.2287790924310684,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3315734863281,294.6381225585937,291.1871032714844,1.0,0.1713371723890304,0.9284120202064514,0.9284120202064514,1.0,1.0,-0.7056968808174133,0.3042846322059631,0.4014122486114502,0.1097096502780914,0.0,0.0,0.0233260337263345,25.014780044555664,25.0,2.8160269260406494,-3458.5771484375,49.984989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,302.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0771382972598075,0.0,0.0,0.0,0.0,1.0,0.0039645652286708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735106766223907,0.0993031859397888,-0.025792509317398,0.0,7.828556408639997e-05,0.0,0.0,3.793161630630493,0.0,0.0,0.0,0.2684236764907837,4.0,0.0,1.0
824640,293.3086853027344,297.1499938964844,293.1499938964844,0.0074153668247163,-508.0328063964844,300.3624572753906,0.5517431497573853,0.050000000745058,0.045799721032381,294.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5517431497573853,0.050000000745058,0.0482293106615543,293.26544189453125,297.1499938964844,293.1499938964844,0.0600457824766635,-1213.3521728515625,304.1643981933594,0.7259995937347412,0.1084880083799362,0.0772359296679496,293.23291015625,297.1499938964844,293.1499938964844,0.1288034319877624,-2952.60595703125,304.1603088378906,0.8789264559745789,0.1970882564783096,0.1880078166723251,293.38262939453125,297.1499938964844,293.1499938964844,0.0050312289968132,-1857.66748046875,297.9112243652344,0.5517431497573853,0.050000000745058,0.2287790924310684,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3315734863281,294.6381225585937,291.1871032714844,1.0,0.1713371723890304,0.9284120202064514,0.9284120202064514,1.0,1.0,-0.7056968808174133,0.3042846322059631,0.4014122486114502,0.1097096502780914,0.0,0.0,0.0233260337263345,25.014780044555664,25.0,2.8160269260406494,-3458.5771484375,49.984989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,302.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0771382972598075,0.0,0.0,0.0,0.0,1.0,0.0039645652286708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735106766223907,0.0993031859397888,-0.025792509317398,0.0,7.828556408639997e-05,0.0,0.0,3.793161630630493,0.0,0.0,0.0,0.2684236764907837,4.0,0.0,1.0
824700,293.3121643066406,297.1499938964844,293.1499938964844,0.0073741008527576,-506.0191040039063,300.32574462890625,0.5515870451927185,0.050000000745058,0.0458008050918579,294.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5515870451927185,0.050000000745058,0.0482304543256759,293.26812744140625,297.1499938964844,293.1499938964844,0.0583855547010898,-1191.1983642578125,304.164794921875,0.7216877937316895,0.1064958125352859,0.0758237913250923,293.23443603515625,297.1499938964844,293.1499938964844,0.1276890635490417,-2932.0771484375,304.16046142578125,0.8766357898712158,0.1957405060529709,0.1866992712020874,293.38629150390625,297.1499938964844,293.1499938964844,0.0049893679097294,-1843.91845703125,297.8612670898437,0.5515870451927185,0.050000000745058,0.2287845015525818,291.1871032714844,291.1499938964844,275.3651733398437,272.7425231933594,286.3295288085937,294.63458251953125,291.1869812011719,1.0,0.1710044294595718,0.9285053014755248,0.9285053014755248,1.0,1.0,-0.7024409174919128,0.3029033243656158,0.3995375633239746,0.1090065389871597,0.0,0.0,0.020828491076827,25.014049530029297,25.0,1.0208677053451538,-3441.4638671875,49.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,302.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0767815187573432,0.0,0.0,0.0,0.0,1.0,0.0040360814891755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727830827236175,0.0992922037839889,-0.0265091173350811,0.0,7.792348333168775e-05,0.0,0.0,3.791773796081543,0.0,0.0,0.0,0.2683899402618408,4.0,0.0,1.0
824760,293.3150939941406,297.1499938964844,293.1499938964844,0.0073341839015483,-504.0710754394531,300.2896423339844,0.5514367818832397,0.050000000745058,0.0458018518984317,294.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5514367818832397,0.050000000745058,0.048231553286314,293.2704162597656,297.1499938964844,293.1499938964844,0.0567593425512313,-1169.6597900390625,304.1650390625,0.7173629403114319,0.1045489832758903,0.0744482427835464,293.2355651855469,297.1499938964844,293.1499938964844,0.1266343146562576,-2912.6416015625,304.1604919433594,0.8744515180587769,0.1944493055343628,0.1854539215564727,293.389404296875,297.1499938964844,293.1499938964844,0.0049484823830425,-1830.472412109375,297.81182861328125,0.5514367818832397,0.050000000745058,0.2287897318601608,291.1866455078125,291.1499938964844,275.3653564453125,272.7427062988281,286.3278503417969,294.63238525390625,291.1864013671875,1.0,0.1706841588020324,0.9286249279975892,0.9286249279975892,1.0,1.0,-0.6993042826652527,0.3015739619731903,0.39773029088974,0.1083303838968277,0.0,0.0,0.0184293985366821,25.01346015930176,25.0,-0.481975793838501,-3425.10498046875,49.1743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,301.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0764213725924491,0.0,0.0,0.0,0.0,1.0,0.0041062762029469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720903277397155,0.0992965400218963,-0.0272062104195356,0.0,7.755798287689686e-05,0.0,0.0,3.791018486022949,0.0,0.0,0.0,0.2683590650558471,4.0,0.0,1.0
824820,293.3197631835937,297.1499938964844,293.1499938964844,0.0072572748176753,-500.3014831542969,300.2190856933594,0.5511483550071716,0.050000000745058,0.0458038635551929,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5511483550071716,0.050000000745058,0.0482336729764938,293.2740783691406,297.1499938964844,293.1499938964844,0.0535696893930435,-1127.84423828125,304.16534423828125,0.7083569169044495,0.1007537469267845,0.0717750787734985,293.23699951171875,297.1499938964844,293.1499938964844,0.1246450096368789,-2875.937744140625,304.1603088378906,0.8703040480613708,0.1919887214899063,0.1830938309431076,293.39434814453125,297.1499938964844,293.1499938964844,0.004868873860687,-1804.1824951171875,297.7144470214844,0.5511483550071716,0.050000000745058,0.2287997752428054,291.1849365234375,291.1499938964844,275.3631286621094,272.7419128417969,286.3253479003906,294.631591796875,291.1845092773437,1.0,0.1700704246759414,0.9288642406463624,0.9288642406463624,1.0,1.0,-0.6932805776596069,0.2990230321884155,0.3942575454711914,0.1070334613323211,0.0,0.0,0.013882603496313,25.01261329650879,25.0,-2.453488826751709,-3394.23486328125,48.41987991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0756965950131416,0.0,0.0,0.0,0.0,1.0,0.0042419326491653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707965344190597,0.0993280187249183,-0.028531489893794,0.0,7.682241994189098e-05,0.0,0.0,3.790433883666992,0.0,0.0,0.0,0.2683084309101105,4.0,0.0,1.0
824880,293.3197631835937,297.1499938964844,293.1499938964844,0.0072572748176753,-500.3014831542969,300.2190856933594,0.5511483550071716,0.050000000745058,0.0458038635551929,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5511483550071716,0.050000000745058,0.0482336729764938,293.2740783691406,297.1499938964844,293.1499938964844,0.0535696893930435,-1127.84423828125,304.16534423828125,0.7083569169044495,0.1007537469267845,0.0717750787734985,293.23699951171875,297.1499938964844,293.1499938964844,0.1246450096368789,-2875.937744140625,304.1603088378906,0.8703040480613708,0.1919887214899063,0.1830938309431076,293.39434814453125,297.1499938964844,293.1499938964844,0.004868873860687,-1804.1824951171875,297.7144470214844,0.5511483550071716,0.050000000745058,0.2287997752428054,291.1849365234375,291.1499938964844,275.3631286621094,272.7419128417969,286.3253479003906,294.631591796875,291.1845092773437,1.0,0.1700704246759414,0.9288642406463624,0.9288642406463624,1.0,1.0,-0.6932805776596069,0.2990230321884155,0.3942575454711914,0.1070334613323211,0.0,0.0,0.013882603496313,25.01261329650879,25.0,-2.453488826751709,-3394.23486328125,48.41987991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0756965950131416,0.0,0.0,0.0,0.0,1.0,0.0042419326491653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707965344190597,0.0993280187249183,-0.028531489893794,0.0,7.682241994189098e-05,0.0,0.0,3.790433883666992,0.0,0.0,0.0,0.2683084309101105,4.0,0.0,1.0
824940,293.3231811523437,297.1499938964844,293.1499938964844,0.0071863811463117,-496.9797668457031,300.1479797363281,0.550872266292572,0.050000000745058,0.0458057932555675,294.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.550872266292572,0.050000000745058,0.0482357069849967,293.2768249511719,297.1499938964844,293.1499938964844,0.0504851937294006,-1087.9962158203125,304.16534423828125,0.6988893747329712,0.0970522910356521,0.0691755786538124,293.2376403808594,297.1499938964844,293.1499938964844,0.1228731870651245,-2843.369384765625,304.1597900390625,0.8663749098777771,0.189650759100914,0.1808610707521438,293.3980407714844,297.1499938964844,293.1499938964844,0.0047925747931003,-1779.4608154296875,297.6149597167969,0.550872266292572,0.050000000745058,0.2288094311952591,291.1753845214844,291.1499938964844,275.35760498046875,272.7396850585937,286.32354736328125,294.63458251953125,291.1691589355469,1.0,0.1694829612970352,0.9291035532951356,0.9291035532951356,1.0,1.0,-0.6874975562095642,0.2965764105319977,0.3909211754798889,0.1057901531457901,0.0,0.0,0.0108337998390197,25.012062072753903,25.0,-32.73872375488281,-3277.482177734375,47.70393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,301.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.0749157965183258,0.0,0.0,0.0,0.0,1.0,0.004698877222836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064882680773735,0.0975899174809455,-0.0327072329819202,0.0,7.60300099500455e-05,0.0,0.0,3.717402458190918,0.0,0.0,0.0,0.2679046392440796,4.0,0.0,1.0
825000,293.3231811523437,297.1499938964844,293.1499938964844,0.0071863811463117,-496.9797668457031,300.1479797363281,0.550872266292572,0.050000000745058,0.0458057932555675,294.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.550872266292572,0.050000000745058,0.0482357069849967,293.2768249511719,297.1499938964844,293.1499938964844,0.0504851937294006,-1087.9962158203125,304.16534423828125,0.6988893747329712,0.0970522910356521,0.0691755786538124,293.2376403808594,297.1499938964844,293.1499938964844,0.1228731870651245,-2843.369384765625,304.1597900390625,0.8663749098777771,0.189650759100914,0.1808610707521438,293.3980407714844,297.1499938964844,293.1499938964844,0.0047925747931003,-1779.4608154296875,297.6149597167969,0.550872266292572,0.050000000745058,0.2288094311952591,291.1753845214844,291.1499938964844,275.35760498046875,272.7396850585937,286.32354736328125,294.63458251953125,291.1691589355469,1.0,0.1694829612970352,0.9291035532951356,0.9291035532951356,1.0,1.0,-0.6874975562095642,0.2965764105319977,0.3909211754798889,0.1057901531457901,0.0,0.0,0.0108337998390197,25.012062072753903,25.0,-32.73872375488281,-3277.482177734375,47.70393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,301.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.0749157965183258,0.0,0.0,0.0,0.0,1.0,0.004698877222836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064882680773735,0.0975899174809455,-0.0327072329819202,0.0,7.60300099500455e-05,0.0,0.0,3.717402458190918,0.0,0.0,0.0,0.2679046392440796,4.0,0.0,1.0
825060,293.3256225585937,297.1499938964844,293.1499938964844,0.0071257730014622,-494.44525146484375,300.0711669921875,0.550605833530426,0.050000000745058,0.0458076633512973,294.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.550605833530426,0.050000000745058,0.0482376739382743,293.2789001464844,297.1499938964844,293.1499938964844,0.0475165881216526,-1050.193603515625,304.16522216796875,0.689318835735321,0.0934178307652473,0.0666261911392211,293.2377624511719,297.1499938964844,293.1499938964844,0.1213600784540176,-2815.802490234375,304.1590881347656,0.8626123070716858,0.1874088943004608,0.1787237375974655,293.4007263183594,297.1499938964844,293.1499938964844,0.0047232834622263,-1757.9775390625,297.5052185058594,0.550605833530426,0.050000000745058,0.2288187593221664,291.1431884765625,291.1499938964844,275.3490600585937,272.7361145019531,286.3221130371094,294.640625,291.1468200683594,1.0,0.1689148545265197,0.9293490052223206,0.9293490052223206,1.0,1.0,-0.6818886995315552,0.2942057251930237,0.3876829743385315,0.1045860722661018,0.0,0.0,0.0144128045067191,25.011653900146484,25.0,-0.7655794024467468,-3369.308837890625,47.01717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570861816406,301.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.43359375,18000.0,0.0,0.0,0.0739029869437217,0.0,0.0,0.0,0.0,1.0,0.0045113801024854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700041130185127,0.1010589301586151,-0.0310548190027475,0.0,7.500214269384742e-05,0.0,0.0,3.854030132293701,0.0,0.0,0.0,0.2683866620063782,4.0,0.0,1.0
825120,293.3256225585937,297.1499938964844,293.1499938964844,0.0071257730014622,-494.44525146484375,300.0711669921875,0.550605833530426,0.050000000745058,0.0458076633512973,294.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.550605833530426,0.050000000745058,0.0482376739382743,293.2789001464844,297.1499938964844,293.1499938964844,0.0475165881216526,-1050.193603515625,304.16522216796875,0.689318835735321,0.0934178307652473,0.0666261911392211,293.2377624511719,297.1499938964844,293.1499938964844,0.1213600784540176,-2815.802490234375,304.1590881347656,0.8626123070716858,0.1874088943004608,0.1787237375974655,293.4007263183594,297.1499938964844,293.1499938964844,0.0047232834622263,-1757.9775390625,297.5052185058594,0.550605833530426,0.050000000745058,0.2288187593221664,291.1431884765625,291.1499938964844,275.3490600585937,272.7361145019531,286.3221130371094,294.640625,291.1468200683594,1.0,0.1689148545265197,0.9293490052223206,0.9293490052223206,1.0,1.0,-0.6818886995315552,0.2942057251930237,0.3876829743385315,0.1045860722661018,0.0,0.0,0.0144128045067191,25.011653900146484,25.0,-0.7655794024467468,-3369.308837890625,47.01717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570861816406,301.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.43359375,18000.0,0.0,0.0,0.0739029869437217,0.0,0.0,0.0,0.0,1.0,0.0045113801024854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700041130185127,0.1010589301586151,-0.0310548190027475,0.0,7.500214269384742e-05,0.0,0.0,3.854030132293701,0.0,0.0,0.0,0.2683866620063782,4.0,0.0,1.0
825180,293.3275756835937,297.1499938964844,293.1499938964844,0.0070427623577415,-489.6899719238281,300.01446533203125,0.5503463745117188,0.050000000745058,0.0458094887435436,294.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5503463745117188,0.050000000745058,0.0482395961880683,293.2805480957031,297.1499938964844,293.1499938964844,0.0442437939345836,-1008.2815551757812,304.16558837890625,0.6796415448188782,0.0898154899477958,0.064107246696949,293.2375183105469,297.1499938964844,293.1499938964844,0.1193166077136993,-2777.154296875,304.1594543457031,0.8589752316474915,0.185232788324356,0.1766570508480072,293.4029235839844,297.1499938964844,293.1499938964844,0.0046413904055953,-1728.3250732421875,297.427734375,0.5503463745117188,0.050000000745058,0.228827878832817,291.1732788085937,291.1499938964844,275.3376770019531,272.73126220703125,286.31982421875,294.64752197265625,291.1717224121094,1.0,0.1683604270219802,0.9295945167541504,0.9295945167541504,1.0,1.0,-0.6764007806777954,0.2918880879878998,0.3845126926898956,0.1034097149968147,0.0,0.0,0.0090893525630235,25.01137924194336,25.0,-4.477269172668457,-3221.27197265625,46.352447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,301.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1796875,18000.0,0.0,0.0,0.0732584968209266,0.0,0.0,0.0,0.0,1.0,0.0049193017184734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625998079776763,0.0971369966864585,-0.0345371924340724,0.0,7.434806320816278e-05,0.0,0.0,3.6996161937713614,0.0,0.0,0.0,0.2677751183509826,4.0,0.0,1.0
825240,293.3275756835937,297.1499938964844,293.1499938964844,0.0070427623577415,-489.6899719238281,300.01446533203125,0.5503463745117188,0.050000000745058,0.0458094887435436,294.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5503463745117188,0.050000000745058,0.0482395961880683,293.2805480957031,297.1499938964844,293.1499938964844,0.0442437939345836,-1008.2815551757812,304.16558837890625,0.6796415448188782,0.0898154899477958,0.064107246696949,293.2375183105469,297.1499938964844,293.1499938964844,0.1193166077136993,-2777.154296875,304.1594543457031,0.8589752316474915,0.185232788324356,0.1766570508480072,293.4029235839844,297.1499938964844,293.1499938964844,0.0046413904055953,-1728.3250732421875,297.427734375,0.5503463745117188,0.050000000745058,0.228827878832817,291.1732788085937,291.1499938964844,275.3376770019531,272.73126220703125,286.31982421875,294.64752197265625,291.1717224121094,1.0,0.1683604270219802,0.9295945167541504,0.9295945167541504,1.0,1.0,-0.6764007806777954,0.2918880879878998,0.3845126926898956,0.1034097149968147,0.0,0.0,0.0090893525630235,25.01137924194336,25.0,-4.477269172668457,-3221.27197265625,46.352447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,301.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1796875,18000.0,0.0,0.0,0.0732584968209266,0.0,0.0,0.0,0.0,1.0,0.0049193017184734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625998079776763,0.0971369966864585,-0.0345371924340724,0.0,7.434806320816278e-05,0.0,0.0,3.6996161937713614,0.0,0.0,0.0,0.2677751183509826,4.0,0.0,1.0
825300,293.3283386230469,297.1499938964844,293.1499938964844,0.0070166788063943,-488.8996276855469,299.97418212890625,0.550218403339386,0.050000000745058,0.0458103902637958,294.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.550218403339386,0.050000000745058,0.0482405498623847,293.2812805175781,297.1499938964844,293.1499938964844,0.0428378321230411,-990.7933349609376,304.165283203125,0.6747533679008484,0.0880182087421417,0.062850572168827,293.2373046875,297.1499938964844,293.1499938964844,0.1187652722001075,-2767.467529296875,304.1587219238281,0.8571900129318237,0.1841645687818527,0.1756420731544494,293.4038391113281,297.1499938964844,293.1499938964844,0.0046072364784777,-1718.60400390625,297.36944580078125,0.550218403339386,0.050000000745058,0.2288323938846588,291.1501770019531,291.1499938964844,275.3310241699219,272.7283935546875,286.318603515625,294.65155029296875,291.1332397460937,1.0,0.1680865436792373,0.9297172427177428,0.9297172427177428,1.0,1.0,-0.6736821532249451,0.2907406091690063,0.3829415142536163,0.1028276309370994,0.0,0.0,0.011142780072987,25.011280059814453,25.0,-68.06422424316406,-3161.8349609375,46.02576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,300.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0727885514497757,0.0,0.0,0.0,0.0,1.0,0.005309026222676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596356987953186,0.0970255881547927,-0.0373898856341838,0.0,7.387112418655306e-05,0.0,0.0,3.687453031539917,0.0,0.0,0.0,0.26765838265419,4.0,0.0,1.0
825360,293.3289794921875,297.1499938964844,293.1499938964844,0.006994707044214,-488.2803955078125,299.9302673339844,0.5500919818878174,0.050000000745058,0.0458112843334674,294.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5500919818878174,0.050000000745058,0.04824148863554,293.28192138671875,297.1499938964844,293.1499938964844,0.041420791298151,-973.1631469726562,304.16510009765625,0.6698553562164307,0.0862300470471382,0.0615981817245483,293.2370300292969,297.1499938964844,293.1499938964844,0.118210844695568,-2757.6220703125,304.1581726074219,0.855431854724884,0.1831135749816894,0.1746419668197631,293.4045715332031,297.1499938964844,293.1499938964844,0.0045784134417772,-1710.532958984375,297.3051147460937,0.5500919818878174,0.050000000745058,0.2288368493318557,291.1152648925781,291.1499938964844,275.3237609863281,272.7252502441406,286.3174743652344,294.65631103515625,291.1166381835937,1.0,0.1678155064582824,0.9298449754714966,0.9298449754714966,1.0,1.0,-0.6709864139556885,0.2896033823490143,0.3813830018043518,0.1022509261965751,0.0,0.0,0.0171739850193262,25.01116752624512,25.0,-4.467387199401856,-3365.30517578125,45.70348739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,301.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.001953125,18000.0,0.0,0.0,0.0722205489873886,0.0,0.0,0.0,0.0,1.0,0.0046702492982149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704624652862548,0.1029184386134147,-0.0324559733271598,0.0,7.329467916861176e-05,0.0,0.0,3.923385620117188,0.0,0.0,0.0,0.268523097038269,4.0,0.0,1.0
825420,293.3302307128906,297.1499938964844,293.1499938964844,0.0068996516056358,-482.0401916503906,299.88690185546875,0.5498428344726562,0.050000000745058,0.0458130463957786,294.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5498428344726562,0.050000000745058,0.0482433438301086,293.2830810546875,297.1499938964844,293.1499938964844,0.0379558503627777,-928.6044921875,304.16583251953125,0.6600578427314758,0.0826546400785446,0.0591027401387691,293.23638916015625,297.1499938964844,293.1499938964844,0.1158381775021553,-2711.707275390625,304.15936279296875,0.8519816398620605,0.1810398995876312,0.1726776659488678,293.4060974121094,297.1499938964844,293.1499938964844,0.0044917440973222,-1676.17138671875,297.2484130859375,0.5498428344726562,0.050000000745058,0.2288456559181213,291.1828918457031,291.1499938964844,275.3074951171875,272.7181396484375,286.313720703125,294.66461181640625,291.1909484863281,1.0,0.1672799438238144,0.930100440979004,0.930100440979004,1.0,1.0,-0.6656490564346313,0.287352979183197,0.3782960772514343,0.1011105179786682,0.0,0.0,0.0086678825318813,25.01099395751953,25.0,50.142051696777344,-3274.49951171875,45.07036209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,301.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.0718410462141037,0.0,0.0,0.0,0.0,1.0,0.0047017955221235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661975890398025,0.0989528745412826,-0.0327552855014801,0.0,7.290952635230497e-05,0.0,0.0,3.7743773460388175,0.0,0.0,0.0,0.2680729031562805,4.0,0.0,1.0
825480,293.3302307128906,297.1499938964844,293.1499938964844,0.0068996516056358,-482.0401916503906,299.88690185546875,0.5498428344726562,0.050000000745058,0.0458130463957786,294.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5498428344726562,0.050000000745058,0.0482433438301086,293.2830810546875,297.1499938964844,293.1499938964844,0.0379558503627777,-928.6044921875,304.16583251953125,0.6600578427314758,0.0826546400785446,0.0591027401387691,293.23638916015625,297.1499938964844,293.1499938964844,0.1158381775021553,-2711.707275390625,304.15936279296875,0.8519816398620605,0.1810398995876312,0.1726776659488678,293.4060974121094,297.1499938964844,293.1499938964844,0.0044917440973222,-1676.17138671875,297.2484130859375,0.5498428344726562,0.050000000745058,0.2288456559181213,291.1828918457031,291.1499938964844,275.3074951171875,272.7181396484375,286.313720703125,294.66461181640625,291.1909484863281,1.0,0.1672799438238144,0.930100440979004,0.930100440979004,1.0,1.0,-0.6656490564346313,0.287352979183197,0.3782960772514343,0.1011105179786682,0.0,0.0,0.0086678825318813,25.01099395751953,25.0,50.142051696777344,-3274.49951171875,45.07036209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,301.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.0718410462141037,0.0,0.0,0.0,0.0,1.0,0.0047017955221235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661975890398025,0.0989528745412826,-0.0327552855014801,0.0,7.290952635230497e-05,0.0,0.0,3.7743773460388175,0.0,0.0,0.0,0.2680729031562805,4.0,0.0,1.0
825540,293.3311767578125,297.1499938964844,293.1499938964844,0.0068667414598166,-482.3827819824219,299.79034423828125,0.549595832824707,0.050000000745058,0.0458148010075092,294.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.549595832824707,0.050000000745058,0.0482451915740966,293.2841491699219,297.1499938964844,293.1499938964844,0.0353790409862995,-897.032958984375,304.1647644042969,0.6502200961112976,0.0790635198354721,0.0565933398902416,293.23565673828125,297.1499938964844,293.1499938964844,0.1153437495231628,-2704.694091796875,304.15692138671875,0.8485825657844543,0.1789998412132263,0.1707402616739273,293.4073181152344,297.1499938964844,293.1499938964844,0.0044321785680949,-1662.6923828125,297.1055603027344,0.549595832824707,0.050000000745058,0.2288544178009033,291.0886535644531,291.1499938964844,275.2891540527344,272.7100524902344,286.3097229003906,294.6739807128906,291.05389404296875,1.0,0.1667480617761612,0.9303559064865112,0.9303559064865112,1.0,1.0,-0.6603271961212158,0.2851106226444244,0.375216543674469,0.0999752804636955,0.0,0.0,0.0193532221019268,25.010894775390625,25.0,-120.47108459472656,-3279.7265625,44.44557571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,300.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17927.455078125,18000.0,0.0,0.0,0.0708187147974968,0.0,0.0,0.0,0.0,1.0,0.0053195254877209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664528682827949,0.1038818061351776,-0.0374289341270923,0.0,7.187199662439525e-05,0.0,0.0,3.94591760635376,0.0,0.0,0.0,0.2684324085712433,4.0,0.0,1.0
