time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3311767578125,297.1499938964844,293.1499938964844,0.0068667414598166,-482.3827819824219,299.79034423828125,0.549595832824707,0.050000000745058,0.0458148010075092,294.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.549595832824707,0.050000000745058,0.0482451915740966,293.2841491699219,297.1499938964844,293.1499938964844,0.0353790409862995,-897.032958984375,304.1647644042969,0.6502200961112976,0.0790635198354721,0.0565933398902416,293.23565673828125,297.1499938964844,293.1499938964844,0.1153437495231628,-2704.694091796875,304.15692138671875,0.8485825657844543,0.1789998412132263,0.1707402616739273,293.4073181152344,297.1499938964844,293.1499938964844,0.0044321785680949,-1662.6923828125,297.1055603027344,0.549595832824707,0.050000000745058,0.2288544178009033,291.0886535644531,291.1499938964844,275.2891540527344,272.7100524902344,286.3097229003906,294.6739807128906,291.05389404296875,1.0,0.1667480617761612,0.9303559064865112,0.9303559064865112,1.0,1.0,-0.6603271961212158,0.2851106226444244,0.375216543674469,0.0999752804636955,0.0,0.0,0.0193532221019268,25.010894775390625,25.0,-120.47108459472656,-3279.7265625,44.44557571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,300.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17927.455078125,18000.0,0.0,0.0,0.0708187147974968,0.0,0.0,0.0,0.0,1.0,0.0053195254877209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664528682827949,0.1038818061351776,-0.0374289341270923,0.0,7.187199662439525e-05,0.0,0.0,3.94591760635376,0.0,0.0,0.0,0.2684324085712433,4.0,0.0,1.0
825660,293.33184814453125,297.1499938964844,293.1499938964844,0.006770581472665,-475.43853759765625,299.7511291503906,0.5493553876876831,0.050000000745058,0.0458165109157562,294.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5493553876876831,0.050000000745058,0.0482469908893108,293.28497314453125,297.1499938964844,293.1499938964844,0.0318916700780391,-850.8003540039062,304.16571044921875,0.6405273079872131,0.0755027160048484,0.0541047565639019,293.2347412109375,297.1499938964844,293.1499938964844,0.1127660945057869,-2653.970947265625,304.1590270996094,0.8452881574630737,0.1770169883966446,0.1688601821660995,293.4082946777344,297.1499938964844,293.1499938964844,0.0043506710790097,-1627.90380859375,297.0547180175781,0.5493553876876831,0.050000000745058,0.2288629561662674,291.1643981933594,291.1499938964844,275.2689514160156,272.7010803222656,286.30499267578125,294.6839294433594,291.1882019042969,1.0,0.1662272363901138,0.9306248426437378,0.9306248426437378,1.0,1.0,-0.6550987362861633,0.2829095721244812,0.3721891343593597,0.0988618433475494,0.0,0.0,0.0164894517511129,25.01069068908692,25.0,108.9196548461914,-3375.6328125,43.83784103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199157714844,302.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0703670680522918,0.0,0.0,0.0,0.0,1.0,0.0044333538971841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725478753447532,0.1029154062271118,-0.0303675308823585,0.0,7.141362584661692e-05,0.0,0.0,3.9321038722991934,0.0,0.0,0.0,0.2687300443649292,4.0,0.0,1.0
825720,293.33184814453125,297.1499938964844,293.1499938964844,0.006770581472665,-475.43853759765625,299.7511291503906,0.5493553876876831,0.050000000745058,0.0458165109157562,294.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5493553876876831,0.050000000745058,0.0482469908893108,293.28497314453125,297.1499938964844,293.1499938964844,0.0318916700780391,-850.8003540039062,304.16571044921875,0.6405273079872131,0.0755027160048484,0.0541047565639019,293.2347412109375,297.1499938964844,293.1499938964844,0.1127660945057869,-2653.970947265625,304.1590270996094,0.8452881574630737,0.1770169883966446,0.1688601821660995,293.4082946777344,297.1499938964844,293.1499938964844,0.0043506710790097,-1627.90380859375,297.0547180175781,0.5493553876876831,0.050000000745058,0.2288629561662674,291.1643981933594,291.1499938964844,275.2689514160156,272.7010803222656,286.30499267578125,294.6839294433594,291.1882019042969,1.0,0.1662272363901138,0.9306248426437378,0.9306248426437378,1.0,1.0,-0.6550987362861633,0.2829095721244812,0.3721891343593597,0.0988618433475494,0.0,0.0,0.0164894517511129,25.01069068908692,25.0,108.9196548461914,-3375.6328125,43.83784103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199157714844,302.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0703670680522918,0.0,0.0,0.0,0.0,1.0,0.0044333538971841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725478753447532,0.1029154062271118,-0.0303675308823585,0.0,7.141362584661692e-05,0.0,0.0,3.9321038722991934,0.0,0.0,0.0,0.2687300443649292,4.0,0.0,1.0
825780,293.3328552246094,297.1499938964844,293.1499938964844,0.0066877715289592,-470.6209106445313,299.70037841796875,0.5491143465042114,0.050000000745058,0.0458182319998741,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5491143465042114,0.050000000745058,0.0482488051056861,293.28594970703125,297.1499938964844,293.1499938964844,0.0288325827568769,-811.5652465820312,304.1654968261719,0.6307324171066284,0.071882463991642,0.0515862479805946,293.2339172363281,297.1499938964844,293.1499938964844,0.110985442996025,-2619.925537109375,304.1588439941406,0.8420095443725586,0.1750346422195434,0.1669881045818328,293.4096069335937,297.1499938964844,293.1499938964844,0.0042645107023417,-1596.3970947265625,296.9857482910156,0.5491143465042114,0.050000000745058,0.2288715541362762,291.20806884765625,291.1499938964844,275.24713134765625,272.6912841796875,286.2980651855469,294.69122314453125,291.18048095703125,1.0,0.1657054126262664,0.9308937788009644,0.9308937788009644,1.0,1.0,-0.6498440504074097,0.28069868683815,0.3691453635692596,0.0977451056241989,0.0,0.0,0.0036006839945912,25.010704040527344,25.0,-125.19617462158205,-2519.107177734375,43.23344039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,299.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.65234375,18000.0,0.0,0.0,0.0704436153173446,0.0,0.0,0.0,0.0,1.0,0.007095995824784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346985720098018,0.0830767974257469,-0.048378225415945,0.0,7.149131124606356e-05,0.0,0.0,3.1425015926361084,0.0,0.0,0.0,0.2654998302459717,4.0,0.0,1.0
825840,293.3328552246094,297.1499938964844,293.1499938964844,0.0066877715289592,-470.6209106445313,299.70037841796875,0.5491143465042114,0.050000000745058,0.0458182319998741,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5491143465042114,0.050000000745058,0.0482488051056861,293.28594970703125,297.1499938964844,293.1499938964844,0.0288325827568769,-811.5652465820312,304.1654968261719,0.6307324171066284,0.071882463991642,0.0515862479805946,293.2339172363281,297.1499938964844,293.1499938964844,0.110985442996025,-2619.925537109375,304.1588439941406,0.8420095443725586,0.1750346422195434,0.1669881045818328,293.4096069335937,297.1499938964844,293.1499938964844,0.0042645107023417,-1596.3970947265625,296.9857482910156,0.5491143465042114,0.050000000745058,0.2288715541362762,291.20806884765625,291.1499938964844,275.24713134765625,272.6912841796875,286.2980651855469,294.69122314453125,291.18048095703125,1.0,0.1657054126262664,0.9308937788009644,0.9308937788009644,1.0,1.0,-0.6498440504074097,0.28069868683815,0.3691453635692596,0.0977451056241989,0.0,0.0,0.0036006839945912,25.010704040527344,25.0,-125.19617462158205,-2519.107177734375,43.23344039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,299.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.65234375,18000.0,0.0,0.0,0.0704436153173446,0.0,0.0,0.0,0.0,1.0,0.007095995824784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346985720098018,0.0830767974257469,-0.048378225415945,0.0,7.149131124606356e-05,0.0,0.0,3.1425015926361084,0.0,0.0,0.0,0.2654998302459717,4.0,0.0,1.0
825900,293.3330078125,297.1499938964844,293.1499938964844,0.0067111267708241,-475.1073913574219,299.6137390136719,0.5489947199821472,0.050000000745058,0.0458190850913524,294.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.5489947199821472,0.050000000745058,0.0482497029006481,293.286376953125,297.1499938964844,293.1499938964844,0.0277023669332265,-801.0549926757812,304.1646728515625,0.6257346868515015,0.0700743868947029,0.0503184236586093,293.23345947265625,297.1499938964844,293.1499938964844,0.1119534522294998,-2641.802001953125,304.15545654296875,0.8403865694999695,0.1740638017654419,0.16606105864048,293.409912109375,297.1499938964844,293.1499938964844,0.0042518493719398,-1602.85791015625,296.8523254394531,0.5489947199821472,0.050000000745058,0.2288758307695388,291.0504455566406,291.1499938964844,275.2357177734375,272.68609619140625,286.2957763671875,294.6971435546875,290.9748229980469,1.0,0.1654456704854965,0.9310282468795776,0.9310282468795776,1.0,1.0,-0.6472171545028687,0.2795940041542053,0.3676231503486633,0.0971874147653579,0.0,0.0,0.0249744988977909,25.01066017150879,25.0,-245.5886993408203,-3259.767822265625,42.93353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,298.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17872.7421875,18000.0,0.0,0.0,0.0693883597850799,0.0,0.0,0.0,0.0,1.0,0.0057859788648784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661941617727279,0.1066510081291198,-0.0404568463563919,0.0,7.04203630448319e-05,0.0,0.0,4.0408549308776855,0.0,0.0,0.0,0.2686126232147217,4.0,0.0,1.0
825960,293.3328857421875,297.1499938964844,293.1499938964844,0.0066913459450006,-473.75482177734375,299.5675048828125,0.5488784909248352,0.050000000745058,0.0458199195563793,294.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.5488784909248352,0.050000000745058,0.0482505820691585,293.28662109375,297.1499938964844,293.1499938964844,0.0265710372477769,-780.1663818359375,304.1640625,0.6206738352775574,0.0683000683784484,0.0490676276385784,293.2328491210937,297.1499938964844,293.1499938964844,0.1110645905137062,-2624.465087890625,304.1561889648437,0.8388090133666992,0.1731225401163101,0.1651598811149597,293.4099426269531,297.1499938964844,293.1499938964844,0.0042357859201729,-1596.2083740234375,296.7834167480469,0.5488784909248352,0.050000000745058,0.2288799881935119,291.0086975097656,291.1499938964844,275.2239685058594,272.6807861328125,286.2940368652344,294.70465087890625,291.06207275390625,1.0,0.165191575884819,0.9311696887016296,0.9311696887016296,1.0,1.0,-0.6446415781974792,0.2785115540027618,0.366129994392395,0.0966409519314765,0.0,0.0,0.0406562201678752,25.01049423217773,25.0,93.69244384765624,-3441.856689453125,42.64081954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,302.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.029296875,18000.0,0.0,0.0,0.0686993151903152,0.0,0.0,0.0,0.0,1.0,0.004643858410418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767895877361297,0.1090345159173011,-0.032244935631752,0.0,6.972107075853273e-05,0.0,0.0,4.1651482582092285,0.0,0.0,0.0,0.2692966163158417,4.0,0.0,1.0
826020,293.3336486816406,297.1499938964844,293.1499938964844,0.0065497499890625,-462.501220703125,299.5788879394531,0.5486472845077515,0.050000000745058,0.0458215773105621,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.5486472845077515,0.050000000745058,0.0482523292303085,293.2873229980469,297.1499938964844,293.1499938964844,0.0232323035597801,-728.89208984375,304.1648864746094,0.6096693277359009,0.0647005438804626,0.0465696603059768,293.2318420410156,297.1499938964844,293.1499938964844,0.1076739579439163,-2556.111083984375,304.1596069335937,0.8356878161430359,0.171228751540184,0.1633785367012024,293.4110412597656,297.1499938964844,293.1499938964844,0.0041213100776076,-1543.705810546875,296.8136291503906,0.5486472845077515,0.050000000745058,0.2288882732391357,291.2276306152344,291.1499938964844,275.1996154785156,272.6696472167969,286.28533935546875,294.7112121582031,291.2437744140625,1.0,0.1646861881017685,0.9314526319503784,0.9314526319503784,1.0,1.0,-0.6395199298858643,0.2763598561286926,0.3631600439548492,0.0955563187599182,0.0,0.0,0.0132024781778454,25.010406494140625,25.0,138.8165283203125,-3339.404296875,42.06333541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24078369140625,302.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.069311536848545,0.0,0.0,0.0,0.0,1.0,0.0043306932784616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721649974584579,0.1015790700912475,-0.0294140744954347,0.0,7.034240115899593e-05,0.0,0.0,3.882855892181397,0.0,0.0,0.0,0.2686583995819092,4.0,0.0,1.0
826080,293.3336486816406,297.1499938964844,293.1499938964844,0.0065497499890625,-462.501220703125,299.5788879394531,0.5486472845077515,0.050000000745058,0.0458215773105621,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.5486472845077515,0.050000000745058,0.0482523292303085,293.2873229980469,297.1499938964844,293.1499938964844,0.0232323035597801,-728.89208984375,304.1648864746094,0.6096693277359009,0.0647005438804626,0.0465696603059768,293.2318420410156,297.1499938964844,293.1499938964844,0.1076739579439163,-2556.111083984375,304.1596069335937,0.8356878161430359,0.171228751540184,0.1633785367012024,293.4110412597656,297.1499938964844,293.1499938964844,0.0041213100776076,-1543.705810546875,296.8136291503906,0.5486472845077515,0.050000000745058,0.2288882732391357,291.2276306152344,291.1499938964844,275.1996154785156,272.6696472167969,286.28533935546875,294.7112121582031,291.2437744140625,1.0,0.1646861881017685,0.9314526319503784,0.9314526319503784,1.0,1.0,-0.6395199298858643,0.2763598561286926,0.3631600439548492,0.0955563187599182,0.0,0.0,0.0132024781778454,25.010406494140625,25.0,138.8165283203125,-3339.404296875,42.06333541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24078369140625,302.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.069311536848545,0.0,0.0,0.0,0.0,1.0,0.0043306932784616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721649974584579,0.1015790700912475,-0.0294140744954347,0.0,7.034240115899593e-05,0.0,0.0,3.882855892181397,0.0,0.0,0.0,0.2686583995819092,4.0,0.0,1.0
826140,293.33453369140625,297.1499938964844,293.1499938964844,0.0064979568123817,-461.11181640625,299.49932861328125,0.5484121441841125,0.050000000745058,0.0458232685923576,294.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.5484121441841125,0.050000000745058,0.0482541099190712,293.288330078125,297.1499938964844,293.1499938964844,0.0209152419120073,-693.17724609375,304.1636962890625,0.5969378352165222,0.061017207801342,0.0440045893192291,293.23101806640625,297.1499938964844,293.1499938964844,0.1069472432136535,-2543.984375,304.1573486328125,0.8325263857841492,0.1693248301744461,0.1615780144929886,293.4122619628906,297.1499938964844,293.1499938964844,0.0040458552539348,-1521.6741943359375,296.6981811523437,0.5484121441841125,0.050000000745058,0.2288967221975326,291.18914794921875,291.1499938964844,275.1744079589844,272.6579895019531,286.276611328125,294.7182312011719,291.0868530273437,1.0,0.1641731858253479,0.9317355751991272,0.9317355751991272,1.0,1.0,-0.6342949867248535,0.2741657495498657,0.3601292669773102,0.0944520384073257,0.0,0.0,0.0060850335285067,25.0105037689209,25.0,-525.334716796875,-1428.2886962890625,41.48029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,297.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.798828125,18000.0,0.0,0.0,0.0693436935544014,0.0,0.0,0.0,0.0,1.0,0.0094120241701602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136530166491866,0.0729187354445457,-0.0592657215893268,0.0,7.037503382889554e-05,0.0,0.0,2.7341341972351074,0.0,0.0,0.0,0.2640063762664795,4.0,0.0,1.0
826200,293.33453369140625,297.1499938964844,293.1499938964844,0.0064979568123817,-461.11181640625,299.49932861328125,0.5484121441841125,0.050000000745058,0.0458232685923576,294.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.5484121441841125,0.050000000745058,0.0482541099190712,293.288330078125,297.1499938964844,293.1499938964844,0.0209152419120073,-693.17724609375,304.1636962890625,0.5969378352165222,0.061017207801342,0.0440045893192291,293.23101806640625,297.1499938964844,293.1499938964844,0.1069472432136535,-2543.984375,304.1573486328125,0.8325263857841492,0.1693248301744461,0.1615780144929886,293.4122619628906,297.1499938964844,293.1499938964844,0.0040458552539348,-1521.6741943359375,296.6981811523437,0.5484121441841125,0.050000000745058,0.2288967221975326,291.18914794921875,291.1499938964844,275.1744079589844,272.6579895019531,286.276611328125,294.7182312011719,291.0868530273437,1.0,0.1641731858253479,0.9317355751991272,0.9317355751991272,1.0,1.0,-0.6342949867248535,0.2741657495498657,0.3601292669773102,0.0944520384073257,0.0,0.0,0.0060850335285067,25.0105037689209,25.0,-525.334716796875,-1428.2886962890625,41.48029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,297.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.798828125,18000.0,0.0,0.0,0.0693436935544014,0.0,0.0,0.0,0.0,1.0,0.0094120241701602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136530166491866,0.0729187354445457,-0.0592657215893268,0.0,7.037503382889554e-05,0.0,0.0,2.7341341972351074,0.0,0.0,0.0,0.2640063762664795,4.0,0.0,1.0
826260,293.3336486816406,297.1499938964844,293.1499938964844,0.0065088854171335,-464.1324462890625,299.3558959960937,0.5481883883476257,0.050000000745058,0.0458248816430568,294.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365234375,0.5481883883476257,0.050000000745058,0.0482558086514472,293.28857421875,297.1499938964844,293.1499938964844,0.0189083740115165,-660.6234741210938,304.1627197265625,0.5833097100257874,0.0574610754847526,0.0414882004261016,293.2296447753906,297.1499938964844,293.1499938964844,0.1068441197276115,-2544.29248046875,304.1560363769531,0.8295074701309204,0.1675454229116439,0.1598638445138931,293.41168212890625,297.1499938964844,293.1499938964844,0.0040322742424905,-1524.7587890625,296.4779052734375,0.5481883883476257,0.050000000745058,0.2289047837257385,290.9637756347656,291.1499938964844,275.1485290527344,272.6459045410156,286.27362060546875,294.73602294921875,291.0649108886719,1.0,0.1636789590120315,0.932032585144043,0.932032585144043,1.0,1.0,-0.6292314529418945,0.2720416486263275,0.3571897745132446,0.0933829173445701,0.0,0.0,0.0637900233268737,25.010082244873047,25.0,236.0043029785156,-3579.394287109375,40.92032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,303.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.771484375,18000.0,0.0,0.0,0.0668398812413215,0.0,0.0,0.0,0.0,1.0,0.0040422808378934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863060429692268,0.1129184886813163,-0.0266124494373798,0.0,6.783397839171812e-05,0.0,0.0,4.331541061401367,0.0,0.0,0.0,0.270109623670578,4.0,0.0,1.0
826320,293.3336486816406,297.1499938964844,293.1499938964844,0.0065088854171335,-464.1324462890625,299.3558959960937,0.5481883883476257,0.050000000745058,0.0458248816430568,294.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365234375,0.5481883883476257,0.050000000745058,0.0482558086514472,293.28857421875,297.1499938964844,293.1499938964844,0.0189083740115165,-660.6234741210938,304.1627197265625,0.5833097100257874,0.0574610754847526,0.0414882004261016,293.2296447753906,297.1499938964844,293.1499938964844,0.1068441197276115,-2544.29248046875,304.1560363769531,0.8295074701309204,0.1675454229116439,0.1598638445138931,293.41168212890625,297.1499938964844,293.1499938964844,0.0040322742424905,-1524.7587890625,296.4779052734375,0.5481883883476257,0.050000000745058,0.2289047837257385,290.9637756347656,291.1499938964844,275.1485290527344,272.6459045410156,286.27362060546875,294.73602294921875,291.0649108886719,1.0,0.1636789590120315,0.932032585144043,0.932032585144043,1.0,1.0,-0.6292314529418945,0.2720416486263275,0.3571897745132446,0.0933829173445701,0.0,0.0,0.0637900233268737,25.010082244873047,25.0,236.0043029785156,-3579.394287109375,40.92032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,303.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.771484375,18000.0,0.0,0.0,0.0668398812413215,0.0,0.0,0.0,0.0,1.0,0.0040422808378934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863060429692268,0.1129184886813163,-0.0266124494373798,0.0,6.783397839171812e-05,0.0,0.0,4.331541061401367,0.0,0.0,0.0,0.270109623670578,4.0,0.0,1.0
826380,293.3345642089844,297.1499938964844,293.1499938964844,0.0063411360606551,-450.0952453613281,299.404541015625,0.547965943813324,0.050000000745058,0.0458264909684658,294.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.547965943813324,0.050000000745058,0.0482574999332428,293.2892150878906,297.1499938964844,293.1499938964844,0.0162633471190929,-607.611572265625,304.1628112792969,0.568636953830719,0.0538242198526859,0.0389808714389801,293.2286071777344,297.1499938964844,293.1499938964844,0.1029804423451423,-2465.111328125,304.1601867675781,0.8265241980552673,0.1657411456108093,0.1581800431013107,293.4129943847656,297.1499938964844,293.1499938964844,0.0038997009396553,-1461.791259765625,296.5670166015625,0.547965943813324,0.050000000745058,0.228912815451622,291.2772216796875,291.1499938964844,275.1222229003906,272.63348388671875,286.26177978515625,294.7390441894531,291.2962951660156,1.0,0.1631888002157211,0.9323296546936036,0.9323296546936036,1.0,1.0,-0.624215304851532,0.2699382901191711,0.3542769849300384,0.0923266485333442,0.0,0.0,0.0208705682307481,25.01011657714844,25.0,204.1238250732422,-3363.889404296875,40.37149429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,302.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1328125,18000.0,0.0,0.0,0.0682603791356086,0.0,0.0,0.0,0.0,1.0,0.0039686551317572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751613974571228,0.1010361313819885,-0.0258747301995754,0.0,6.927560752956197e-05,0.0,0.0,3.868179321289064,0.0,0.0,0.0,0.2687940895557403,4.0,0.0,1.0
826440,293.3345642089844,297.1499938964844,293.1499938964844,0.0063411360606551,-450.0952453613281,299.404541015625,0.547965943813324,0.050000000745058,0.0458264909684658,294.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.547965943813324,0.050000000745058,0.0482574999332428,293.2892150878906,297.1499938964844,293.1499938964844,0.0162633471190929,-607.611572265625,304.1628112792969,0.568636953830719,0.0538242198526859,0.0389808714389801,293.2286071777344,297.1499938964844,293.1499938964844,0.1029804423451423,-2465.111328125,304.1601867675781,0.8265241980552673,0.1657411456108093,0.1581800431013107,293.4129943847656,297.1499938964844,293.1499938964844,0.0038997009396553,-1461.791259765625,296.5670166015625,0.547965943813324,0.050000000745058,0.228912815451622,291.2772216796875,291.1499938964844,275.1222229003906,272.63348388671875,286.26177978515625,294.7390441894531,291.2962951660156,1.0,0.1631888002157211,0.9323296546936036,0.9323296546936036,1.0,1.0,-0.624215304851532,0.2699382901191711,0.3542769849300384,0.0923266485333442,0.0,0.0,0.0208705682307481,25.01011657714844,25.0,204.1238250732422,-3363.889404296875,40.37149429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,302.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1328125,18000.0,0.0,0.0,0.0682603791356086,0.0,0.0,0.0,0.0,1.0,0.0039686551317572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751613974571228,0.1010361313819885,-0.0258747301995754,0.0,6.927560752956197e-05,0.0,0.0,3.868179321289064,0.0,0.0,0.0,0.2687940895557403,4.0,0.0,1.0
826500,293.3351745605469,297.1499938964844,293.1499938964844,0.006298481952399,-447.29150390625,299.3829345703125,0.5478508472442627,0.050000000745058,0.0458273254334926,294.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30487060546875,0.5478508472442627,0.050000000745058,0.0482583791017532,293.2897644042969,297.1499938964844,293.1499938964844,0.0152330221608281,-586.1973876953125,304.162353515625,0.5606368780136108,0.0519499145448207,0.0376805588603019,293.2282409667969,297.1499938964844,293.1499938964844,0.102055549621582,-2446.9033203125,304.1600036621094,0.8249801397323608,0.164819523692131,0.1573134660720825,293.4137878417969,297.1499938964844,293.1499938964844,0.0038568577729165,-1445.0728759765625,296.5384521484375,0.5478508472442627,0.050000000745058,0.2289169728755951,291.3087463378906,291.1499938964844,275.1089782714844,272.627197265625,286.256103515625,294.74090576171875,291.3141174316406,1.0,0.16293665766716,0.932478129863739,0.932478129863739,1.0,1.0,-0.62162184715271,0.2688510417938232,0.3527708053588867,0.0917814001441001,0.0,0.0,0.0069296918809413,25.01026153564453,25.0,125.06625366210938,-3268.828857421875,40.08997344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,302.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6796875,18000.0,0.0,0.0,0.0689124315977096,0.0,0.0,0.0,0.0,1.0,0.0042318352498114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701849907636642,0.0986418798565864,-0.028456887230277,0.0,6.993735587457195e-05,0.0,0.0,3.7680413722991934,0.0,0.0,0.0,0.2682892084121704,4.0,0.0,1.0
826560,293.335693359375,297.1499938964844,293.1499938964844,0.0062678102403879,-445.8668518066406,299.3482666015625,0.5477356910705566,0.050000000745058,0.0458281598985195,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.5477356910705566,0.050000000745058,0.0482592582702636,293.29034423828125,297.1499938964844,293.1499938964844,0.0143170608207583,-566.6173095703125,304.1617736816406,0.5523274540901184,0.0500666946172714,0.0363672226667404,293.2278747558594,297.1499938964844,293.1499938964844,0.1015030890703201,-2436.65966796875,304.1591796875,0.8234245777130127,0.1639005243778228,0.1564441174268722,293.4144897460937,297.1499938964844,293.1499938964844,0.0038184768054634,-1432.2333984375,296.4889221191406,0.5477356910705566,0.050000000745058,0.2289211452007293,291.3045654296875,291.1499938964844,275.095703125,272.620849609375,286.2508239746094,294.7435302734375,291.2684326171875,1.0,0.162683367729187,0.9326332807540894,0.9326332807540894,1.0,1.0,-0.6190094351768494,0.2677562832832336,0.3512531518936157,0.0912327170372009,0.0,0.0,0.0,25.01033973693848,25.0,-220.587158203125,-1390.3475341796875,39.80775833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,298.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.138671875,18000.0,0.0,0.0,0.06924669444561,0.0,0.0,0.0,0.0,1.0,0.0085568306967616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132999792695045,0.0690461844205856,-0.055746205151081,0.0,7.027659739833325e-05,0.0,0.0,2.6015758514404297,0.0,0.0,0.0,0.2634991407394409,4.0,0.0,1.0
826620,293.3341064453125,297.1499938964844,293.1499938964844,0.0064160791225731,-464.3988952636719,299.0386047363281,0.5476354360580444,0.050000000745058,0.0458288937807083,294.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.5476354360580444,0.050000000745058,0.0482600294053554,293.2918395996094,297.1499938964844,293.1499938964844,0.014470518566668,-578.5287475585938,304.103759765625,0.5476454496383667,0.050000000745058,0.035646267235279,293.2265014648437,297.1499938964844,293.1499938964844,0.1054127886891365,-2522.665283203125,304.1503601074219,0.8205687403678894,0.1622004806995391,0.1547833532094955,293.4131774902344,297.1499938964844,293.1499938964844,0.0038664643652737,-1482.15771484375,296.0031433105469,0.5476354360580444,0.050000000745058,0.228924810886383,290.6440734863281,291.1499938964844,275.0692749023437,272.6080627441406,286.2560729980469,294.7742919921875,290.7698669433594,1.0,0.1624176949262619,0.9329436421394348,0.9329436421394348,1.0,1.0,-0.6161565780639648,0.266570508480072,0.3495860695838928,0.090622566640377,0.0,0.0,0.1124965324997901,25.00541305541992,25.0,124.92493438720705,-3693.49951171875,39.49600601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,303.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.1171875,18000.0,0.0,0.0,0.0645487532019615,0.0,0.0,0.0,0.0,1.0,0.0041228919290006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936093553900718,0.1209823936223983,-0.027373032644391,0.0,6.550877878908068e-05,0.0,0.0,4.638664245605469,0.0,0.0,0.0,0.2709484994411468,4.0,0.0,1.0
826680,293.3341064453125,297.1499938964844,293.1499938964844,0.0064160791225731,-464.3988952636719,299.0386047363281,0.5476354360580444,0.050000000745058,0.0458288937807083,294.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.5476354360580444,0.050000000745058,0.0482600294053554,293.2918395996094,297.1499938964844,293.1499938964844,0.014470518566668,-578.5287475585938,304.103759765625,0.5476454496383667,0.050000000745058,0.035646267235279,293.2265014648437,297.1499938964844,293.1499938964844,0.1054127886891365,-2522.665283203125,304.1503601074219,0.8205687403678894,0.1622004806995391,0.1547833532094955,293.4131774902344,297.1499938964844,293.1499938964844,0.0038664643652737,-1482.15771484375,296.0031433105469,0.5476354360580444,0.050000000745058,0.228924810886383,290.6440734863281,291.1499938964844,275.0692749023437,272.6080627441406,286.2560729980469,294.7742919921875,290.7698669433594,1.0,0.1624176949262619,0.9329436421394348,0.9329436421394348,1.0,1.0,-0.6161565780639648,0.266570508480072,0.3495860695838928,0.090622566640377,0.0,0.0,0.1124965324997901,25.00541305541992,25.0,124.92493438720705,-3693.49951171875,39.49600601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,303.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.1171875,18000.0,0.0,0.0,0.0645487532019615,0.0,0.0,0.0,0.0,1.0,0.0041228919290006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936093553900718,0.1209823936223983,-0.027373032644391,0.0,6.550877878908068e-05,0.0,0.0,4.638664245605469,0.0,0.0,0.0,0.2709484994411468,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061592189595103,-439.6815490722656,299.20953369140625,0.547561526298523,0.050000000745058,0.0458294302225112,294.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.547561526298523,0.050000000745058,0.0482605956494808,293.2953491210937,297.1499938964844,293.1499938964844,0.0134919015690684,-549.90771484375,304.0469665527344,0.5475615859031677,0.050000000745058,0.0356451123952865,293.2251281738281,297.1499938964844,293.1499938964844,0.0989621058106422,-2387.1103515625,304.1605529785156,0.817907452583313,0.1605431884527206,0.1532429605722427,293.4140319824219,297.1499938964844,293.1499938964844,0.0036954225506633,-1387.6851806640625,296.2848815917969,0.547561526298523,0.050000000745058,0.2289274930953979,291.2644348144531,291.1499938964844,275.0431213378906,272.5952453613281,286.2598876953125,294.8036193847656,291.3216857910156,1.0,0.1622362583875656,0.9332539439201356,0.9332539439201356,1.0,1.0,-0.6143110990524292,0.2658063769340515,0.3485047221183777,0.0902294740080833,0.0,0.0,0.0513247996568679,25.00397109985352,25.0,391.6178588867188,-3546.180419921875,39.29706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,303.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.970703125,18000.0,0.0,0.0,0.0663876682519912,0.0,0.0,0.0,0.0,1.0,0.0030816467478871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871274545788765,0.1040334850549697,-0.0169060323387384,0.0,6.73750473652035e-05,0.0,0.0,4.004626750946045,0.0,0.0,0.0,0.2696780562400818,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061592189595103,-439.6815490722656,299.20953369140625,0.547561526298523,0.050000000745058,0.0458294302225112,294.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.547561526298523,0.050000000745058,0.0482605956494808,293.2953491210937,297.1499938964844,293.1499938964844,0.0134919015690684,-549.90771484375,304.0469665527344,0.5475615859031677,0.050000000745058,0.0356451123952865,293.2251281738281,297.1499938964844,293.1499938964844,0.0989621058106422,-2387.1103515625,304.1605529785156,0.817907452583313,0.1605431884527206,0.1532429605722427,293.4140319824219,297.1499938964844,293.1499938964844,0.0036954225506633,-1387.6851806640625,296.2848815917969,0.547561526298523,0.050000000745058,0.2289274930953979,291.2644348144531,291.1499938964844,275.0431213378906,272.5952453613281,286.2598876953125,294.8036193847656,291.3216857910156,1.0,0.1622362583875656,0.9332539439201356,0.9332539439201356,1.0,1.0,-0.6143110990524292,0.2658063769340515,0.3485047221183777,0.0902294740080833,0.0,0.0,0.0513247996568679,25.00397109985352,25.0,391.6178588867188,-3546.180419921875,39.29706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,303.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.970703125,18000.0,0.0,0.0,0.0663876682519912,0.0,0.0,0.0,0.0,1.0,0.0030816467478871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871274545788765,0.1040334850549697,-0.0169060323387384,0.0,6.73750473652035e-05,0.0,0.0,4.004626750946045,0.0,0.0,0.0,0.2696780562400818,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060576703399419,-432.3253479003906,299.1880798339844,0.5474737286567688,0.050000000745058,0.0458300672471523,294.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.5474737286567688,0.050000000745058,0.0482612699270248,293.30084228515625,297.1499938964844,293.1499938964844,0.0132065517827868,-543.0653076171875,303.9818420410156,0.5474737286567688,0.050000000745058,0.0356456078588962,293.2245483398437,297.1499938964844,293.1499938964844,0.0968276932835578,-2344.125244140625,304.1604919433594,0.8149732947349548,0.1587593406438827,0.1515780240297317,293.4161682128906,297.1499938964844,293.1499938964844,0.0035980104003101,-1347.551025390625,296.2622375488281,0.5474737286567688,0.050000000745058,0.2289306819438934,291.38409423828125,291.1499938964844,275.0174865722656,272.58251953125,286.2656555175781,294.8350524902344,291.3878173828125,1.0,0.1620434522628784,0.9335525035858154,0.9335525035858154,1.0,1.0,-0.6123190522193909,0.2649819254875183,0.3473370969295501,0.0898023918271064,0.0,0.0,0.0089960806071758,25.00397682189941,25.0,145.4359893798828,-3269.474609375,39.08475112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,302.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.79296875,18000.0,0.0,0.0,0.0684818923473358,0.0,0.0,0.0,0.0,1.0,0.0039058204274624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717557743191719,0.0969675630331039,-0.0252117868512868,0.0,6.950041279196739e-05,0.0,0.0,3.705439567565918,0.0,0.0,0.0,0.2682301700115204,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060576703399419,-432.3253479003906,299.1880798339844,0.5474737286567688,0.050000000745058,0.0458300672471523,294.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.5474737286567688,0.050000000745058,0.0482612699270248,293.30084228515625,297.1499938964844,293.1499938964844,0.0132065517827868,-543.0653076171875,303.9818420410156,0.5474737286567688,0.050000000745058,0.0356456078588962,293.2245483398437,297.1499938964844,293.1499938964844,0.0968276932835578,-2344.125244140625,304.1604919433594,0.8149732947349548,0.1587593406438827,0.1515780240297317,293.4161682128906,297.1499938964844,293.1499938964844,0.0035980104003101,-1347.551025390625,296.2622375488281,0.5474737286567688,0.050000000745058,0.2289306819438934,291.38409423828125,291.1499938964844,275.0174865722656,272.58251953125,286.2656555175781,294.8350524902344,291.3878173828125,1.0,0.1620434522628784,0.9335525035858154,0.9335525035858154,1.0,1.0,-0.6123190522193909,0.2649819254875183,0.3473370969295501,0.0898023918271064,0.0,0.0,0.0089960806071758,25.00397682189941,25.0,145.4359893798828,-3269.474609375,39.08475112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,302.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.79296875,18000.0,0.0,0.0,0.0684818923473358,0.0,0.0,0.0,0.0,1.0,0.0039058204274624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717557743191719,0.0969675630331039,-0.0252117868512868,0.0,6.950041279196739e-05,0.0,0.0,3.705439567565918,0.0,0.0,0.0,0.2682301700115204,4.0,0.0,1.0
826980,293.3369445800781,297.1499938964844,293.1499938964844,0.0060866177082061,-440.9454040527344,299.00445556640625,0.5473843216896057,0.050000000745058,0.0458307191729545,294.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5473843216896057,0.050000000745058,0.0482619553804397,293.3064880371094,297.1499938964844,293.1499938964844,0.0135694378986954,-558.1251831054688,303.9071350097656,0.5473843216896057,0.050000000745058,0.0356461144983768,293.22393798828125,297.1499938964844,293.1499938964844,0.098987691104412,-2394.130859375,304.1527099609375,0.811934232711792,0.1569906622171402,0.1498905420303344,293.4173889160156,297.1499938964844,293.1499938964844,0.0035431343130767,-1348.8154296875,295.9811096191406,0.5473843216896057,0.050000000745058,0.2289339452981948,291.0849304199219,291.1499938964844,274.9926452636719,272.5699462890625,286.2772521972656,294.8763732910156,290.77520751953125,1.0,0.161849245429039,0.9338510036468506,0.9338510036468506,1.0,1.0,-0.6103000044822693,0.264150470495224,0.3461495041847229,0.0893603712320327,0.0,0.0,0.0235462766140699,25.003963470458984,25.0,-1284.2091064453125,-1914.7479248046875,38.870391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,297.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.375,18000.0,0.0,0.0,0.0678145736455917,0.0,0.0,0.0,0.0,1.0,0.0099827945232391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208126045763492,0.0819568708539009,-0.0611442700028419,0.0,6.88231666572392e-05,0.0,0.0,3.047163486480713,0.0,0.0,0.0,0.2655585408210754,4.0,0.0,1.0
827040,293.3369445800781,297.1499938964844,293.1499938964844,0.0060866177082061,-440.9454040527344,299.00445556640625,0.5473843216896057,0.050000000745058,0.0458307191729545,294.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5473843216896057,0.050000000745058,0.0482619553804397,293.3064880371094,297.1499938964844,293.1499938964844,0.0135694378986954,-558.1251831054688,303.9071350097656,0.5473843216896057,0.050000000745058,0.0356461144983768,293.22393798828125,297.1499938964844,293.1499938964844,0.098987691104412,-2394.130859375,304.1527099609375,0.811934232711792,0.1569906622171402,0.1498905420303344,293.4173889160156,297.1499938964844,293.1499938964844,0.0035431343130767,-1348.8154296875,295.9811096191406,0.5473843216896057,0.050000000745058,0.2289339452981948,291.0849304199219,291.1499938964844,274.9926452636719,272.5699462890625,286.2772521972656,294.8763732910156,290.77520751953125,1.0,0.161849245429039,0.9338510036468506,0.9338510036468506,1.0,1.0,-0.6103000044822693,0.264150470495224,0.3461495041847229,0.0893603712320327,0.0,0.0,0.0235462766140699,25.003963470458984,25.0,-1284.2091064453125,-1914.7479248046875,38.870391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,297.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.375,18000.0,0.0,0.0,0.0678145736455917,0.0,0.0,0.0,0.0,1.0,0.0099827945232391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208126045763492,0.0819568708539009,-0.0611442700028419,0.0,6.88231666572392e-05,0.0,0.0,3.047163486480713,0.0,0.0,0.0,0.2655585408210754,4.0,0.0,1.0
827100,293.3353271484375,297.1499938964844,293.1499938964844,0.0062161884270608,-455.0381164550781,298.7645874023437,0.5473436117172241,0.050000000745058,0.0458310171961784,294.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5473436117172241,0.050000000745058,0.0482622683048248,293.3084716796875,297.1499938964844,293.1499938964844,0.0139987338334321,-573.6007690429688,303.8619079589844,0.5473436117172241,0.050000000745058,0.0356463454663753,293.22314453125,297.1499938964844,293.1499938964844,0.1016760319471359,-2452.919189453125,304.1476745605469,0.8104979991912842,0.1562094986438751,0.1491073220968246,293.41607666015625,297.1499938964844,293.1499938964844,0.0036166552454233,-1396.1484375,295.6024169921875,0.5473436117172241,0.050000000745058,0.228935420513153,290.5511779785156,291.1499938964844,274.9805908203125,272.5637512207031,286.2735290527344,294.8819580078125,290.62109375,1.0,0.1617598384618759,0.9340003132820128,0.9340003132820128,1.0,1.0,-0.609362781047821,0.26376673579216,0.345596045255661,0.0891511589288711,0.0,0.0,0.1216086968779563,25.00375366210937,25.0,-47.914154052734375,-3636.02783203125,38.770973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030822753906,302.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17824.251953125,18000.0,0.0,0.0,0.0638321191072464,0.0,0.0,0.0,0.0,1.0,0.0045615853741765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907057747244834,0.1221820935606956,-0.0314763151109218,0.0,6.478148861788213e-05,0.0,0.0,4.671510219573975,0.0,0.0,0.0,0.2707976996898651,4.0,0.0,1.0
827160,293.3348083496094,297.1499938964844,293.1499938964844,0.0060799112543463,-439.985595703125,298.8768005371094,0.5473062992095947,0.050000000745058,0.0458312891423702,294.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.5473062992095947,0.050000000745058,0.0482625551521778,293.3102111816406,297.1499938964844,293.1499938964844,0.0133732752874493,-554.0057373046875,303.8377685546875,0.5473062992095947,0.050000000745058,0.0356465578079223,293.2222900390625,297.1499938964844,293.1499938964844,0.097544826567173,-2364.765625,304.15557861328125,0.80916428565979,0.1554541289806366,0.1483893394470214,293.4159545898437,297.1499938964844,293.1499938964844,0.0035461904481053,-1348.2098388671875,295.783203125,0.5473062992095947,0.050000000745058,0.2289367765188217,290.91278076171875,291.1499938964844,274.96881103515625,272.5576477050781,286.26885986328125,294.8838806152344,291.0826721191406,1.0,0.1616770625114441,0.9341469407081604,0.9341469407081604,1.0,1.0,-0.6085036396980286,0.2634162604808807,0.3450874090194702,0.0889572724699974,0.0,0.0,0.1032070443034172,25.003522872924805,25.0,464.91839599609375,-3828.922607421875,38.679954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,304.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.134765625,18000.0,0.0,0.0,0.0641364902257919,0.0,0.0,0.0,0.0,1.0,0.0027525909245014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046248227357864,0.1183859258890152,-0.0137611040845513,0.0,6.509038212243468e-05,0.0,0.0,4.576526641845703,0.0,0.0,0.0,0.2714891135692596,4.0,0.0,1.0
827220,293.336669921875,297.1499938964844,293.1499938964844,0.0058779162354767,-421.7091674804688,298.99517822265625,0.5472240447998047,0.050000000745058,0.0458318889141082,294.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.5472240447998047,0.050000000745058,0.0482631884515285,293.3153381347656,297.1499938964844,293.1499938964844,0.0127206649631261,-534.1396484375,303.7806701660156,0.5472240447998047,0.050000000745058,0.0356470271944999,293.22149658203125,297.1499938964844,293.1499938964844,0.0930522158741951,-2270.166259765625,304.16082763671875,0.8062596321105957,0.1537846177816391,0.1468610167503357,293.4184875488281,297.1499938964844,293.1499938964844,0.0033900693524628,-1271.251708984375,295.98114013671875,0.5472240447998047,0.050000000745058,0.2289397865533828,291.3798828125,291.1499938964844,274.9461975097656,272.54571533203125,286.2627258300781,294.8927307128906,291.4033508300781,1.0,0.1615003645420074,0.9344403147697448,0.9344403147697448,1.0,1.0,-0.6066752076148987,0.2626688778400421,0.3440063297748565,0.0885469317436218,0.0,0.0,0.0327642709016799,25.0036678314209,25.0,308.12646484375,-3409.985107421875,38.48740005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.501953125,18000.0,0.0,0.0,0.0668462291359901,0.0,0.0,0.0,0.0,1.0,0.0032620811834931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804172903299331,0.0991013124585151,-0.0186840239912271,0.0,6.784042489016429e-05,0.0,0.0,3.8042750358581534,0.0,0.0,0.0,0.2689366042613983,4.0,0.0,1.0
827280,293.336669921875,297.1499938964844,293.1499938964844,0.0058779162354767,-421.7091674804688,298.99517822265625,0.5472240447998047,0.050000000745058,0.0458318889141082,294.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.5472240447998047,0.050000000745058,0.0482631884515285,293.3153381347656,297.1499938964844,293.1499938964844,0.0127206649631261,-534.1396484375,303.7806701660156,0.5472240447998047,0.050000000745058,0.0356470271944999,293.22149658203125,297.1499938964844,293.1499938964844,0.0930522158741951,-2270.166259765625,304.16082763671875,0.8062596321105957,0.1537846177816391,0.1468610167503357,293.4184875488281,297.1499938964844,293.1499938964844,0.0033900693524628,-1271.251708984375,295.98114013671875,0.5472240447998047,0.050000000745058,0.2289397865533828,291.3798828125,291.1499938964844,274.9461975097656,272.54571533203125,286.2627258300781,294.8927307128906,291.4033508300781,1.0,0.1615003645420074,0.9344403147697448,0.9344403147697448,1.0,1.0,-0.6066752076148987,0.2626688778400421,0.3440063297748565,0.0885469317436218,0.0,0.0,0.0327642709016799,25.0036678314209,25.0,308.12646484375,-3409.985107421875,38.48740005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.501953125,18000.0,0.0,0.0,0.0668462291359901,0.0,0.0,0.0,0.0,1.0,0.0032620811834931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804172903299331,0.0991013124585151,-0.0186840239912271,0.0,6.784042489016429e-05,0.0,0.0,3.8042750358581534,0.0,0.0,0.0,0.2689366042613983,4.0,0.0,1.0
