time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058029145002365,-416.9216003417969,298.9407958984375,0.5471351742744446,0.050000000745058,0.0458325371146202,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5471351742744446,0.050000000745058,0.0482638701796531,293.321533203125,297.1499938964844,293.1499938964844,0.012526411563158,-530.0575561523438,303.708251953125,0.5471351742744446,0.050000000745058,0.0356475301086902,293.2212829589844,297.1499938964844,293.1499938964844,0.0915497690439224,-2240.584228515625,304.1596984863281,0.80302494764328,0.1520178914070129,0.1452023237943649,293.4212646484375,297.1499938964844,293.1499938964844,0.003307023551315,-1239.7332763671875,295.9057922363281,0.5471351742744446,0.050000000745058,0.2289430201053619,291.4163513183594,291.1499938964844,274.9250793457031,272.5343017578125,286.2572937011719,294.9019775390625,291.4059143066406,1.0,0.1613100320100784,0.9347336292266846,0.9347336292266846,1.0,1.0,-0.604690670967102,0.2618544697761535,0.3428362011909485,0.0881078019738197,0.0,0.0,0.0,25.003881454467773,25.0,-29.138633728027344,-2152.7373046875,38.27925491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,300.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.0859375,18000.0,0.0,0.0,0.0687867477536201,0.0,0.0,0.0,0.0,1.0,0.0069574597291648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0262337885797023,0.0738819986581802,-0.0476482100784778,0.0,6.980980833759531e-05,0.0,0.0,2.7968244552612305,0.0,0.0,0.0,0.2643192410469055,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058029145002365,-416.9216003417969,298.9407958984375,0.5471351742744446,0.050000000745058,0.0458325371146202,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5471351742744446,0.050000000745058,0.0482638701796531,293.321533203125,297.1499938964844,293.1499938964844,0.012526411563158,-530.0575561523438,303.708251953125,0.5471351742744446,0.050000000745058,0.0356475301086902,293.2212829589844,297.1499938964844,293.1499938964844,0.0915497690439224,-2240.584228515625,304.1596984863281,0.80302494764328,0.1520178914070129,0.1452023237943649,293.4212646484375,297.1499938964844,293.1499938964844,0.003307023551315,-1239.7332763671875,295.9057922363281,0.5471351742744446,0.050000000745058,0.2289430201053619,291.4163513183594,291.1499938964844,274.9250793457031,272.5343017578125,286.2572937011719,294.9019775390625,291.4059143066406,1.0,0.1613100320100784,0.9347336292266846,0.9347336292266846,1.0,1.0,-0.604690670967102,0.2618544697761535,0.3428362011909485,0.0881078019738197,0.0,0.0,0.0,25.003881454467773,25.0,-29.138633728027344,-2152.7373046875,38.27925491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,300.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.0859375,18000.0,0.0,0.0,0.0687867477536201,0.0,0.0,0.0,0.0,1.0,0.0069574597291648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0262337885797023,0.0738819986581802,-0.0476482100784778,0.0,6.980980833759531e-05,0.0,0.0,2.7968244552612305,0.0,0.0,0.0,0.2643192410469055,4.0,0.0,1.0
827460,293.3377990722656,297.1499938964844,293.1499938964844,0.0059882048517465,-442.2368774414063,298.5197448730469,0.5470512509346008,0.050000000745058,0.0458331517875194,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.5470512509346008,0.050000000745058,0.0482645183801651,293.3266906738281,297.1499938964844,293.1499938964844,0.0133890556171536,-564.0477905273438,303.5986633300781,0.5470512509346008,0.050000000745058,0.0356480069458484,293.2204895019531,297.1499938964844,293.1499938964844,0.0973605662584304,-2369.74072265625,304.14666748046875,0.7998458743095398,0.1503665298223495,0.1435859650373459,293.4209899902344,297.1499938964844,293.1499938964844,0.0033459623809903,-1296.217041015625,295.24639892578125,0.5470512509346008,0.050000000745058,0.2289460897445678,290.54937744140625,291.1499938964844,274.9056701660156,272.5234680175781,286.2501525878906,294.9075622558594,290.5353088378906,1.0,0.1611258238554,0.9355456829071044,0.9355456829071044,1.0,1.0,-0.6027566194534302,0.2610688209533691,0.3416877686977386,0.0876962020993232,0.0,0.0,0.1162902414798736,25.003719329833984,25.0,-218.9923248291016,-3549.0859375,38.0767936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47955322265625,301.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17806.669921875,18000.0,0.0,0.0,0.0636202841997146,0.0,0.0,0.0,0.0,1.0,0.0050568124279379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857758745551109,0.1213134452700614,-0.0355375707149505,0.0,6.456649862229824e-05,0.0,0.0,4.624917507171631,0.0,0.0,0.0,0.270411878824234,4.0,0.0,1.0
827520,293.3377990722656,297.1499938964844,293.1499938964844,0.0059882048517465,-442.2368774414063,298.5197448730469,0.5470512509346008,0.050000000745058,0.0458331517875194,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.5470512509346008,0.050000000745058,0.0482645183801651,293.3266906738281,297.1499938964844,293.1499938964844,0.0133890556171536,-564.0477905273438,303.5986633300781,0.5470512509346008,0.050000000745058,0.0356480069458484,293.2204895019531,297.1499938964844,293.1499938964844,0.0973605662584304,-2369.74072265625,304.14666748046875,0.7998458743095398,0.1503665298223495,0.1435859650373459,293.4209899902344,297.1499938964844,293.1499938964844,0.0033459623809903,-1296.217041015625,295.24639892578125,0.5470512509346008,0.050000000745058,0.2289460897445678,290.54937744140625,291.1499938964844,274.9056701660156,272.5234680175781,286.2501525878906,294.9075622558594,290.5353088378906,1.0,0.1611258238554,0.9355456829071044,0.9355456829071044,1.0,1.0,-0.6027566194534302,0.2610688209533691,0.3416877686977386,0.0876962020993232,0.0,0.0,0.1162902414798736,25.003719329833984,25.0,-218.9923248291016,-3549.0859375,38.0767936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47955322265625,301.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17806.669921875,18000.0,0.0,0.0,0.0636202841997146,0.0,0.0,0.0,0.0,1.0,0.0050568124279379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857758745551109,0.1213134452700614,-0.0355375707149505,0.0,6.456649862229824e-05,0.0,0.0,4.624917507171631,0.0,0.0,0.0,0.270411878824234,4.0,0.0,1.0
827580,293.3377990722656,297.1499938964844,293.1499938964844,0.005745671223849,-415.9241638183594,298.7276611328125,0.5469790697097778,0.050000000745058,0.0458336807787418,294.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5469790697097778,0.050000000745058,0.0482650734484195,293.3306579589844,297.1499938964844,293.1499938964844,0.0123850340023636,-530.4400024414062,303.5551147460937,0.5469790697097778,0.050000000745058,0.0356484204530715,293.2191467285156,297.1499938964844,293.1499938964844,0.0904173851013183,-2220.796875,304.1591491699219,0.7970389127731323,0.1488581895828247,0.1421687602996826,293.4218139648437,297.1499938964844,293.1499938964844,0.0032070227898657,-1209.932373046875,295.5813293457031,0.5469790697097778,0.050000000745058,0.2289487272500991,291.2068786621094,291.1499938964844,274.8882141113281,272.5133056640625,286.2438659667969,294.912353515625,291.3067321777344,1.0,0.1609630435705185,0.9363577961921692,0.9363577961921692,1.0,1.0,-0.6010607481002808,0.2603798508644104,0.3406809270381927,0.0873431712388992,0.0,0.0,0.0703788921236991,25.003406524658203,25.0,495.573974609375,-3654.99365234375,37.89973068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,304.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.748046875,18000.0,0.0,0.0,0.0649106428027153,0.0,0.0,0.0,0.0,1.0,0.002634767210111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095445305109024,0.108140729367733,-0.0126954242587089,0.0,6.587604730157182e-05,0.0,0.0,4.176828861236572,0.0,0.0,0.0,0.270416259765625,4.0,0.0,1.0
827640,293.3377990722656,297.1499938964844,293.1499938964844,0.005745671223849,-415.9241638183594,298.7276611328125,0.5469790697097778,0.050000000745058,0.0458336807787418,294.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5469790697097778,0.050000000745058,0.0482650734484195,293.3306579589844,297.1499938964844,293.1499938964844,0.0123850340023636,-530.4400024414062,303.5551147460937,0.5469790697097778,0.050000000745058,0.0356484204530715,293.2191467285156,297.1499938964844,293.1499938964844,0.0904173851013183,-2220.796875,304.1591491699219,0.7970389127731323,0.1488581895828247,0.1421687602996826,293.4218139648437,297.1499938964844,293.1499938964844,0.0032070227898657,-1209.932373046875,295.5813293457031,0.5469790697097778,0.050000000745058,0.2289487272500991,291.2068786621094,291.1499938964844,274.8882141113281,272.5133056640625,286.2438659667969,294.912353515625,291.3067321777344,1.0,0.1609630435705185,0.9363577961921692,0.9363577961921692,1.0,1.0,-0.6010607481002808,0.2603798508644104,0.3406809270381927,0.0873431712388992,0.0,0.0,0.0703788921236991,25.003406524658203,25.0,495.573974609375,-3654.99365234375,37.89973068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,304.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.748046875,18000.0,0.0,0.0,0.0649106428027153,0.0,0.0,0.0,0.0,1.0,0.002634767210111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095445305109024,0.108140729367733,-0.0126954242587089,0.0,6.587604730157182e-05,0.0,0.0,4.176828861236572,0.0,0.0,0.0,0.270416259765625,4.0,0.0,1.0
827700,293.33905029296875,297.1499938964844,293.1499938964844,0.0056664128787815,-409.0343627929688,298.76324462890625,0.5469391942024231,0.050000000745058,0.0458339750766754,294.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.5469391942024231,0.050000000745058,0.0482653826475143,293.33349609375,297.1499938964844,293.1499938964844,0.0121490666642785,-523.1135864257812,303.5247802734375,0.5469391942024231,0.050000000745058,0.0356486476957798,293.21893310546875,297.1499938964844,293.1499938964844,0.0887430533766746,-2185.805419921875,304.1604919433594,0.7955213189125061,0.1480262130498886,0.141407236456871,293.4234313964844,297.1499938964844,293.1499938964844,0.0031396229751408,-1178.878173828125,295.6427307128906,0.5469391942024231,0.050000000745058,0.2289501875638961,291.37579345703125,291.1499938964844,274.8803100585937,272.508544921875,286.2423400878906,294.9169616699219,291.4075622558594,1.0,0.160875529050827,0.9367638230323792,0.9367638230323792,1.0,1.0,-0.6001496315002441,0.2600073516368866,0.3401423096656799,0.0871567502617836,0.0,0.0,0.0374438799917697,25.00353240966797,25.0,345.3388671875,-3433.137939453125,37.805137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,303.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.25390625,18000.0,0.0,0.0,0.0663424581289291,0.0,0.0,0.0,0.0,1.0,0.0031297884415835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824123322963714,0.0997810885310173,-0.0173687506467103,0.0,6.732915790053084e-05,0.0,0.0,3.834242820739746,0.0,0.0,0.0,0.2691080272197723,4.0,0.0,1.0
827760,293.3402709960937,297.1499938964844,293.1499938964844,0.0056209699250757,-405.7557067871094,298.74774169921875,0.5468973517417908,0.050000000745058,0.0458342805504798,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4175720214844,0.5468973517417908,0.050000000745058,0.04826570302248,293.33660888671875,297.1499938964844,293.1499938964844,0.0120267765596508,-519.9955444335938,303.4877014160156,0.5468973517417908,0.050000000745058,0.0356488823890686,293.2188415527344,297.1499938964844,293.1499938964844,0.0878378003835678,-2167.61865234375,304.16021728515625,0.7939212322235107,0.1471671313047409,0.1406071037054062,293.42498779296875,297.1499938964844,293.1499938964844,0.0030923252925276,-1159.87890625,295.62353515625,0.5468973517417908,0.050000000745058,0.2289517223834991,291.4228515625,291.1499938964844,274.8729553222656,272.5039978027344,286.24127197265625,294.9216003417969,291.4290771484375,1.0,0.1607840359210968,0.9366571307182312,0.9366571307182312,1.0,1.0,-0.5991922616958618,0.2596050500869751,0.3395872116088867,0.0869527161121368,0.0,0.0,0.0141597669571638,25.00367546081543,25.0,200.6077575683593,-3284.119384765625,37.70594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004577636719,302.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6171875,18000.0,0.0,0.0,0.0675511881709098,0.0,0.0,0.0,0.0,1.0,0.0036570525262504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739245936274528,0.0966080725193023,-0.0226834844797849,0.0,6.855586980236694e-05,0.0,0.0,3.696364402770996,0.0,0.0,0.0,0.2683425545692444,4.0,0.0,1.0
827820,293.342041015625,297.1499938964844,293.1499938964844,0.005596409086138,-407.8743591308594,298.6151123046875,0.5468137860298157,0.050000000745058,0.0458348914980888,294.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5468137860298157,0.050000000745058,0.0482663474977016,293.3427429199219,297.1499938964844,293.1499938964844,0.0120952818542718,-526.0435180664062,303.3984069824219,0.5468137860298157,0.050000000745058,0.0356493592262268,293.2187194824219,297.1499938964844,293.1499938964844,0.08834208548069,-2181.80908203125,304.1555480957031,0.7906515002250671,0.145451545715332,0.1389795541763305,293.4274597167969,297.1499938964844,293.1499938964844,0.0030137032736092,-1140.8402099609375,295.4239501953125,0.5468137860298157,0.050000000745058,0.2289547771215438,291.27606201171875,291.1499938964844,274.8601379394531,272.4955749511719,286.2394714355469,294.9297790527344,291.0420837402344,1.0,0.1605986058712005,0.9364436864852904,0.9364436864852904,1.0,1.0,-0.5972447991371155,0.2587839365005493,0.3384608626365661,0.0865403711795806,0.0,0.0,0.0,25.0037784576416,25.0,-1102.9765625,-0.0,37.50455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,298.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.90234375,18000.0,0.0,0.0,0.0681365206837654,0.0,0.0,0.0,0.0,1.0,0.0108910761773586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002793231979012,0.0646189823746681,-0.0643396601080894,0.0,6.914990808581933e-05,0.0,0.0,2.411460399627685,0.0,0.0,0.0,0.2624740302562713,4.0,0.0,1.0
827880,293.342041015625,297.1499938964844,293.1499938964844,0.005596409086138,-407.8743591308594,298.6151123046875,0.5468137860298157,0.050000000745058,0.0458348914980888,294.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5468137860298157,0.050000000745058,0.0482663474977016,293.3427429199219,297.1499938964844,293.1499938964844,0.0120952818542718,-526.0435180664062,303.3984069824219,0.5468137860298157,0.050000000745058,0.0356493592262268,293.2187194824219,297.1499938964844,293.1499938964844,0.08834208548069,-2181.80908203125,304.1555480957031,0.7906515002250671,0.145451545715332,0.1389795541763305,293.4274597167969,297.1499938964844,293.1499938964844,0.0030137032736092,-1140.8402099609375,295.4239501953125,0.5468137860298157,0.050000000745058,0.2289547771215438,291.27606201171875,291.1499938964844,274.8601379394531,272.4955749511719,286.2394714355469,294.9297790527344,291.0420837402344,1.0,0.1605986058712005,0.9364436864852904,0.9364436864852904,1.0,1.0,-0.5972447991371155,0.2587839365005493,0.3384608626365661,0.0865403711795806,0.0,0.0,0.0,25.0037784576416,25.0,-1102.9765625,-0.0,37.50455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,298.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.90234375,18000.0,0.0,0.0,0.0681365206837654,0.0,0.0,0.0,0.0,1.0,0.0108910761773586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002793231979012,0.0646189823746681,-0.0643396601080894,0.0,6.914990808581933e-05,0.0,0.0,2.411460399627685,0.0,0.0,0.0,0.2624740302562713,4.0,0.0,1.0
827940,293.3396301269531,297.1499938964844,293.1499938964844,0.0056847329251468,-418.6359252929688,298.32745361328125,0.546741783618927,0.050000000745058,0.0458354204893112,294.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.546741783618927,0.050000000745058,0.0482669062912464,293.3464050292969,297.1499938964844,293.1499938964844,0.0123093863949179,-537.1834106445312,303.287841796875,0.546741783618927,0.050000000745058,0.0356497727334499,293.21734619140625,297.1499938964844,293.1499938964844,0.0898542553186416,-2216.7890625,304.1526794433594,0.7877037525177002,0.1439823508262634,0.137519359588623,293.42584228515625,297.1499938964844,293.1499938964844,0.0030531110242009,-1170.53466796875,294.9734191894531,0.546741783618927,0.050000000745058,0.2289574146270752,290.7511291503906,291.1499938964844,274.8500061035156,272.4881591796875,286.2356262207031,294.9322204589844,290.9471435546875,1.0,0.1604333072900772,0.93623024225235,0.93623024225235,1.0,1.0,-0.5954973101615906,0.2580459117889404,0.3374513983726501,0.0861723497509956,0.0,0.0,0.1203873082995414,25.003341674804688,25.0,389.7152099609375,-3840.15966796875,37.32396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0546875,18000.0,0.0,0.0,0.0630249977111816,0.0,0.0,0.0,0.0,1.0,0.0030056731775403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064659133553505,0.1226154416799545,-0.016149528324604,0.0,6.396236130967736e-05,0.0,0.0,4.734659194946289,0.0,0.0,0.0,0.2718217372894287,4.0,0.0,1.0
828000,293.3396301269531,297.1499938964844,293.1499938964844,0.0056847329251468,-418.6359252929688,298.32745361328125,0.546741783618927,0.050000000745058,0.0458354204893112,294.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.546741783618927,0.050000000745058,0.0482669062912464,293.3464050292969,297.1499938964844,293.1499938964844,0.0123093863949179,-537.1834106445312,303.287841796875,0.546741783618927,0.050000000745058,0.0356497727334499,293.21734619140625,297.1499938964844,293.1499938964844,0.0898542553186416,-2216.7890625,304.1526794433594,0.7877037525177002,0.1439823508262634,0.137519359588623,293.42584228515625,297.1499938964844,293.1499938964844,0.0030531110242009,-1170.53466796875,294.9734191894531,0.546741783618927,0.050000000745058,0.2289574146270752,290.7511291503906,291.1499938964844,274.8500061035156,272.4881591796875,286.2356262207031,294.9322204589844,290.9471435546875,1.0,0.1604333072900772,0.93623024225235,0.93623024225235,1.0,1.0,-0.5954973101615906,0.2580459117889404,0.3374513983726501,0.0861723497509956,0.0,0.0,0.1203873082995414,25.003341674804688,25.0,389.7152099609375,-3840.15966796875,37.32396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0546875,18000.0,0.0,0.0,0.0630249977111816,0.0,0.0,0.0,0.0,1.0,0.0030056731775403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064659133553505,0.1226154416799545,-0.016149528324604,0.0,6.396236130967736e-05,0.0,0.0,4.734659194946289,0.0,0.0,0.0,0.2718217372894287,4.0,0.0,1.0
828060,293.3414306640625,297.1499938964844,293.1499938964844,0.0054585644975304,-396.3247680664063,298.5259704589844,0.5466716885566711,0.050000000745058,0.0458359345793724,294.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5466716885566711,0.050000000745058,0.0482674464583396,293.3511657714844,297.1499938964844,293.1499938964844,0.011578937061131,-511.3977355957031,303.2486572265625,0.5466716885566711,0.050000000745058,0.0356501713395118,293.21649169921875,297.1499938964844,293.1499938964844,0.0845930725336074,-2104.755859375,304.1601257324219,0.7848730683326721,0.1424559205770492,0.1361251026391983,293.4283752441406,297.1499938964844,293.1499938964844,0.0028871609829366,-1085.2022705078125,295.2945251464844,0.5466716885566711,0.050000000745058,0.2289599925279617,291.3669738769531,291.1499938964844,274.8423767089844,272.48126220703125,286.2356262207031,294.9393615722656,291.4087829589844,1.0,0.1602734625339508,0.9365385174751282,0.9365385174751282,1.0,1.0,-0.5938289165496826,0.2573481202125549,0.3364808261394501,0.0858384668827056,0.0,0.0,0.0414888858795166,25.003347396850582,25.0,383.4638977050781,-3453.146484375,37.15254974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,303.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.609375,18000.0,0.0,0.0,0.0658385157585144,0.0,0.0,0.0,0.0,1.0,0.0030318137723952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842289924621582,0.1006395891308784,-0.0164105966687202,0.0,6.681772356387228e-05,0.0,0.0,3.870745658874512,0.0,0.0,0.0,0.2692817747592926,4.0,0.0,1.0
828120,293.3414306640625,297.1499938964844,293.1499938964844,0.0054585644975304,-396.3247680664063,298.5259704589844,0.5466716885566711,0.050000000745058,0.0458359345793724,294.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.5466716885566711,0.050000000745058,0.0482674464583396,293.3511657714844,297.1499938964844,293.1499938964844,0.011578937061131,-511.3977355957031,303.2486572265625,0.5466716885566711,0.050000000745058,0.0356501713395118,293.21649169921875,297.1499938964844,293.1499938964844,0.0845930725336074,-2104.755859375,304.1601257324219,0.7848730683326721,0.1424559205770492,0.1361251026391983,293.4283752441406,297.1499938964844,293.1499938964844,0.0028871609829366,-1085.2022705078125,295.2945251464844,0.5466716885566711,0.050000000745058,0.2289599925279617,291.3669738769531,291.1499938964844,274.8423767089844,272.48126220703125,286.2356262207031,294.9393615722656,291.4087829589844,1.0,0.1602734625339508,0.9365385174751282,0.9365385174751282,1.0,1.0,-0.5938289165496826,0.2573481202125549,0.3364808261394501,0.0858384668827056,0.0,0.0,0.0414888858795166,25.003347396850582,25.0,383.4638977050781,-3453.146484375,37.15254974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,303.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.609375,18000.0,0.0,0.0,0.0658385157585144,0.0,0.0,0.0,0.0,1.0,0.0030318137723952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842289924621582,0.1006395891308784,-0.0164105966687202,0.0,6.681772356387228e-05,0.0,0.0,3.870745658874512,0.0,0.0,0.0,0.2692817747592926,4.0,0.0,1.0
828180,293.3438415527344,297.1499938964844,293.1499938964844,0.005374833010137,-390.301025390625,298.4879150390625,0.5465930700302124,0.050000000745058,0.0458365157246589,294.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.5465930700302124,0.050000000745058,0.0482680574059486,293.35723876953125,297.1499938964844,293.1499938964844,0.0113552352413535,-505.50885009765625,303.16925048828125,0.5465930700302124,0.050000000745058,0.0356506220996379,293.21636962890625,297.1499938964844,293.1499938964844,0.0829363465309143,-2071.756591796875,304.1594543457031,0.781702995300293,0.1407922208309173,0.1345712393522262,293.43145751953125,297.1499938964844,293.1499938964844,0.0027962210588157,-1049.1302490234375,295.244384765625,0.5465930700302124,0.050000000745058,0.2289628833532333,291.4428405761719,291.1499938964844,274.8368530273437,272.4742736816406,286.2371826171875,294.9478759765625,291.4418029785156,1.0,0.1600967943668365,0.9368467330932616,0.9368467330932616,1.0,1.0,-0.5919696092605591,0.2565661966800689,0.3354033827781677,0.0854752585291862,0.0,0.0,0.0,25.003604888916016,25.0,85.71316528320312,-2669.887939453125,36.96242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,301.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.712890625,18000.0,0.0,0.0,0.0680996105074882,0.0,0.0,0.0,0.0,1.0,0.005625857040286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427445918321609,0.0823193117976188,-0.0395747199654579,0.0,6.911245145602152e-05,0.0,0.0,3.131266117095948,0.0,0.0,0.0,0.2654862403869629,4.0,0.0,1.0
828240,293.3438415527344,297.1499938964844,293.1499938964844,0.005374833010137,-390.301025390625,298.4879150390625,0.5465930700302124,0.050000000745058,0.0458365157246589,294.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.5465930700302124,0.050000000745058,0.0482680574059486,293.35723876953125,297.1499938964844,293.1499938964844,0.0113552352413535,-505.50885009765625,303.16925048828125,0.5465930700302124,0.050000000745058,0.0356506220996379,293.21636962890625,297.1499938964844,293.1499938964844,0.0829363465309143,-2071.756591796875,304.1594543457031,0.781702995300293,0.1407922208309173,0.1345712393522262,293.43145751953125,297.1499938964844,293.1499938964844,0.0027962210588157,-1049.1302490234375,295.244384765625,0.5465930700302124,0.050000000745058,0.2289628833532333,291.4428405761719,291.1499938964844,274.8368530273437,272.4742736816406,286.2371826171875,294.9478759765625,291.4418029785156,1.0,0.1600967943668365,0.9368467330932616,0.9368467330932616,1.0,1.0,-0.5919696092605591,0.2565661966800689,0.3354033827781677,0.0854752585291862,0.0,0.0,0.0,25.003604888916016,25.0,85.71316528320312,-2669.887939453125,36.96242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,301.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.712890625,18000.0,0.0,0.0,0.0680996105074882,0.0,0.0,0.0,0.0,1.0,0.005625857040286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427445918321609,0.0823193117976188,-0.0395747199654579,0.0,6.911245145602152e-05,0.0,0.0,3.131266117095948,0.0,0.0,0.0,0.2654862403869629,4.0,0.0,1.0
828300,293.3445739746094,297.1499938964844,293.1499938964844,0.0053728581406176,-393.0803527832031,298.3987121582031,0.5465540885925293,0.050000000745058,0.0458368025720119,294.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505554199219,0.5465540885925293,0.050000000745058,0.0482683591544628,293.36016845703125,297.1499938964844,293.1499938964844,0.0114483041688799,-511.3214416503906,303.1162414550781,0.5465540885925293,0.050000000745058,0.0356508456170558,293.21630859375,297.1499938964844,293.1499938964844,0.0837532728910446,-2091.1259765625,304.1561279296875,0.7800914645195007,0.1399653106927871,0.1337834298610687,293.4325561523437,297.1499938964844,293.1499938964844,0.002752536907792,-1040.5238037109375,295.1084289550781,0.5465540885925293,0.050000000745058,0.2289643138647079,291.3216857910156,291.1499938964844,274.8348388671875,272.47076416015625,286.23797607421875,294.9515380859375,291.11260986328125,1.0,0.1600075513124466,0.9370008707046508,0.9370008707046508,1.0,1.0,-0.5910268425941467,0.2561683654785156,0.3348584771156311,0.0852942317724227,0.0,0.0,0.0,25.003637313842773,25.0,-1017.4425659179688,-0.0,36.86619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,298.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.271484375,18000.0,0.0,0.0,0.0679332911968231,0.0,0.0,0.0,0.0,1.0,0.0106986165046691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003789269248954,0.0641438886523246,-0.0637649595737457,0.0,6.894365651533008e-05,0.0,0.0,2.394906044006348,0.0,0.0,0.0,0.2624856829643249,4.0,0.0,1.0
828360,293.3433532714844,297.1499938964844,293.1499938964844,0.0055166352540254,-412.8249816894531,298.05810546875,0.5465177893638611,0.050000000745058,0.0458370670676231,294.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.5465177893638611,0.050000000745058,0.0482686385512352,293.3622131347656,297.1499938964844,293.1499938964844,0.0120409214869141,-537.8312377929688,303.0158386230469,0.5465177893638611,0.050000000745058,0.0356510542333126,293.2158508300781,297.1499938964844,293.1499938964844,0.0883954688906669,-2193.71240234375,304.14666748046875,0.7785487771034241,0.1392126530408859,0.1330301314592361,293.4316711425781,297.1499938964844,293.1499938964844,0.0027871446218341,-1081.6759033203125,294.5746154785156,0.5465177893638611,0.050000000745058,0.2289656400680542,290.63330078125,291.1499938964844,274.8332824707031,272.4672241210937,286.2376708984375,294.9532470703125,290.4527587890625,1.0,0.1599228382110595,0.9373977184295654,0.9373977184295654,1.0,1.0,-0.5901252627372742,0.2557915151119232,0.3343337476253509,0.0851281136274337,0.0,0.0,0.0954682156443595,25.00351333618164,25.0,-543.2362670898438,-3401.304931640625,36.77418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356384277344,300.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17782.462890625,18000.0,0.0,0.0,0.0634886026382446,0.0,0.0,0.0,0.0,1.0,0.0059360023587942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07777950912714,0.1191767752170562,-0.0413972660899162,0.0,6.443285383284092e-05,0.0,0.0,4.522725582122803,0.0,0.0,0.0,0.2696512639522552,4.0,0.0,1.0
828420,293.3423156738281,297.1499938964844,293.1499938964844,0.0053428094834089,-391.873046875,298.218994140625,0.5464574098587036,0.050000000745058,0.0458375141024589,294.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.5464574098587036,0.050000000745058,0.0482691079378128,293.365234375,297.1499938964844,293.1499938964844,0.0112711796537041,-508.2971496582031,302.97705078125,0.5464574098587036,0.050000000745058,0.0356514006853103,293.2143249511719,297.1499938964844,293.1499938964844,0.0825069323182106,-2067.169189453125,304.1577453613281,0.7758894562721252,0.1378601044416427,0.1317334175109863,293.43145751953125,297.1499938964844,293.1499938964844,0.0027059479616582,-1024.817138671875,294.8307189941406,0.5464574098587036,0.050000000745058,0.2289678752422332,291.13165283203125,291.1499938964844,274.8314819335937,272.46014404296875,286.23760986328125,294.95574951171875,291.2645874023437,1.0,0.1597757488489151,0.9381913542747498,0.9381913542747498,1.0,1.0,-0.5885732173919678,0.2551408410072326,0.3334323763847351,0.0848552361130714,0.0,0.0,0.082149289548397,25.00306701660156,25.0,542.2997436523438,-3707.563232421875,36.61592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005676269531,304.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.0636658072471618,0.0,0.0,0.0,0.0,1.0,0.0025216904468834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000802516937255,0.1117786765098571,-0.0116984220221638,0.0,6.46127009531483e-05,0.0,0.0,4.32359790802002,0.0,0.0,0.0,0.2709042727947235,4.0,0.0,1.0
828480,293.3423156738281,297.1499938964844,293.1499938964844,0.0053428094834089,-391.873046875,298.218994140625,0.5464574098587036,0.050000000745058,0.0458375141024589,294.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.5464574098587036,0.050000000745058,0.0482691079378128,293.365234375,297.1499938964844,293.1499938964844,0.0112711796537041,-508.2971496582031,302.97705078125,0.5464574098587036,0.050000000745058,0.0356514006853103,293.2143249511719,297.1499938964844,293.1499938964844,0.0825069323182106,-2067.169189453125,304.1577453613281,0.7758894562721252,0.1378601044416427,0.1317334175109863,293.43145751953125,297.1499938964844,293.1499938964844,0.0027059479616582,-1024.817138671875,294.8307189941406,0.5464574098587036,0.050000000745058,0.2289678752422332,291.13165283203125,291.1499938964844,274.8314819335937,272.46014404296875,286.23760986328125,294.95574951171875,291.2645874023437,1.0,0.1597757488489151,0.9381913542747498,0.9381913542747498,1.0,1.0,-0.5885732173919678,0.2551408410072326,0.3334323763847351,0.0848552361130714,0.0,0.0,0.082149289548397,25.00306701660156,25.0,542.2997436523438,-3707.563232421875,36.61592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005676269531,304.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.0636658072471618,0.0,0.0,0.0,0.0,1.0,0.0025216904468834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000802516937255,0.1117786765098571,-0.0116984220221638,0.0,6.46127009531483e-05,0.0,0.0,4.32359790802002,0.0,0.0,0.0,0.2709042727947235,4.0,0.0,1.0
828540,293.3448181152344,297.1499938964844,293.1499938964844,0.0052009271457791,-379.2370300292969,298.2880249023437,0.5463883280754089,0.050000000745058,0.0458380207419395,294.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5463883280754089,0.050000000745058,0.0482696443796157,293.3706970214844,297.1499938964844,293.1499938964844,0.0108728818595409,-494.4788818359375,302.91754150390625,0.5463883280754089,0.050000000745058,0.035651795566082,293.21392822265625,297.1499938964844,293.1499938964844,0.0795348808169364,-2005.6151123046875,304.1598815917969,0.7729747295379639,0.1363123059272766,0.1303178071975708,293.43463134765625,297.1499938964844,293.1499938964844,0.0025792440865188,-967.9346923828124,294.9482421875,0.5463883280754089,0.050000000745058,0.2289704084396362,291.4409484863281,291.1499938964844,274.8312683105469,272.4529724121094,286.2414245605469,294.9637756347656,291.45343017578125,1.0,0.1596147119998932,0.9389850497245787,0.9389850497245787,1.0,1.0,-0.5868791937828064,0.2544263303279876,0.3324528634548187,0.0845623686909675,0.0,0.0,0.0158532988280057,25.003324508666992,25.0,252.77020263671875,-3284.87841796875,36.44448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02215576171875,302.872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.083984375,18000.0,0.0,0.0,0.0664682984352111,0.0,0.0,0.0,0.0,1.0,0.0035637069959193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07504852861166,0.0967841744422912,-0.0217356421053409,0.0,6.74568727845326e-05,0.0,0.0,3.706120729446411,0.0,0.0,0.0,0.2684439718723297,4.0,0.0,1.0
828600,293.3448181152344,297.1499938964844,293.1499938964844,0.0052009271457791,-379.2370300292969,298.2880249023437,0.5463883280754089,0.050000000745058,0.0458380207419395,294.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5463883280754089,0.050000000745058,0.0482696443796157,293.3706970214844,297.1499938964844,293.1499938964844,0.0108728818595409,-494.4788818359375,302.91754150390625,0.5463883280754089,0.050000000745058,0.035651795566082,293.21392822265625,297.1499938964844,293.1499938964844,0.0795348808169364,-2005.6151123046875,304.1598815917969,0.7729747295379639,0.1363123059272766,0.1303178071975708,293.43463134765625,297.1499938964844,293.1499938964844,0.0025792440865188,-967.9346923828124,294.9482421875,0.5463883280754089,0.050000000745058,0.2289704084396362,291.4409484863281,291.1499938964844,274.8312683105469,272.4529724121094,286.2414245605469,294.9637756347656,291.45343017578125,1.0,0.1596147119998932,0.9389850497245787,0.9389850497245787,1.0,1.0,-0.5868791937828064,0.2544263303279876,0.3324528634548187,0.0845623686909675,0.0,0.0,0.0158532988280057,25.003324508666992,25.0,252.77020263671875,-3284.87841796875,36.44448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02215576171875,302.872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.083984375,18000.0,0.0,0.0,0.0664682984352111,0.0,0.0,0.0,0.0,1.0,0.0035637069959193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07504852861166,0.0967841744422912,-0.0217356421053409,0.0,6.74568727845326e-05,0.0,0.0,3.706120729446411,0.0,0.0,0.0,0.2684439718723297,4.0,0.0,1.0
828660,293.3466796875,297.1499938964844,293.1499938964844,0.0051626432687044,-379.5925598144531,298.1651611328125,0.5463154315948486,0.050000000745058,0.0458385609090328,294.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.5463154315948486,0.050000000745058,0.0482702106237411,293.3764343261719,297.1499938964844,293.1499938964844,0.0108640864491462,-497.95257568359375,302.8151550292969,0.5463154315948486,0.050000000745058,0.0356522127985954,293.2138366699219,297.1499938964844,293.1499938964844,0.0797107145190239,-2012.4862060546875,304.15594482421875,0.7698450684547424,0.1347083747386932,0.1288005858659744,293.4371643066406,297.1499938964844,293.1499938964844,0.0024901938159018,-941.57470703125,294.763916015625,0.5463154315948486,0.050000000745058,0.2289730906486511,291.3304138183594,291.1499938964844,274.8324890136719,272.44580078125,286.2459411621094,294.97100830078125,291.1116943359375,1.0,0.1594434976577758,0.938819706439972,0.938819706439972,1.0,1.0,-0.5850634574890137,0.253638744354248,0.3314246833324432,0.0842353999614715,0.0,0.0,0.0,25.00348472595215,25.0,-1037.5662841796875,-0.0,36.26124954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,298.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.541015625,18000.0,0.0,0.0,0.0672709420323371,0.0,0.0,0.0,0.0,1.0,0.0107686342671513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003107050724793,0.0642867386341095,-0.0639760345220565,0.0,6.827145261922851e-05,0.0,0.0,2.399735689163208,0.0,0.0,0.0,0.2624772787094116,4.0,0.0,1.0
828720,293.3466796875,297.1499938964844,293.1499938964844,0.0051626432687044,-379.5925598144531,298.1651611328125,0.5463154315948486,0.050000000745058,0.0458385609090328,294.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.5463154315948486,0.050000000745058,0.0482702106237411,293.3764343261719,297.1499938964844,293.1499938964844,0.0108640864491462,-497.95257568359375,302.8151550292969,0.5463154315948486,0.050000000745058,0.0356522127985954,293.2138366699219,297.1499938964844,293.1499938964844,0.0797107145190239,-2012.4862060546875,304.15594482421875,0.7698450684547424,0.1347083747386932,0.1288005858659744,293.4371643066406,297.1499938964844,293.1499938964844,0.0024901938159018,-941.57470703125,294.763916015625,0.5463154315948486,0.050000000745058,0.2289730906486511,291.3304138183594,291.1499938964844,274.8324890136719,272.44580078125,286.2459411621094,294.97100830078125,291.1116943359375,1.0,0.1594434976577758,0.938819706439972,0.938819706439972,1.0,1.0,-0.5850634574890137,0.253638744354248,0.3314246833324432,0.0842353999614715,0.0,0.0,0.0,25.00348472595215,25.0,-1037.5662841796875,-0.0,36.26124954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,298.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.541015625,18000.0,0.0,0.0,0.0672709420323371,0.0,0.0,0.0,0.0,1.0,0.0107686342671513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003107050724793,0.0642867386341095,-0.0639760345220565,0.0,6.827145261922851e-05,0.0,0.0,2.399735689163208,0.0,0.0,0.0,0.2624772787094116,4.0,0.0,1.0
828780,293.3436889648437,297.1499938964844,293.1499938964844,0.0052703423425555,-393.3032531738281,297.8027648925781,0.5462546944618225,0.050000000745058,0.0458390079438686,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.5462546944618225,0.050000000745058,0.048270683735609,293.3791809082031,297.1499938964844,293.1499938964844,0.0111302658915519,-512.994873046875,302.6582946777344,0.5462546944618225,0.050000000745058,0.0356525629758834,293.21246337890625,297.1499938964844,293.1499938964844,0.0819928348064422,-2063.963134765625,304.15155029296875,0.7670539021492004,0.1333643496036529,0.1274473220109939,293.4349365234375,297.1499938964844,293.1499938964844,0.0025327987968921,-974.4764404296876,294.1963806152344,0.5462546944618225,0.050000000745058,0.2289753407239914,290.6876525878906,291.1499938964844,274.8349609375,272.4385986328125,286.2477722167969,294.97216796875,290.8923645019531,1.0,0.159292072057724,0.938654363155365,0.938654363155365,1.0,1.0,-0.5834435224533081,0.252928614616394,0.330514907836914,0.0839581787586212,0.0,0.0,0.1262090057134628,25.003042221069336,25.0,365.8204956054688,-3816.41259765625,36.097755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,304.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6953125,18000.0,0.0,0.0,0.0615505613386631,0.0,0.0,0.0,0.0,1.0,0.0031959402840584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062537506222724,0.1242740824818611,-0.0180203281342983,0.0,6.246599514270201e-05,0.0,0.0,4.79512882232666,0.0,0.0,0.0,0.2719172239303589,4.0,0.0,1.0
828840,293.3436889648437,297.1499938964844,293.1499938964844,0.0052703423425555,-393.3032531738281,297.8027648925781,0.5462546944618225,0.050000000745058,0.0458390079438686,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.5462546944618225,0.050000000745058,0.048270683735609,293.3791809082031,297.1499938964844,293.1499938964844,0.0111302658915519,-512.994873046875,302.6582946777344,0.5462546944618225,0.050000000745058,0.0356525629758834,293.21246337890625,297.1499938964844,293.1499938964844,0.0819928348064422,-2063.963134765625,304.15155029296875,0.7670539021492004,0.1333643496036529,0.1274473220109939,293.4349365234375,297.1499938964844,293.1499938964844,0.0025327987968921,-974.4764404296876,294.1963806152344,0.5462546944618225,0.050000000745058,0.2289753407239914,290.6876525878906,291.1499938964844,274.8349609375,272.4385986328125,286.2477722167969,294.97216796875,290.8923645019531,1.0,0.159292072057724,0.938654363155365,0.938654363155365,1.0,1.0,-0.5834435224533081,0.252928614616394,0.330514907836914,0.0839581787586212,0.0,0.0,0.1262090057134628,25.003042221069336,25.0,365.8204956054688,-3816.41259765625,36.097755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,304.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6953125,18000.0,0.0,0.0,0.0615505613386631,0.0,0.0,0.0,0.0,1.0,0.0031959402840584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062537506222724,0.1242740824818611,-0.0180203281342983,0.0,6.246599514270201e-05,0.0,0.0,4.79512882232666,0.0,0.0,0.0,0.2719172239303589,4.0,0.0,1.0
828900,293.343994140625,297.1499938964844,293.1499938964844,0.0051363399252295,-378.6031799316406,297.9773254394531,0.5462284684181213,0.050000000745058,0.0458392016589641,294.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.5462284684181213,0.050000000745058,0.0482708886265754,293.3807983398437,297.1499938964844,293.1499938964844,0.0106945671141147,-494.8377685546875,302.6640319824219,0.5462284684181213,0.050000000745058,0.0356527119874954,293.2117614746094,297.1499938964844,293.1499938964844,0.0785425975918769,-1990.27294921875,304.157470703125,0.7658236622810364,0.1327155381441116,0.1268510967493057,293.4356384277344,297.1499938964844,293.1499938964844,0.0024462360888719,-926.7365112304688,294.4725646972656,0.5462284684181213,0.050000000745058,0.228976309299469,291.1304016113281,291.1499938964844,274.83660888671875,272.4349975585937,286.2499389648437,294.9740600585937,291.2694702148437,1.0,0.1592242121696472,0.9385716915130616,0.9385716915130616,1.0,1.0,-0.5827298164367676,0.2526118755340576,0.3301179409027099,0.083844244480133,0.0,0.0,0.0825344696640968,25.002885818481445,25.0,558.9041748046875,-3701.112060546875,36.02592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,304.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.0628378540277481,0.0,0.0,0.0,0.0,1.0,0.0025227032601833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100436545908451,0.1121451929211616,-0.0117086442187428,0.0,6.377243698807433e-05,0.0,0.0,4.338598251342773,0.0,0.0,0.0,0.2709546983242035,4.0,0.0,1.0
828960,293.34521484375,297.1499938964844,293.1499938964844,0.005046491511166,-369.9527282714844,298.0561218261719,0.5461987853050232,0.050000000745058,0.0458394214510917,294.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.5461987853050232,0.050000000745058,0.0482711195945739,293.3831787109375,297.1499938964844,293.1499938964844,0.010443446226418,-485.00238037109375,302.6463317871094,0.5461987853050232,0.050000000745058,0.0356528833508491,293.21142578125,297.1499938964844,293.1499938964844,0.0765904262661933,-1949.5455322265625,304.1596374511719,0.7644901275634766,0.1319998502731323,0.1262058168649673,293.4371643066406,297.1499938964844,293.1499938964844,0.0023720713797956,-891.9603881835938,294.6000671386719,0.5461987853050232,0.050000000745058,0.2289773970842361,291.37274169921875,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.97760009765625,291.4264831542969,1.0,0.1591508537530899,0.9387325644493104,0.9387325644493104,1.0,1.0,-0.5819575190544128,0.2522735893726349,0.3296839296817779,0.0837257206439971,0.0,0.0,0.0422760434448719,25.00297737121582,25.0,430.0836181640625,-3448.49609375,35.94856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,303.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.072265625,18000.0,0.0,0.0,0.0643663257360458,0.0,0.0,0.0,0.0,1.0,0.0029963452834635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852032527327537,0.101274237036705,-0.0160709843039512,0.0,6.532363477163017e-05,0.0,0.0,3.8976333141326895,0.0,0.0,0.0,0.2693993747234344,4.0,0.0,1.0
829020,293.34765625,297.1499938964844,293.1499938964844,0.0049597318284213,-363.2895202636719,298.0317687988281,0.5461328625679016,0.050000000745058,0.0458399094641208,294.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720764160156,0.5461328625679016,0.050000000745058,0.0482716299593448,293.3887939453125,297.1499938964844,293.1499938964844,0.0102189881727099,-478.0378723144531,302.5641784667969,0.5461328625679016,0.050000000745058,0.0356532633304595,293.2113037109375,297.1499938964844,293.1499938964844,0.074910394847393,-1916.3638916015625,304.1591491699219,0.7615461945533752,0.1304675638675689,0.1247821524739265,293.4402160644531,297.1499938964844,293.1499938964844,0.0022762299049645,-853.6275634765625,294.5703430175781,0.5461328625679016,0.050000000745058,0.2289798408746719,291.473876953125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593688964844,294.9849853515625,291.47027587890625,1.0,0.1589903980493545,0.939054310321808,0.939054310321808,1.0,1.0,-0.5802536010742188,0.2515269815921783,0.328726589679718,0.0834651142358779,0.0,0.0,0.0,25.00327491760254,25.0,53.6069221496582,-2203.76318359375,35.77839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,300.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.125,18000.0,0.0,0.0,0.0667044669389724,0.0,0.0,0.0,0.0,1.0,0.0067280693911015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0278485231101512,0.0742016360163688,-0.0463531091809272,0.0,6.769655738025904e-05,0.0,0.0,2.811866044998169,0.0,0.0,0.0,0.2644182443618774,4.0,0.0,1.0
829080,293.34765625,297.1499938964844,293.1499938964844,0.0049597318284213,-363.2895202636719,298.0317687988281,0.5461328625679016,0.050000000745058,0.0458399094641208,294.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720764160156,0.5461328625679016,0.050000000745058,0.0482716299593448,293.3887939453125,297.1499938964844,293.1499938964844,0.0102189881727099,-478.0378723144531,302.5641784667969,0.5461328625679016,0.050000000745058,0.0356532633304595,293.2113037109375,297.1499938964844,293.1499938964844,0.074910394847393,-1916.3638916015625,304.1591491699219,0.7615461945533752,0.1304675638675689,0.1247821524739265,293.4402160644531,297.1499938964844,293.1499938964844,0.0022762299049645,-853.6275634765625,294.5703430175781,0.5461328625679016,0.050000000745058,0.2289798408746719,291.473876953125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593688964844,294.9849853515625,291.47027587890625,1.0,0.1589903980493545,0.939054310321808,0.939054310321808,1.0,1.0,-0.5802536010742188,0.2515269815921783,0.328726589679718,0.0834651142358779,0.0,0.0,0.0,25.00327491760254,25.0,53.6069221496582,-2203.76318359375,35.77839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,300.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.125,18000.0,0.0,0.0,0.0667044669389724,0.0,0.0,0.0,0.0,1.0,0.0067280693911015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0278485231101512,0.0742016360163688,-0.0463531091809272,0.0,6.769655738025904e-05,0.0,0.0,2.811866044998169,0.0,0.0,0.0,0.2644182443618774,4.0,0.0,1.0
