time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3464050292969,297.1499938964844,293.1499938964844,0.0051002972759306,-386.1432495117188,297.5317077636719,0.5460705757141113,0.050000000745058,0.0458403714001178,294.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66876220703125,0.5460705757141113,0.050000000745058,0.0482721179723739,293.3921203613281,297.1499938964844,293.1499938964844,0.0108077246695756,-510.6242370605469,302.3545837402344,0.5460705757141113,0.050000000745058,0.0356536209583282,293.210693359375,297.1499938964844,293.1499938964844,0.0804959908127784,-2039.6480712890625,304.1464233398437,0.7586287260055542,0.1290351450443267,0.1233699843287468,293.43963623046875,297.1499938964844,293.1499938964844,0.0022597187198698,-878.6810302734375,293.7911682128906,0.5460705757141113,0.050000000745058,0.2289821356534958,290.58013916015625,291.1499938964844,274.8482360839844,272.4169311523437,286.2640380859375,294.9887084960937,290.44744873046875,1.0,0.1588327437639236,0.9393761157989502,0.9393761157989502,1.0,1.0,-0.5785631537437439,0.2507810294628143,0.3277821242809295,0.0832187458872795,0.0,0.0,0.1045096516609191,25.0031681060791,25.0,-435.7189025878906,-3424.662109375,35.6097526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,301.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.9609375,18000.0,0.0,0.0,0.0613385364413261,0.0,0.0,0.0,0.0,1.0,0.0058261197991669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802798196673393,0.1209938824176788,-0.0407140590250492,0.0,6.225081597222015e-05,0.0,0.0,4.5973663330078125,0.0,0.0,0.0,0.269974023103714,4.0,0.0,1.0
829200,293.3464050292969,297.1499938964844,293.1499938964844,0.0051002972759306,-386.1432495117188,297.5317077636719,0.5460705757141113,0.050000000745058,0.0458403714001178,294.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66876220703125,0.5460705757141113,0.050000000745058,0.0482721179723739,293.3921203613281,297.1499938964844,293.1499938964844,0.0108077246695756,-510.6242370605469,302.3545837402344,0.5460705757141113,0.050000000745058,0.0356536209583282,293.210693359375,297.1499938964844,293.1499938964844,0.0804959908127784,-2039.6480712890625,304.1464233398437,0.7586287260055542,0.1290351450443267,0.1233699843287468,293.43963623046875,297.1499938964844,293.1499938964844,0.0022597187198698,-878.6810302734375,293.7911682128906,0.5460705757141113,0.050000000745058,0.2289821356534958,290.58013916015625,291.1499938964844,274.8482360839844,272.4169311523437,286.2640380859375,294.9887084960937,290.44744873046875,1.0,0.1588327437639236,0.9393761157989502,0.9393761157989502,1.0,1.0,-0.5785631537437439,0.2507810294628143,0.3277821242809295,0.0832187458872795,0.0,0.0,0.1045096516609191,25.0031681060791,25.0,-435.7189025878906,-3424.662109375,35.6097526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,301.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.9609375,18000.0,0.0,0.0,0.0613385364413261,0.0,0.0,0.0,0.0,1.0,0.0058261197991669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802798196673393,0.1209938824176788,-0.0407140590250492,0.0,6.225081597222015e-05,0.0,0.0,4.5973663330078125,0.0,0.0,0.0,0.269974023103714,4.0,0.0,1.0
829260,293.3450622558594,297.1499938964844,293.1499938964844,0.0049262917600572,-364.4003601074219,297.7525634765625,0.5460251569747925,0.050000000745058,0.0458407066762447,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.5460251569747925,0.050000000745058,0.0482724718749523,293.3927001953125,297.1499938964844,293.1499938964844,0.010123404674232,-479.93597412109375,302.34765625,0.5460251569747925,0.050000000745058,0.0356538817286491,293.2089233398437,297.1499938964844,293.1499938964844,0.0745571553707122,-1913.2105712890625,304.1575622558594,0.7562925815582275,0.1278581768274307,0.1222366988658905,293.43896484375,297.1499938964844,293.1499938964844,0.0021809106692671,-825.3955078125,294.1383972167969,0.5460251569747925,0.050000000745058,0.2289838194847107,291.1636047363281,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.98974609375,291.298828125,1.0,0.1587052941322326,0.9397029876708984,0.9397029876708984,1.0,1.0,-0.5772061944007874,0.2501699030399322,0.3270362913608551,0.0830529704689979,0.0,0.0,0.0782486274838447,25.002670288085938,25.0,570.9344482421875,-3667.103759765625,35.47438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,304.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.826171875,18000.0,0.0,0.0,0.0620014779269695,0.0,0.0,0.0,0.0,1.0,0.0025527684483677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991709902882576,0.1111441031098365,-0.0119731100276112,0.0,6.292361649684608e-05,0.0,0.0,4.299025058746338,0.0,0.0,0.0,0.2708357870578766,4.0,0.0,1.0
829320,293.3450622558594,297.1499938964844,293.1499938964844,0.0049262917600572,-364.4003601074219,297.7525634765625,0.5460251569747925,0.050000000745058,0.0458407066762447,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.5460251569747925,0.050000000745058,0.0482724718749523,293.3927001953125,297.1499938964844,293.1499938964844,0.010123404674232,-479.93597412109375,302.34765625,0.5460251569747925,0.050000000745058,0.0356538817286491,293.2089233398437,297.1499938964844,293.1499938964844,0.0745571553707122,-1913.2105712890625,304.1575622558594,0.7562925815582275,0.1278581768274307,0.1222366988658905,293.43896484375,297.1499938964844,293.1499938964844,0.0021809106692671,-825.3955078125,294.1383972167969,0.5460251569747925,0.050000000745058,0.2289838194847107,291.1636047363281,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.98974609375,291.298828125,1.0,0.1587052941322326,0.9397029876708984,0.9397029876708984,1.0,1.0,-0.5772061944007874,0.2501699030399322,0.3270362913608551,0.0830529704689979,0.0,0.0,0.0782486274838447,25.002670288085938,25.0,570.9344482421875,-3667.103759765625,35.47438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,304.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.826171875,18000.0,0.0,0.0,0.0620014779269695,0.0,0.0,0.0,0.0,1.0,0.0025527684483677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991709902882576,0.1111441031098365,-0.0119731100276112,0.0,6.292361649684608e-05,0.0,0.0,4.299025058746338,0.0,0.0,0.0,0.2708357870578766,4.0,0.0,1.0
829380,293.3471984863281,297.1499938964844,293.1499938964844,0.0047938688658177,-352.2709045410156,297.8333740234375,0.5459715127944946,0.050000000745058,0.0458411052823066,294.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4646301269531,0.5459715127944946,0.050000000745058,0.0482728891074657,293.3953857421875,297.1499938964844,293.1499938964844,0.0097851688042283,-466.5480346679688,302.3015441894531,0.5459715127944946,0.050000000745058,0.0356541909277439,293.208251953125,297.1499938964844,293.1499938964844,0.0718142539262771,-1857.319580078125,304.1593933105469,0.7537288665771484,0.1265006512403488,0.1209948807954788,293.44158935546875,297.1499938964844,293.1499938964844,0.0020584347657859,-771.8324584960938,294.2722473144531,0.5459715127944946,0.050000000745058,0.2289858013391494,291.4730834960937,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9954528808594,291.4862060546875,1.0,0.1585652828216552,0.9400298595428468,0.9400298595428468,1.0,1.0,-0.5757197141647339,0.2495002448558807,0.3262194395065307,0.0828700140118599,0.0,0.0,0.0077007990330457,25.002891540527344,25.0,260.56402587890625,-3229.601318359375,35.32724380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,302.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.482421875,18000.0,0.0,0.0,0.0649151727557182,0.0,0.0,0.0,0.0,1.0,0.0037094610743224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730252340435981,0.0962523221969604,-0.0232270825654268,0.0,6.588064570678398e-05,0.0,0.0,3.683150291442871,0.0,0.0,0.0,0.2683056890964508,4.0,0.0,1.0
829440,293.3471984863281,297.1499938964844,293.1499938964844,0.0047938688658177,-352.2709045410156,297.8333740234375,0.5459715127944946,0.050000000745058,0.0458411052823066,294.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4646301269531,0.5459715127944946,0.050000000745058,0.0482728891074657,293.3953857421875,297.1499938964844,293.1499938964844,0.0097851688042283,-466.5480346679688,302.3015441894531,0.5459715127944946,0.050000000745058,0.0356541909277439,293.208251953125,297.1499938964844,293.1499938964844,0.0718142539262771,-1857.319580078125,304.1593933105469,0.7537288665771484,0.1265006512403488,0.1209948807954788,293.44158935546875,297.1499938964844,293.1499938964844,0.0020584347657859,-771.8324584960938,294.2722473144531,0.5459715127944946,0.050000000745058,0.2289858013391494,291.4730834960937,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9954528808594,291.4862060546875,1.0,0.1585652828216552,0.9400298595428468,0.9400298595428468,1.0,1.0,-0.5757197141647339,0.2495002448558807,0.3262194395065307,0.0828700140118599,0.0,0.0,0.0077007990330457,25.002891540527344,25.0,260.56402587890625,-3229.601318359375,35.32724380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,302.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.482421875,18000.0,0.0,0.0,0.0649151727557182,0.0,0.0,0.0,0.0,1.0,0.0037094610743224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730252340435981,0.0962523221969604,-0.0232270825654268,0.0,6.588064570678398e-05,0.0,0.0,3.683150291442871,0.0,0.0,0.0,0.2683056890964508,4.0,0.0,1.0
829500,293.3480224609375,297.1499938964844,293.1499938964844,0.0047607054002583,-350.0365295410156,297.80487060546875,0.545943021774292,0.050000000745058,0.0458413138985633,294.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.545943021774292,0.050000000745058,0.0482731126248836,293.39678955078125,297.1499938964844,293.1499938964844,0.0097100157290697,-464.4725036621094,302.2583923339844,0.545943021774292,0.050000000745058,0.035654354840517,293.20806884765625,297.1499938964844,293.1499938964844,0.0712531954050064,-1846.7635498046875,304.15869140625,0.7523669004440308,0.1258019506931305,0.1203349381685257,293.4426574707031,297.1499938964844,293.1499938964844,0.002015350619331,-755.6259155273438,294.2311096191406,0.545943021774292,0.050000000745058,0.2289868593215942,291.487060546875,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9978332519531,291.4670715332031,1.0,0.1584914326667785,0.9401933550834656,0.9401933550834656,1.0,1.0,-0.5749296545982361,0.2491448521614074,0.325784832239151,0.0827710628509521,0.0,0.0,0.0,25.00297737121582,25.0,-92.98527526855467,-1345.35205078125,35.24919509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,299.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18215.818359375,18000.0,0.0,0.0,0.0658650621771812,0.0,0.0,0.0,0.0,1.0,0.0081034749746322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0129436003044247,0.0665679425001144,-0.0536243394017219,0.0,6.68446664349176e-05,0.0,0.0,2.509986162185669,0.0,0.0,0.0,0.2633607089519501,4.0,0.0,1.0
829560,293.347900390625,297.1499938964844,293.1499938964844,0.0047903573140501,-357.7004699707031,297.61932373046875,0.5459156036376953,0.050000000745058,0.0458415187895298,294.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435302734375,0.5459156036376953,0.050000000745058,0.0482733249664306,293.39776611328125,297.1499938964844,293.1499938964844,0.0099202468991279,-477.7262268066406,302.16729736328125,0.5459156036376953,0.050000000745058,0.0356545150279998,293.2077331542969,297.1499938964844,293.1499938964844,0.0736001953482627,-1898.1961669921875,304.1527099609375,0.751024067401886,0.1251319944858551,0.1196837946772575,293.4427490234375,297.1499938964844,293.1499938964844,0.0019647283479571,-748.560791015625,293.9433898925781,0.5459156036376953,0.050000000745058,0.2289878726005554,291.1846923828125,291.1499938964844,274.86676025390625,272.3954162597656,286.2806091308594,294.9993591308594,290.8602600097656,1.0,0.1584188640117645,0.9409396648406982,0.9409396648406982,1.0,1.0,-0.5741501450538635,0.2488037496805191,0.3253464102745056,0.0826853662729263,0.0,0.0,0.0075588654726743,25.00296974182129,25.0,-1314.81103515625,-0.0,35.172203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,298.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.05859375,18000.0,0.0,0.0,0.0646525397896766,0.0,0.0,0.0,0.0,1.0,0.0116799063980579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002397497446509,0.0666790083050727,-0.0664392560720443,0.0,6.56141055515036e-05,0.0,0.0,2.483741283416748,0.0,0.0,0.0,0.2624769210815429,4.0,0.0,1.0
829620,293.34344482421875,297.1499938964844,293.1499938964844,0.0048396647907793,-363.0360412597656,297.369140625,0.5458758473396301,0.050000000745058,0.0458418130874633,294.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532043457031,0.5458758473396301,0.050000000745058,0.0482736378908157,293.3964233398437,297.1499938964844,293.1499938964844,0.0099325459450483,-480.7237854003906,302.0243835449219,0.5458758473396301,0.050000000745058,0.035654742270708,293.2055358886719,297.1499938964844,293.1499938964844,0.0737770497798919,-1903.439697265625,304.15283203125,0.748845100402832,0.1241081655025482,0.1186243370175361,293.4389343261719,297.1499938964844,293.1499938964844,0.0019987509585916,-765.7654418945312,293.54937744140625,0.5458758473396301,0.050000000745058,0.2289893478155136,290.8028259277344,291.1499938964844,274.8733215332031,272.3883056640625,286.2821655273437,294.99658203125,291.0159606933594,1.0,0.1583015620708465,0.9424324035644532,0.9424324035644532,1.0,1.0,-0.5728814005851746,0.2482439279556274,0.3246374726295471,0.0825759321451187,0.0,0.0,0.1175293400883674,25.002361297607425,25.0,493.63763427734375,-3810.5810546875,35.046573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764099121094,304.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.79296875,18000.0,0.0,0.0,0.0597896687686443,0.0,0.0,0.0,0.0,1.0,0.0028564329259097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081732660531997,0.1229060217738151,-0.0147327566519379,0.0,6.067891081329435e-05,0.0,0.0,4.753918647766113,0.0,0.0,0.0,0.2719947397708893,4.0,0.0,1.0
829680,293.34344482421875,297.1499938964844,293.1499938964844,0.0048396647907793,-363.0360412597656,297.369140625,0.5458758473396301,0.050000000745058,0.0458418130874633,294.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532043457031,0.5458758473396301,0.050000000745058,0.0482736378908157,293.3964233398437,297.1499938964844,293.1499938964844,0.0099325459450483,-480.7237854003906,302.0243835449219,0.5458758473396301,0.050000000745058,0.035654742270708,293.2055358886719,297.1499938964844,293.1499938964844,0.0737770497798919,-1903.439697265625,304.15283203125,0.748845100402832,0.1241081655025482,0.1186243370175361,293.4389343261719,297.1499938964844,293.1499938964844,0.0019987509585916,-765.7654418945312,293.54937744140625,0.5458758473396301,0.050000000745058,0.2289893478155136,290.8028259277344,291.1499938964844,274.8733215332031,272.3883056640625,286.2821655273437,294.99658203125,291.0159606933594,1.0,0.1583015620708465,0.9424324035644532,0.9424324035644532,1.0,1.0,-0.5728814005851746,0.2482439279556274,0.3246374726295471,0.0825759321451187,0.0,0.0,0.1175293400883674,25.002361297607425,25.0,493.63763427734375,-3810.5810546875,35.046573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764099121094,304.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.79296875,18000.0,0.0,0.0,0.0597896687686443,0.0,0.0,0.0,0.0,1.0,0.0028564329259097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081732660531997,0.1229060217738151,-0.0147327566519379,0.0,6.067891081329435e-05,0.0,0.0,4.753918647766113,0.0,0.0,0.0,0.2719947397708893,4.0,0.0,1.0
829740,293.3443298339844,297.1499938964844,293.1499938964844,0.0046471110545098,-342.87225341796875,297.6174621582031,0.5458372235298157,0.050000000745058,0.0458420999348163,295.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023132324219,0.5458372235298157,0.050000000745058,0.0482739396393299,293.3975830078125,297.1499938964844,293.1499938964844,0.0094119077548384,-456.77099609375,302.0375366210937,0.5458372235298157,0.050000000745058,0.0356549657881259,293.2040100097656,297.1499938964844,293.1499938964844,0.0693077072501182,-1810.548828125,304.1589660644531,0.7468339800834656,0.1230171918869018,0.1176473125815391,293.4403076171875,297.1499938964844,293.1499938964844,0.0018516974523663,-695.1889038085938,293.9418334960937,0.5458372235298157,0.050000000745058,0.2289907783269882,291.4248352050781,291.1499938964844,274.8797607421875,272.3812866210937,286.2872314453125,294.9994812011719,291.4682312011719,1.0,0.1581909656524658,0.943925142288208,0.943925142288208,1.0,1.0,-0.5717115998268127,0.247725248336792,0.3239863514900207,0.0824864506721496,0.0,0.0,0.0300277881324291,25.002347946166992,25.0,407.2560729980469,-3358.30712890625,34.93154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,303.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23046875,18000.0,0.0,0.0,0.0629509463906288,0.0,0.0,0.0,0.0,1.0,0.0032247088383883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081167921423912,0.0994889810681343,-0.0183210540562868,0.0,6.388720794348046e-05,0.0,0.0,3.822797775268554,0.0,0.0,0.0,0.2690538465976715,4.0,0.0,1.0
829800,293.3443298339844,297.1499938964844,293.1499938964844,0.0046471110545098,-342.87225341796875,297.6174621582031,0.5458372235298157,0.050000000745058,0.0458420999348163,295.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023132324219,0.5458372235298157,0.050000000745058,0.0482739396393299,293.3975830078125,297.1499938964844,293.1499938964844,0.0094119077548384,-456.77099609375,302.0375366210937,0.5458372235298157,0.050000000745058,0.0356549657881259,293.2040100097656,297.1499938964844,293.1499938964844,0.0693077072501182,-1810.548828125,304.1589660644531,0.7468339800834656,0.1230171918869018,0.1176473125815391,293.4403076171875,297.1499938964844,293.1499938964844,0.0018516974523663,-695.1889038085938,293.9418334960937,0.5458372235298157,0.050000000745058,0.2289907783269882,291.4248352050781,291.1499938964844,274.8797607421875,272.3812866210937,286.2872314453125,294.9994812011719,291.4682312011719,1.0,0.1581909656524658,0.943925142288208,0.943925142288208,1.0,1.0,-0.5717115998268127,0.247725248336792,0.3239863514900207,0.0824864506721496,0.0,0.0,0.0300277881324291,25.002347946166992,25.0,407.2560729980469,-3358.30712890625,34.93154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,303.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23046875,18000.0,0.0,0.0,0.0629509463906288,0.0,0.0,0.0,0.0,1.0,0.0032247088383883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081167921423912,0.0994889810681343,-0.0183210540562868,0.0,6.388720794348046e-05,0.0,0.0,3.822797775268554,0.0,0.0,0.0,0.2690538465976715,4.0,0.0,1.0
829860,293.3456420898437,297.1499938964844,293.1499938964844,0.0045750634744763,-337.81756591796875,297.578125,0.5457881093025208,0.050000000745058,0.0458424650132656,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48736572265625,0.5457881093025208,0.050000000745058,0.0482743233442306,293.4001159667969,297.1499938964844,293.1499938964844,0.0092585878446698,-452.1238403320313,301.95660400390625,0.5457881093025208,0.050000000745058,0.0356552489101886,293.203369140625,297.1499938964844,293.1499938964844,0.0682414919137954,-1790.5531005859375,304.1576232910156,0.7444579601287842,0.1217792332172393,0.1164947524666786,293.4421081542969,297.1499938964844,293.1499938964844,0.0017571958014741,-659.36328125,293.8857421875,0.5457881093025208,0.050000000745058,0.2289925962686538,291.4831848144531,291.1499938964844,274.8859558105469,272.3743591308594,286.2938842773437,295.003662109375,291.4129638671875,1.0,0.1580622494220733,0.9430931806564332,0.9430931806564332,1.0,1.0,-0.570331871509552,0.2470794916152954,0.3232523798942566,0.0823077633976936,0.0,0.0,0.0,25.00261878967285,25.0,-419.8017883300781,-346.6293640136719,34.796512603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,298.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.935546875,18000.0,0.0,0.0,0.0650725066661834,0.0,0.0,0.0,0.0,1.0,0.0094501432031393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031044564675539,0.0625657737255096,-0.0594613179564476,0.0,6.604032387258485e-05,0.0,0.0,2.3464038372039795,0.0,0.0,0.0,0.262728214263916,4.0,0.0,1.0
829920,293.3456420898437,297.1499938964844,293.1499938964844,0.0045750634744763,-337.81756591796875,297.578125,0.5457881093025208,0.050000000745058,0.0458424650132656,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48736572265625,0.5457881093025208,0.050000000745058,0.0482743233442306,293.4001159667969,297.1499938964844,293.1499938964844,0.0092585878446698,-452.1238403320313,301.95660400390625,0.5457881093025208,0.050000000745058,0.0356552489101886,293.203369140625,297.1499938964844,293.1499938964844,0.0682414919137954,-1790.5531005859375,304.1576232910156,0.7444579601287842,0.1217792332172393,0.1164947524666786,293.4421081542969,297.1499938964844,293.1499938964844,0.0017571958014741,-659.36328125,293.8857421875,0.5457881093025208,0.050000000745058,0.2289925962686538,291.4831848144531,291.1499938964844,274.8859558105469,272.3743591308594,286.2938842773437,295.003662109375,291.4129638671875,1.0,0.1580622494220733,0.9430931806564332,0.9430931806564332,1.0,1.0,-0.570331871509552,0.2470794916152954,0.3232523798942566,0.0823077633976936,0.0,0.0,0.0,25.00261878967285,25.0,-419.8017883300781,-346.6293640136719,34.796512603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,298.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.935546875,18000.0,0.0,0.0,0.0650725066661834,0.0,0.0,0.0,0.0,1.0,0.0094501432031393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031044564675539,0.0625657737255096,-0.0594613179564476,0.0,6.604032387258485e-05,0.0,0.0,2.3464038372039795,0.0,0.0,0.0,0.262728214263916,4.0,0.0,1.0
829980,293.3415832519531,297.1499938964844,293.1499938964844,0.0047296420671045,-360.4656066894531,297.0098571777344,0.5457457900047302,0.050000000745058,0.0458427779376506,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394287109375,0.5457457900047302,0.050000000745058,0.0482746548950672,293.39971923828125,297.1499938964844,293.1499938964844,0.0097372466698288,-481.9317626953125,301.6957397460937,0.5457457900047302,0.050000000745058,0.0356554947793483,293.2017822265625,297.1499938964844,293.1499938964844,0.0734895095229148,-1903.848876953125,304.1469116210937,0.7422616481781006,0.1207450851798057,0.1154279634356498,293.43853759765625,297.1499938964844,293.1499938964844,0.0017732155974954,-688.7482299804688,292.99542236328125,0.5457457900047302,0.050000000745058,0.2289941757917404,290.5034484863281,291.1499938964844,274.8916931152344,272.3675231933594,286.2973022460937,295.00250244140625,290.6048889160156,1.0,0.1579448282718658,0.942261278629303,0.942261278629303,1.0,1.0,-0.5690544843673706,0.2464776635169983,0.3225768506526947,0.082143597304821,0.0,0.0,0.1302831172943115,25.002321243286133,25.0,32.97166061401367,-3612.146240234375,34.67130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,303.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.53125,18000.0,0.0,0.0,0.058612260967493,0.0,0.0,0.0,0.0,1.0,0.0045927292667329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941006168723106,0.1258660405874252,-0.0317654199898242,0.0,5.948399484623224e-05,0.0,0.0,4.81862211227417,0.0,0.0,0.0,0.2712818682193756,4.0,0.0,1.0
830040,293.3415832519531,297.1499938964844,293.1499938964844,0.0047296420671045,-360.4656066894531,297.0098571777344,0.5457457900047302,0.050000000745058,0.0458427779376506,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394287109375,0.5457457900047302,0.050000000745058,0.0482746548950672,293.39971923828125,297.1499938964844,293.1499938964844,0.0097372466698288,-481.9317626953125,301.6957397460937,0.5457457900047302,0.050000000745058,0.0356554947793483,293.2017822265625,297.1499938964844,293.1499938964844,0.0734895095229148,-1903.848876953125,304.1469116210937,0.7422616481781006,0.1207450851798057,0.1154279634356498,293.43853759765625,297.1499938964844,293.1499938964844,0.0017732155974954,-688.7482299804688,292.99542236328125,0.5457457900047302,0.050000000745058,0.2289941757917404,290.5034484863281,291.1499938964844,274.8916931152344,272.3675231933594,286.2973022460937,295.00250244140625,290.6048889160156,1.0,0.1579448282718658,0.942261278629303,0.942261278629303,1.0,1.0,-0.5690544843673706,0.2464776635169983,0.3225768506526947,0.082143597304821,0.0,0.0,0.1302831172943115,25.002321243286133,25.0,32.97166061401367,-3612.146240234375,34.67130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,303.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.53125,18000.0,0.0,0.0,0.058612260967493,0.0,0.0,0.0,0.0,1.0,0.0045927292667329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941006168723106,0.1258660405874252,-0.0317654199898242,0.0,5.948399484623224e-05,0.0,0.0,4.81862211227417,0.0,0.0,0.0,0.2712818682193756,4.0,0.0,1.0
830100,293.3401184082031,297.1499938964844,293.1499938964844,0.004630581010133,-347.3815002441406,297.194580078125,0.5457324981689453,0.050000000745058,0.0458428785204887,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85614013671875,0.5457324981689453,0.050000000745058,0.0482747592031955,293.3988952636719,297.1499938964844,293.1499938964844,0.0093816081061959,-463.4122924804688,301.7282409667969,0.5457324981689453,0.050000000745058,0.0356555730104446,293.2004699707031,297.1499938964844,293.1499938964844,0.0700400546193122,-1830.9234619140625,304.1537475585937,0.7414535284042358,0.1203447356820106,0.1150344088673591,293.4374084472656,297.1499938964844,293.1499938964844,0.0017346033127978,-661.9511108398438,293.2825012207031,0.5457324981689453,0.050000000745058,0.2289946675300598,290.9130554199219,291.1499938964844,274.8943786621094,272.3641357421875,286.2987060546875,295.0010986328125,291.1150207519531,1.0,0.1579008996486663,0.9418452978134156,0.9418452978134156,1.0,1.0,-0.5685831308364868,0.2462470233440399,0.3223361074924469,0.082095630466938,0.0,0.0,0.107023648917675,25.00198554992676,25.0,561.3509521484375,-3777.18212890625,34.62495803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,304.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.669921875,18000.0,0.0,0.0,0.0593139939010143,0.0,0.0,0.0,0.0,1.0,0.0026709320954978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073018312454223,0.1203259751200676,-0.0130241485312581,0.0,6.01961619395297e-05,0.0,0.0,4.65889835357666,0.0,0.0,0.0,0.2718249559402466,4.0,0.0,1.0
830160,293.3403625488281,297.1499938964844,293.1499938964844,0.0045247478410601,-335.9114685058594,297.3592529296875,0.545717179775238,0.050000000745058,0.0458429902791976,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.545717179775238,0.050000000745058,0.0482748784124851,293.39923095703125,297.1499938964844,293.1499938964844,0.0091025158762931,-449.5721435546875,301.75396728515625,0.545717179775238,0.050000000745058,0.0356556586921215,293.1995544433594,297.1499938964844,293.1499938964844,0.0675234645605087,-1778.7542724609375,304.1575622558594,0.7406194806098938,0.1198831796646118,0.114629179239273,293.4379272460937,297.1499938964844,293.1499938964844,0.0016575744375586,-624.802001953125,293.5409240722656,0.545717179775238,0.050000000745058,0.2289952337741851,291.2893981933594,291.1499938964844,274.8968505859375,272.3608093261719,286.3011474609375,295.0020751953125,291.3918762207031,1.0,0.1578549146652221,0.942013382911682,0.942013382911682,1.0,1.0,-0.5680978894233704,0.2460204511880874,0.3220774531364441,0.0820553377270698,0.0,0.0,0.0588225983083248,25.001935958862305,25.0,550.1744384765625,-3530.42724609375,34.577579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,304.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.40234375,18000.0,0.0,0.0,0.0610117465257644,0.0,0.0,0.0,0.0,1.0,0.0027701035141944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092324674129486,0.1062618345022201,-0.0139371640980243,0.0,6.191916327225044e-05,0.0,0.0,4.1020941734313965,0.0,0.0,0.0,0.2701681554317474,4.0,0.0,1.0
830220,293.34185791015625,297.1499938964844,293.1499938964844,0.0044224401935935,-326.8089294433594,297.4049072265625,0.5456756949424744,0.050000000745058,0.0458432994782924,295.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4997863769531,0.5456756949424744,0.050000000745058,0.048275202512741,293.4015197753906,297.1499938964844,293.1499938964844,0.0088617326691746,-439.4953308105469,301.7039794921875,0.5456756949424744,0.050000000745058,0.0356559008359909,293.1987609863281,297.1499938964844,293.1499938964844,0.0655810460448265,-1740.2921142578125,304.1581420898437,0.7385854125022888,0.1187943443655967,0.1136438250541687,293.4398498535156,297.1499938964844,293.1499938964844,0.0015517479041591,-581.2339477539062,293.6165771484375,0.5456756949424744,0.050000000745058,0.2289967685937881,291.5050354003906,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.006103515625,291.5126953125,1.0,0.1577446311712265,0.9423495531082152,0.9423495531082152,1.0,1.0,-0.5669183135032654,0.2454814314842224,0.3214369118213653,0.0819321796298027,0.0,0.0,0.0,25.00226783752441,25.0,204.67140197753903,-2819.58056640625,34.4630241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,302.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18151.154296875,18000.0,0.0,0.0,0.0639980733394622,0.0,0.0,0.0,0.0,1.0,0.0050185322761535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0511330626904964,0.0865108296275138,-0.0353777669370174,0.0,6.494991248473525e-05,0.0,0.0,3.299501657485962,0.0,0.0,0.0,0.2661674916744232,4.0,0.0,1.0
830280,293.34185791015625,297.1499938964844,293.1499938964844,0.0044224401935935,-326.8089294433594,297.4049072265625,0.5456756949424744,0.050000000745058,0.0458432994782924,295.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4997863769531,0.5456756949424744,0.050000000745058,0.048275202512741,293.4015197753906,297.1499938964844,293.1499938964844,0.0088617326691746,-439.4953308105469,301.7039794921875,0.5456756949424744,0.050000000745058,0.0356559008359909,293.1987609863281,297.1499938964844,293.1499938964844,0.0655810460448265,-1740.2921142578125,304.1581420898437,0.7385854125022888,0.1187943443655967,0.1136438250541687,293.4398498535156,297.1499938964844,293.1499938964844,0.0015517479041591,-581.2339477539062,293.6165771484375,0.5456756949424744,0.050000000745058,0.2289967685937881,291.5050354003906,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.006103515625,291.5126953125,1.0,0.1577446311712265,0.9423495531082152,0.9423495531082152,1.0,1.0,-0.5669183135032654,0.2454814314842224,0.3214369118213653,0.0819321796298027,0.0,0.0,0.0,25.00226783752441,25.0,204.67140197753903,-2819.58056640625,34.4630241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,302.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18151.154296875,18000.0,0.0,0.0,0.0639980733394622,0.0,0.0,0.0,0.0,1.0,0.0050185322761535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0511330626904964,0.0865108296275138,-0.0353777669370174,0.0,6.494991248473525e-05,0.0,0.0,3.299501657485962,0.0,0.0,0.0,0.2661674916744232,4.0,0.0,1.0
830340,293.34033203125,297.1499938964844,293.1499938964844,0.0044985977001488,-342.97100830078125,296.9570007324219,0.5456330180168152,0.050000000745058,0.0458436161279678,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804626464844,0.5456330180168152,0.050000000745058,0.0482755377888679,293.4027099609375,297.1499938964844,293.1499938964844,0.0092221042141318,-465.11126708984375,301.4707336425781,0.5456330180168152,0.050000000745058,0.0356561467051506,293.1978454589844,297.1499938964844,293.1499938964844,0.0703293457627296,-1842.5072021484373,304.1468505859375,0.7364359498023987,0.1177378222346305,0.1126037314534187,293.43878173828125,297.1499938964844,293.1499938964844,0.0014731086557731,-569.9817504882812,292.9173889160156,0.5456330180168152,0.050000000745058,0.2289983630180359,290.7864074707031,291.1499938964844,274.9046630859375,272.3477478027344,286.3096618652344,295.007568359375,290.4640808105469,1.0,0.1576298624277115,0.9426857829093932,0.9426857829093932,1.0,1.0,-0.5656731128692627,0.2449158281087875,0.3207572698593139,0.0817934721708297,0.0,0.0,0.064281016588211,25.002296447753903,25.0,-991.1718139648438,-3242.408203125,34.342079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,299.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17744.35546875,18000.0,0.0,0.0,0.060403861105442,0.0,0.0,0.0,0.0,1.0,0.0070263631641864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711267590522766,0.1189329624176025,-0.0478062070906162,0.0,6.130224210210145e-05,0.0,0.0,4.493559837341309,0.0,0.0,0.0,0.2687825262546539,4.0,0.0,1.0
830400,293.34033203125,297.1499938964844,293.1499938964844,0.0044985977001488,-342.97100830078125,296.9570007324219,0.5456330180168152,0.050000000745058,0.0458436161279678,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804626464844,0.5456330180168152,0.050000000745058,0.0482755377888679,293.4027099609375,297.1499938964844,293.1499938964844,0.0092221042141318,-465.11126708984375,301.4707336425781,0.5456330180168152,0.050000000745058,0.0356561467051506,293.1978454589844,297.1499938964844,293.1499938964844,0.0703293457627296,-1842.5072021484373,304.1468505859375,0.7364359498023987,0.1177378222346305,0.1126037314534187,293.43878173828125,297.1499938964844,293.1499938964844,0.0014731086557731,-569.9817504882812,292.9173889160156,0.5456330180168152,0.050000000745058,0.2289983630180359,290.7864074707031,291.1499938964844,274.9046630859375,272.3477478027344,286.3096618652344,295.007568359375,290.4640808105469,1.0,0.1576298624277115,0.9426857829093932,0.9426857829093932,1.0,1.0,-0.5656731128692627,0.2449158281087875,0.3207572698593139,0.0817934721708297,0.0,0.0,0.064281016588211,25.002296447753903,25.0,-991.1718139648438,-3242.408203125,34.342079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,299.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17744.35546875,18000.0,0.0,0.0,0.060403861105442,0.0,0.0,0.0,0.0,1.0,0.0070263631641864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711267590522766,0.1189329624176025,-0.0478062070906162,0.0,6.130224210210145e-05,0.0,0.0,4.493559837341309,0.0,0.0,0.0,0.2687825262546539,4.0,0.0,1.0
830460,293.3361511230469,297.1499938964844,293.1499938964844,0.0044291904196143,-332.0700378417969,297.0347595214844,0.5456089973449707,0.050000000745058,0.0458437949419021,295.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5456089973449707,0.050000000745058,0.0482757240533828,293.4007568359375,297.1499938964844,293.1499938964844,0.0088674398139119,-446.1166687011719,301.4377746582031,0.5456089973449707,0.050000000745058,0.0356562845408916,293.1953430175781,297.1499938964844,293.1499938964844,0.0666484907269477,-1765.7666015625,304.1546325683594,0.7349371910095215,0.1170322746038436,0.1118771359324455,293.43524169921875,297.1499938964844,293.1499938964844,0.0014727342640981,-559.7257690429688,293.032958984375,0.5456089973449707,0.050000000745058,0.2289992570877075,291.0321350097656,291.1499938964844,274.9070129394531,272.3414611816406,286.3098449707031,295.00396728515625,291.21258544921875,1.0,0.157549649477005,0.943023920059204,0.943023920059204,1.0,1.0,-0.5648027062416077,0.2445077747106552,0.3202949464321136,0.0817309319972992,0.0,0.0,0.0940624177455902,25.00166320800781,25.0,601.85400390625,-3716.0654296875,34.25709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35113525390625,304.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.0591748170554637,0.0,0.0,0.0,0.0,1.0,0.0025855978019535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044502109289169,0.1167157515883445,-0.0122655369341373,0.0,6.0054917412344366e-05,0.0,0.0,4.519881725311279,0.0,0.0,0.0,0.2714796662330627,4.0,0.0,1.0
830520,293.3361511230469,297.1499938964844,293.1499938964844,0.0044291904196143,-332.0700378417969,297.0347595214844,0.5456089973449707,0.050000000745058,0.0458437949419021,295.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5456089973449707,0.050000000745058,0.0482757240533828,293.4007568359375,297.1499938964844,293.1499938964844,0.0088674398139119,-446.1166687011719,301.4377746582031,0.5456089973449707,0.050000000745058,0.0356562845408916,293.1953430175781,297.1499938964844,293.1499938964844,0.0666484907269477,-1765.7666015625,304.1546325683594,0.7349371910095215,0.1170322746038436,0.1118771359324455,293.43524169921875,297.1499938964844,293.1499938964844,0.0014727342640981,-559.7257690429688,293.032958984375,0.5456089973449707,0.050000000745058,0.2289992570877075,291.0321350097656,291.1499938964844,274.9070129394531,272.3414611816406,286.3098449707031,295.00396728515625,291.21258544921875,1.0,0.157549649477005,0.943023920059204,0.943023920059204,1.0,1.0,-0.5648027062416077,0.2445077747106552,0.3202949464321136,0.0817309319972992,0.0,0.0,0.0940624177455902,25.00166320800781,25.0,601.85400390625,-3716.0654296875,34.25709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35113525390625,304.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.0591748170554637,0.0,0.0,0.0,0.0,1.0,0.0025855978019535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044502109289169,0.1167157515883445,-0.0122655369341373,0.0,6.0054917412344366e-05,0.0,0.0,4.519881725311279,0.0,0.0,0.0,0.2714796662330627,4.0,0.0,1.0
830580,293.3373718261719,297.1499938964844,293.1499938964844,0.004283654037863,-317.4116516113281,297.2122802734375,0.5455775856971741,0.050000000745058,0.0458440296351909,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674072265625,0.5455775856971741,0.050000000745058,0.0482759699225425,293.4024658203125,297.1499938964844,293.1499938964844,0.0085182515904307,-428.9695434570313,301.4417724609375,0.5455775856971741,0.050000000745058,0.0356564670801162,293.19415283203125,297.1499938964844,293.1499938964844,0.0635568276047706,-1703.1888427734375,304.157958984375,0.7333034873008728,0.1161326169967651,0.1110896989703178,293.4369506835937,297.1499938964844,293.1499938964844,0.0013465172378346,-504.6463928222656,293.3126525878906,0.5455775856971741,0.050000000745058,0.2290004193782806,291.4810791015625,291.1499938964844,274.9080505371094,272.3353881835937,286.313232421875,295.0069274902344,291.506103515625,1.0,0.1574609726667404,0.9433620572090148,0.9433620572090148,1.0,1.0,-0.5638599991798401,0.2440703362226486,0.3197896480560303,0.0816514045000076,0.0,0.0,0.0114766163751482,25.00187110900879,25.0,334.3807983398437,-3233.04443359375,34.16606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,303.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8828125,18000.0,0.0,0.0,0.0625757277011871,0.0,0.0,0.0,0.0,1.0,0.0036029375623911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749436318874359,0.0970942303538322,-0.022150594741106,0.0,6.350640614982694e-05,0.0,0.0,3.720201730728149,0.0,0.0,0.0,0.2685171067714691,4.0,0.0,1.0
830640,293.3373718261719,297.1499938964844,293.1499938964844,0.004283654037863,-317.4116516113281,297.2122802734375,0.5455775856971741,0.050000000745058,0.0458440296351909,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674072265625,0.5455775856971741,0.050000000745058,0.0482759699225425,293.4024658203125,297.1499938964844,293.1499938964844,0.0085182515904307,-428.9695434570313,301.4417724609375,0.5455775856971741,0.050000000745058,0.0356564670801162,293.19415283203125,297.1499938964844,293.1499938964844,0.0635568276047706,-1703.1888427734375,304.157958984375,0.7333034873008728,0.1161326169967651,0.1110896989703178,293.4369506835937,297.1499938964844,293.1499938964844,0.0013465172378346,-504.6463928222656,293.3126525878906,0.5455775856971741,0.050000000745058,0.2290004193782806,291.4810791015625,291.1499938964844,274.9080505371094,272.3353881835937,286.313232421875,295.0069274902344,291.506103515625,1.0,0.1574609726667404,0.9433620572090148,0.9433620572090148,1.0,1.0,-0.5638599991798401,0.2440703362226486,0.3197896480560303,0.0816514045000076,0.0,0.0,0.0114766163751482,25.00187110900879,25.0,334.3807983398437,-3233.04443359375,34.16606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,303.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8828125,18000.0,0.0,0.0,0.0625757277011871,0.0,0.0,0.0,0.0,1.0,0.0036029375623911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749436318874359,0.0970942303538322,-0.022150594741106,0.0,6.350640614982694e-05,0.0,0.0,3.720201730728149,0.0,0.0,0.0,0.2685171067714691,4.0,0.0,1.0
830700,293.3380126953125,297.1499938964844,293.1499938964844,0.0042495299130678,-314.7709045410156,297.1981811523437,0.5455577969551086,0.050000000745058,0.0458441786468029,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.5455577969551086,0.050000000745058,0.0482761263847351,293.4037170410156,297.1499938964844,293.1499938964844,0.0084420712664723,-426.1457824707031,301.4033203125,0.5455577969551086,0.050000000745058,0.0356565825641155,293.1938781738281,297.1499938964844,293.1499938964844,0.0630095899105072,-1692.89306640625,304.1575012207031,0.7323287129402161,0.1156261935830116,0.1106216013431549,293.43780517578125,297.1499938964844,293.1499938964844,0.0013029901310801,-487.9169006347656,293.2919616699219,0.5455577969551086,0.050000000745058,0.2290011644363403,291.5160217285156,291.1499938964844,274.9080505371094,272.3323974609375,286.3146667480469,295.00860595703125,291.5130615234375,1.0,0.1574090421199798,0.9435311555862428,0.9435311555862428,1.0,1.0,-0.5632996559143066,0.2438152283430099,0.3194844126701355,0.0815913304686546,0.0,0.0,0.0,25.00203895568848,25.0,65.98744201660156,-1913.4361572265625,34.11207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,300.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.865234375,18000.0,0.0,0.0,0.063849925994873,0.0,0.0,0.0,0.0,1.0,0.0072407298721373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0217500627040863,0.0709742829203605,-0.0492242164909839,0.0,6.479956209659576e-05,0.0,0.0,2.6853768825531006,0.0,0.0,0.0,0.2640266418457031,4.0,0.0,1.0
830760,293.3379211425781,297.1499938964844,293.1499938964844,0.0042522079311311,-318.6720275878906,297.05499267578125,0.5455379486083984,0.050000000745058,0.0458443239331245,295.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.5455379486083984,0.050000000745058,0.0482762828469276,293.4046936035156,297.1499938964844,293.1499938964844,0.0085306065157055,-434.0603637695313,301.31304931640625,0.5455379486083984,0.050000000745058,0.0356566980481147,293.1935729980469,297.1499938964844,293.1499938964844,0.0645874440670013,-1726.74072265625,304.15313720703125,0.731332540512085,0.1151298806071281,0.1101441383361816,293.4379272460937,297.1499938964844,293.1499938964844,0.0012386947637423,-469.3118286132813,293.0686950683594,0.5455379486083984,0.050000000745058,0.2290018945932388,291.31396484375,291.1499938964844,274.9076538085937,272.3294677734375,286.3152770996094,295.0096740722656,291.0311889648437,1.0,0.1573563516139984,0.9442588090896606,0.9442588090896606,1.0,1.0,-0.5627279877662659,0.2435654103755951,0.3191626071929931,0.0815369263291359,0.0,0.0,0.0,25.00211334228516,25.0,-1172.8963623046875,-0.0,34.05697250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,299.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0859375,18000.0,0.0,0.0,0.0633336156606674,0.0,0.0,0.0,0.0,1.0,0.0113299209624528,0.0,-0.0,-0.0,0.0,0.0,0.0,9.573703573551028e-05,0.0656574815511703,-0.0655617415904998,0.0,6.42755621811375e-05,0.0,0.0,2.44783902168274,0.0,0.0,0.0,0.2624567449092865,4.0,0.0,1.0
830820,293.33221435546875,297.1499938964844,293.1499938964844,0.0043478375300765,-330.4981994628906,296.6545715332031,0.5455119609832764,0.050000000745058,0.04584451764822,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488952636719,0.5455119609832764,0.050000000745058,0.048276487737894,293.4026184082031,297.1499938964844,293.1499938964844,0.0086867921054363,-445.9833984375,301.0874938964844,0.5455119609832764,0.050000000745058,0.0356568470597267,293.19140625,297.1499938964844,293.1499938964844,0.0666691437363624,-1771.23486328125,304.14990234375,0.7297903895378113,0.1144597455859184,0.1094050556421279,293.432861328125,297.1499938964844,293.1499938964844,0.0012807183666154,-492.874267578125,292.4345397949219,0.5455119609832764,0.050000000745058,0.2290028631687164,290.6825561523437,291.1499938964844,274.9056091308594,272.32379150390625,286.3121643066406,295.0054626464844,290.9048767089844,1.0,0.1572760641574859,0.9457141160964966,0.9457141160964966,1.0,1.0,-0.5618427991867065,0.2431765496730804,0.3186662197113037,0.0814785286784172,0.0,0.0,0.126639187335968,25.00157165527344,25.0,423.6822509765625,-3766.375244140625,33.971134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825439453125,304.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.73046875,18000.0,0.0,0.0,0.0577255859971046,0.0,0.0,0.0,0.0,1.0,0.0032669324427843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107054553925991,0.125797614455223,-0.0187430642545223,0.0,5.8584133512340486e-05,0.0,0.0,4.857264041900635,0.0,0.0,0.0,0.2721115052700043,4.0,0.0,1.0
