time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33221435546875,297.1499938964844,293.1499938964844,0.0043478375300765,-330.4981994628906,296.6545715332031,0.5455119609832764,0.050000000745058,0.04584451764822,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488952636719,0.5455119609832764,0.050000000745058,0.048276487737894,293.4026184082031,297.1499938964844,293.1499938964844,0.0086867921054363,-445.9833984375,301.0874938964844,0.5455119609832764,0.050000000745058,0.0356568470597267,293.19140625,297.1499938964844,293.1499938964844,0.0666691437363624,-1771.23486328125,304.14990234375,0.7297903895378113,0.1144597455859184,0.1094050556421279,293.432861328125,297.1499938964844,293.1499938964844,0.0012807183666154,-492.874267578125,292.4345397949219,0.5455119609832764,0.050000000745058,0.2290028631687164,290.6825561523437,291.1499938964844,274.9056091308594,272.32379150390625,286.3121643066406,295.0054626464844,290.9048767089844,1.0,0.1572760641574859,0.9457141160964966,0.9457141160964966,1.0,1.0,-0.5618427991867065,0.2431765496730804,0.3186662197113037,0.0814785286784172,0.0,0.0,0.126639187335968,25.00157165527344,25.0,423.6822509765625,-3766.375244140625,33.971134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825439453125,304.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.73046875,18000.0,0.0,0.0,0.0577255859971046,0.0,0.0,0.0,0.0,1.0,0.0032669324427843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107054553925991,0.125797614455223,-0.0187430642545223,0.0,5.8584133512340486e-05,0.0,0.0,4.857264041900635,0.0,0.0,0.0,0.2721115052700043,4.0,0.0,1.0
830940,293.332275390625,297.1499938964844,293.1499938964844,0.0041608130559325,-309.4980773925781,296.99566650390625,0.5454911589622498,0.050000000745058,0.0458446741104126,295.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.5454911589622498,0.050000000745058,0.0482766479253768,293.4031066894531,297.1499938964844,293.1499938964844,0.008212505839765,-419.8240661621094,301.16571044921875,0.5454911589622498,0.050000000745058,0.0356569699943065,293.1895751953125,297.1499938964844,293.1499938964844,0.0620146282017231,-1675.77490234375,304.1573181152344,0.7285651564598083,0.113783948123455,0.1088205352425575,293.4334716796875,297.1499938964844,293.1499938964844,0.0011498343665152,-431.8464660644531,292.9665222167969,0.5454911589622498,0.050000000745058,0.2290036380290985,291.4062194824219,291.1499938964844,274.9017944335937,272.318359375,286.3113708496094,295.0059509277344,291.4678649902344,1.0,0.1572098284959793,0.9471694827079772,0.9471694827079772,1.0,1.0,-0.5611428022384644,0.2428667247295379,0.3182760775089264,0.0814539343118667,0.0,0.0,0.0355121754109859,25.00145530700684,25.0,469.0983276367188,-3371.132568359375,33.903656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,303.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.0611308440566062,0.0,0.0,0.0,0.0,1.0,0.0031350294593721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836735740303993,0.1011110991239547,-0.0174375250935554,0.0,6.204003148013726e-05,0.0,0.0,3.890239953994751,0.0,0.0,0.0,0.2693358361721039,4.0,0.0,1.0
831000,293.332275390625,297.1499938964844,293.1499938964844,0.0041608130559325,-309.4980773925781,296.99566650390625,0.5454911589622498,0.050000000745058,0.0458446741104126,295.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.5454911589622498,0.050000000745058,0.0482766479253768,293.4031066894531,297.1499938964844,293.1499938964844,0.008212505839765,-419.8240661621094,301.16571044921875,0.5454911589622498,0.050000000745058,0.0356569699943065,293.1895751953125,297.1499938964844,293.1499938964844,0.0620146282017231,-1675.77490234375,304.1573181152344,0.7285651564598083,0.113783948123455,0.1088205352425575,293.4334716796875,297.1499938964844,293.1499938964844,0.0011498343665152,-431.8464660644531,292.9665222167969,0.5454911589622498,0.050000000745058,0.2290036380290985,291.4062194824219,291.1499938964844,274.9017944335937,272.318359375,286.3113708496094,295.0059509277344,291.4678649902344,1.0,0.1572098284959793,0.9471694827079772,0.9471694827079772,1.0,1.0,-0.5611428022384644,0.2428667247295379,0.3182760775089264,0.0814539343118667,0.0,0.0,0.0355121754109859,25.00145530700684,25.0,469.0983276367188,-3371.132568359375,33.903656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,303.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.0611308440566062,0.0,0.0,0.0,0.0,1.0,0.0031350294593721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836735740303993,0.1011110991239547,-0.0174375250935554,0.0,6.204003148013726e-05,0.0,0.0,3.890239953994751,0.0,0.0,0.0,0.2693358361721039,4.0,0.0,1.0
831060,293.3335266113281,297.1499938964844,293.1499938964844,0.0040859137661755,-303.4999694824219,296.9911804199219,0.5454566478729248,0.050000000745058,0.0458449311554431,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5141296386719,0.5454566478729248,0.050000000745058,0.0482769198715686,293.4056396484375,297.1499938964844,293.1499938964844,0.0080538839101791,-413.44921875,301.0987243652344,0.5454566478729248,0.050000000745058,0.0356571674346923,293.1889953613281,297.1499938964844,293.1499938964844,0.0609130896627903,-1654.95849609375,304.1566162109375,0.7268697023391724,0.1129034832119941,0.1080188900232315,293.4352111816406,297.1499938964844,293.1499938964844,0.0010547400452196,-395.1875915527344,292.9606018066406,0.5454566478729248,0.050000000745058,0.2290049195289611,291.5136108398437,291.1499938964844,274.8960266113281,272.31317138671875,286.311767578125,295.0087280273437,291.4696350097656,1.0,0.1571209132671356,0.9463934302330016,0.9463934302330016,1.0,1.0,-0.5601832270622253,0.2424141466617584,0.3177690505981445,0.0813294202089309,0.0,0.0,0.0,25.001808166503903,25.0,-255.90614318847656,-577.473876953125,33.81180953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981628417969,299.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.322265625,18000.0,0.0,0.0,0.0637756139039993,0.0,0.0,0.0,0.0,1.0,0.0090621057897806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051951142959296,0.0631107538938522,-0.0579156354069709,0.0,6.472413951996714e-05,0.0,0.0,2.3710744380950928,0.0,0.0,0.0,0.2628709971904754,4.0,0.0,1.0
831120,293.3335266113281,297.1499938964844,293.1499938964844,0.0040859137661755,-303.4999694824219,296.9911804199219,0.5454566478729248,0.050000000745058,0.0458449311554431,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5141296386719,0.5454566478729248,0.050000000745058,0.0482769198715686,293.4056396484375,297.1499938964844,293.1499938964844,0.0080538839101791,-413.44921875,301.0987243652344,0.5454566478729248,0.050000000745058,0.0356571674346923,293.1889953613281,297.1499938964844,293.1499938964844,0.0609130896627903,-1654.95849609375,304.1566162109375,0.7268697023391724,0.1129034832119941,0.1080188900232315,293.4352111816406,297.1499938964844,293.1499938964844,0.0010547400452196,-395.1875915527344,292.9606018066406,0.5454566478729248,0.050000000745058,0.2290049195289611,291.5136108398437,291.1499938964844,274.8960266113281,272.31317138671875,286.311767578125,295.0087280273437,291.4696350097656,1.0,0.1571209132671356,0.9463934302330016,0.9463934302330016,1.0,1.0,-0.5601832270622253,0.2424141466617584,0.3177690505981445,0.0813294202089309,0.0,0.0,0.0,25.001808166503903,25.0,-255.90614318847656,-577.473876953125,33.81180953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981628417969,299.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.322265625,18000.0,0.0,0.0,0.0637756139039993,0.0,0.0,0.0,0.0,1.0,0.0090621057897806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051951142959296,0.0631107538938522,-0.0579156354069709,0.0,6.472413951996714e-05,0.0,0.0,2.3710744380950928,0.0,0.0,0.0,0.2628709971904754,4.0,0.0,1.0
831180,293.3291320800781,297.1499938964844,293.1499938964844,0.0042225243523716,-325.1651306152344,296.35955810546875,0.545426607131958,0.050000000745058,0.0458451546728611,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.545426607131958,0.050000000745058,0.0482771545648574,293.405029296875,297.1499938964844,293.1499938964844,0.0084503963589668,-443.1448669433594,300.7602844238281,0.545426607131958,0.050000000745058,0.0356573425233364,293.1875915527344,297.1499938964844,293.1499938964844,0.0666544064879417,-1775.6348876953125,304.14508056640625,0.7252599596977234,0.1121951937675476,0.1072619780898094,293.4313659667969,297.1499938964844,293.1499938964844,0.0010302225127816,-400.9097900390625,291.9657592773437,0.545426607131958,0.050000000745058,0.2290060371160507,290.4952697753906,291.1499938964844,274.8881530761719,272.3082275390625,286.3082275390625,295.0064392089844,290.5127868652344,1.0,0.1570388227701187,0.945617377758026,0.945617377758026,1.0,1.0,-0.5592768788337708,0.24198679625988,0.3172900974750519,0.0812053680419921,0.0,0.0,0.123126097023487,25.00159072875977,25.0,-126.76691436767578,-3503.146728515625,33.724708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5251159667969,302.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.806640625,18000.0,0.0,0.0,0.0574733838438987,0.0,0.0,0.0,0.0,1.0,0.005245475564152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883776247501373,0.1252968460321426,-0.0369192212820053,0.0,5.832817987538874e-05,0.0,0.0,4.781573295593262,0.0,0.0,0.0,0.270890474319458,4.0,0.0,1.0
831240,293.3291320800781,297.1499938964844,293.1499938964844,0.0042225243523716,-325.1651306152344,296.35955810546875,0.545426607131958,0.050000000745058,0.0458451546728611,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.545426607131958,0.050000000745058,0.0482771545648574,293.405029296875,297.1499938964844,293.1499938964844,0.0084503963589668,-443.1448669433594,300.7602844238281,0.545426607131958,0.050000000745058,0.0356573425233364,293.1875915527344,297.1499938964844,293.1499938964844,0.0666544064879417,-1775.6348876953125,304.14508056640625,0.7252599596977234,0.1121951937675476,0.1072619780898094,293.4313659667969,297.1499938964844,293.1499938964844,0.0010302225127816,-400.9097900390625,291.9657592773437,0.545426607131958,0.050000000745058,0.2290060371160507,290.4952697753906,291.1499938964844,274.8881530761719,272.3082275390625,286.3082275390625,295.0064392089844,290.5127868652344,1.0,0.1570388227701187,0.945617377758026,0.945617377758026,1.0,1.0,-0.5592768788337708,0.24198679625988,0.3172900974750519,0.0812053680419921,0.0,0.0,0.123126097023487,25.00159072875977,25.0,-126.76691436767578,-3503.146728515625,33.724708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5251159667969,302.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.806640625,18000.0,0.0,0.0,0.0574733838438987,0.0,0.0,0.0,0.0,1.0,0.005245475564152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883776247501373,0.1252968460321426,-0.0369192212820053,0.0,5.832817987538874e-05,0.0,0.0,4.781573295593262,0.0,0.0,0.0,0.270890474319458,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041600046679377,-315.3929443359375,296.5212707519531,0.5454204082489014,0.050000000745058,0.0458452031016349,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5454204082489014,0.050000000745058,0.0482772067189216,293.4037475585937,297.1499938964844,293.1499938964844,0.0082022510468959,-427.5482177734375,300.8003845214844,0.5454204082489014,0.050000000745058,0.0356573797762393,293.1861877441406,297.1499938964844,293.1499938964844,0.0637085884809494,-1714.2772216796875,304.1513671875,0.7247881889343262,0.1119928508996963,0.1070399954915046,293.4294738769531,297.1499938964844,293.1499938964844,0.0010297301923856,-394.1768493652344,292.2136535644531,0.5454204082489014,0.050000000745058,0.2290062755346298,290.8232421875,291.1499938964844,274.8833312988281,272.3058776855469,286.30535888671875,295.0036315917969,291.0428466796875,1.0,0.1570145189762115,0.9452293515205384,0.9452293515205384,1.0,1.0,-0.5590108633041382,0.2418526113033294,0.3171582520008087,0.0811792910099029,0.0,0.0,0.1154541671276092,25.001201629638672,25.0,535.7536010742188,-3768.326904296875,33.6988639831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41558837890625,304.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.1328125,18000.0,0.0,0.0,0.0578825548291206,0.0,0.0,0.0,0.0,1.0,0.0028556219767779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083428859710693,0.1230757534503936,-0.0147328674793243,0.0,5.874343332834542e-05,0.0,0.0,4.763316631317139,0.0,0.0,0.0,0.2720558941364288,4.0,0.0,1.0
831360,293.3266906738281,297.1499938964844,293.1499938964844,0.0040597431361675,-303.8973693847656,296.73114013671875,0.5454131960868835,0.050000000745058,0.0458452552556991,295.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5454131960868835,0.050000000745058,0.0482772625982761,293.40380859375,297.1499938964844,293.1499938964844,0.0079560317099094,-413.122314453125,300.8621826171875,0.5454131960868835,0.050000000745058,0.0356574207544326,293.1851501464844,297.1499938964844,293.1499938964844,0.0611683242022991,-1662.2998046875,304.1556701660156,0.7243338823318481,0.1117371544241905,0.1068274080753326,293.4296264648437,297.1499938964844,293.1499938964844,0.0009628821280784,-363.4518737792969,292.540283203125,0.5454131960868835,0.050000000745058,0.2290065437555313,291.24200439453125,291.1499938964844,274.8779602050781,272.3035888671875,286.30340576171875,295.0032958984375,291.365966796875,1.0,0.1569901704788208,0.9454012513160706,0.9454012513160706,1.0,1.0,-0.5587562918663025,0.2417333275079727,0.3170229792594909,0.0811628773808479,0.0,0.0,0.0662937760353088,25.00108528137207,25.0,587.7630004882812,-3552.00390625,33.67438125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,304.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.0596730783581733,0.0,0.0,0.0,0.0,1.0,0.0027085901238024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095270425081253,0.1086454391479492,-0.0133750112727284,0.0,6.05605891905725e-05,0.0,0.0,4.198737621307373,0.0,0.0,0.0,0.2705011367797851,4.0,0.0,1.0
831420,293.3279724121094,297.1499938964844,293.1499938964844,0.0039572664536535,-294.2071838378906,296.82379150390625,0.5453856587409973,0.050000000745058,0.0458454601466655,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5453856587409973,0.050000000745058,0.0482774786651134,293.4061279296875,297.1499938964844,293.1499938964844,0.0077298753894865,-401.8316040039063,300.8395080566406,0.5453856587409973,0.050000000745058,0.0356575809419155,293.1842956542969,297.1499938964844,293.1499938964844,0.0592759624123573,-1625.0411376953125,304.1567687988281,0.7229980826377869,0.1110237464308738,0.1062086075544357,293.4314270019531,297.1499938964844,293.1499938964844,0.0008581539732404,-321.31988525390625,292.6846923828125,0.5453856587409973,0.050000000745058,0.2290075719356537,291.5126647949219,291.1499938964844,274.86529541015625,272.2992248535156,286.2996826171875,295.0054016113281,291.5244445800781,1.0,0.1569209992885589,0.945745050907135,0.945745050907135,1.0,1.0,-0.5580156445503235,0.2414033114910125,0.3166123330593109,0.0810743048787117,0.0,0.0,0.0,25.001436233520508,25.0,247.1939239501953,-2998.81005859375,33.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91424560546875,302.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.5546875,18000.0,0.0,0.0,0.0630113258957862,0.0,0.0,0.0,0.0,1.0,0.0043924287892878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061671745032072,0.091705285012722,-0.0300335381180048,0.0,6.394848605850711e-05,0.0,0.0,3.505357027053833,0.0,0.0,0.0,0.2670462131500244,4.0,0.0,1.0
831480,293.3279724121094,297.1499938964844,293.1499938964844,0.0039572664536535,-294.2071838378906,296.82379150390625,0.5453856587409973,0.050000000745058,0.0458454601466655,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5453856587409973,0.050000000745058,0.0482774786651134,293.4061279296875,297.1499938964844,293.1499938964844,0.0077298753894865,-401.8316040039063,300.8395080566406,0.5453856587409973,0.050000000745058,0.0356575809419155,293.1842956542969,297.1499938964844,293.1499938964844,0.0592759624123573,-1625.0411376953125,304.1567687988281,0.7229980826377869,0.1110237464308738,0.1062086075544357,293.4314270019531,297.1499938964844,293.1499938964844,0.0008581539732404,-321.31988525390625,292.6846923828125,0.5453856587409973,0.050000000745058,0.2290075719356537,291.5126647949219,291.1499938964844,274.86529541015625,272.2992248535156,286.2996826171875,295.0054016113281,291.5244445800781,1.0,0.1569209992885589,0.945745050907135,0.945745050907135,1.0,1.0,-0.5580156445503235,0.2414033114910125,0.3166123330593109,0.0810743048787117,0.0,0.0,0.0,25.001436233520508,25.0,247.1939239501953,-2998.81005859375,33.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91424560546875,302.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.5546875,18000.0,0.0,0.0,0.0630113258957862,0.0,0.0,0.0,0.0,1.0,0.0043924287892878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061671745032072,0.091705285012722,-0.0300335381180048,0.0,6.394848605850711e-05,0.0,0.0,3.505357027053833,0.0,0.0,0.0,0.2670462131500244,4.0,0.0,1.0
831540,293.3265075683594,297.1499938964844,293.1499938964844,0.0039980830624699,-305.8143615722656,296.4100341796875,0.5453537106513977,0.050000000745058,0.0458456985652446,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875183105469,0.5453537106513977,0.050000000745058,0.0482777282595634,293.4075012207031,297.1499938964844,293.1499938964844,0.0079431449994444,-421.3640441894531,300.58404541015625,0.5453537106513977,0.050000000745058,0.0356577672064304,293.1835632324219,297.1499938964844,293.1499938964844,0.0634395703673362,-1712.4625244140625,304.1469116210937,0.721442461013794,0.1103018671274185,0.1054945662617683,293.4305114746094,297.1499938964844,293.1499938964844,0.0007469306001439,-287.8768310546875,292.03271484375,0.5453537106513977,0.050000000745058,0.2290087640285492,290.9010314941406,291.1499938964844,274.8500061035156,272.2951354980469,286.293212890625,295.0054626464844,290.54315185546875,1.0,0.1568430215120315,0.9460888504981996,0.9460888504981996,1.0,1.0,-0.5571609735488892,0.241031527519226,0.3161294162273407,0.0809489637613296,0.0,0.0,0.0448135174810886,25.00154495239257,25.0,-1255.57958984375,-2934.502685546875,33.52237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,298.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17650.544921875,18000.0,0.0,0.0,0.0606412217020988,0.0,0.0,0.0,0.0,1.0,0.0083914073184132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548401363193988,0.1093697994947433,-0.0545296594500541,0.0,6.154313450679183e-05,0.0,0.0,4.080381393432617,0.0,0.0,0.0,0.2690228819847107,4.0,0.0,1.0
831600,293.3265075683594,297.1499938964844,293.1499938964844,0.0039980830624699,-305.8143615722656,296.4100341796875,0.5453537106513977,0.050000000745058,0.0458456985652446,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875183105469,0.5453537106513977,0.050000000745058,0.0482777282595634,293.4075012207031,297.1499938964844,293.1499938964844,0.0079431449994444,-421.3640441894531,300.58404541015625,0.5453537106513977,0.050000000745058,0.0356577672064304,293.1835632324219,297.1499938964844,293.1499938964844,0.0634395703673362,-1712.4625244140625,304.1469116210937,0.721442461013794,0.1103018671274185,0.1054945662617683,293.4305114746094,297.1499938964844,293.1499938964844,0.0007469306001439,-287.8768310546875,292.03271484375,0.5453537106513977,0.050000000745058,0.2290087640285492,290.9010314941406,291.1499938964844,274.8500061035156,272.2951354980469,286.293212890625,295.0054626464844,290.54315185546875,1.0,0.1568430215120315,0.9460888504981996,0.9460888504981996,1.0,1.0,-0.5571609735488892,0.241031527519226,0.3161294162273407,0.0809489637613296,0.0,0.0,0.0448135174810886,25.00154495239257,25.0,-1255.57958984375,-2934.502685546875,33.52237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,298.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17650.544921875,18000.0,0.0,0.0,0.0606412217020988,0.0,0.0,0.0,0.0,1.0,0.0083914073184132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548401363193988,0.1093697994947433,-0.0545296594500541,0.0,6.154313450679183e-05,0.0,0.0,4.080381393432617,0.0,0.0,0.0,0.2690228819847107,4.0,0.0,1.0
831660,293.3209228515625,297.1499938964844,293.1499938964844,0.0039832894690334,-301.3123779296875,296.3931884765625,0.5453412532806396,0.050000000745058,0.0458457916975021,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.5453412532806396,0.050000000745058,0.0482778288424015,293.40484619140625,297.1499938964844,293.1499938964844,0.0077580814249813,-409.9969177246094,300.5148010253906,0.5453412532806396,0.050000000745058,0.0356578379869461,293.18096923828125,297.1499938964844,293.1499938964844,0.0612712204456329,-1667.905029296875,304.1523742675781,0.7205901741981506,0.1099755093455314,0.1051042899489402,293.4257202148437,297.1499938964844,293.1499938964844,0.0007812466938048,-297.7200927734375,291.9935302734375,0.5453412532806396,0.050000000745058,0.2290092259645462,290.9512939453125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825012207031,294.9993896484375,291.1510925292969,1.0,0.1568009257316589,0.9464327692985536,0.9464327692985536,1.0,1.0,-0.5566933751106262,0.2408236116170883,0.3158697783946991,0.0808991938829422,0.0,0.0,0.103381261229515,25.000856399536133,25.0,592.4406127929688,-3734.6494140625,33.47714614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,304.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.58203125,18000.0,0.0,0.0,0.0582804940640926,0.0,0.0,0.0,0.0,1.0,0.0026342289056628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068299189209938,0.1195284575223922,-0.0126985404640436,0.0,5.914729263167828e-05,0.0,0.0,4.630087852478027,0.0,0.0,0.0,0.2717874944210052,4.0,0.0,1.0
831720,293.3209228515625,297.1499938964844,293.1499938964844,0.0039832894690334,-301.3123779296875,296.3931884765625,0.5453412532806396,0.050000000745058,0.0458457916975021,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.5453412532806396,0.050000000745058,0.0482778288424015,293.40484619140625,297.1499938964844,293.1499938964844,0.0077580814249813,-409.9969177246094,300.5148010253906,0.5453412532806396,0.050000000745058,0.0356578379869461,293.18096923828125,297.1499938964844,293.1499938964844,0.0612712204456329,-1667.905029296875,304.1523742675781,0.7205901741981506,0.1099755093455314,0.1051042899489402,293.4257202148437,297.1499938964844,293.1499938964844,0.0007812466938048,-297.7200927734375,291.9935302734375,0.5453412532806396,0.050000000745058,0.2290092259645462,290.9512939453125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825012207031,294.9993896484375,291.1510925292969,1.0,0.1568009257316589,0.9464327692985536,0.9464327692985536,1.0,1.0,-0.5566933751106262,0.2408236116170883,0.3158697783946991,0.0808991938829422,0.0,0.0,0.103381261229515,25.000856399536133,25.0,592.4406127929688,-3734.6494140625,33.47714614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,304.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.58203125,18000.0,0.0,0.0,0.0582804940640926,0.0,0.0,0.0,0.0,1.0,0.0026342289056628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068299189209938,0.1195284575223922,-0.0126985404640436,0.0,5.914729263167828e-05,0.0,0.0,4.630087852478027,0.0,0.0,0.0,0.2717874944210052,4.0,0.0,1.0
831780,293.3216552734375,297.1499938964844,293.1499938964844,0.0038415002636611,-286.30645751953125,296.63818359375,0.5453242063522339,0.050000000745058,0.0458459183573722,295.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5453242063522339,0.050000000745058,0.0482779629528522,293.40631103515625,297.1499938964844,293.1499938964844,0.0074404538609087,-391.7315368652344,300.5678405761719,0.5453242063522339,0.050000000745058,0.0356579385697841,293.1795654296875,297.1499938964844,293.1499938964844,0.0581971555948257,-1606.07763671875,304.1564025878906,0.7197024822235107,0.1094772964715957,0.1047025248408317,293.42706298828125,297.1499938964844,293.1499938964844,0.0006636752514168,-248.8026123046875,292.37408447265625,0.5453242063522339,0.050000000745058,0.2290098667144775,291.46942138671875,291.1499938964844,274.8139953613281,272.2848815917969,286.2751770019531,294.9999084472656,291.5023498535156,1.0,0.156755194067955,0.9467766284942628,0.9467766284942628,1.0,1.0,-0.5562124848365784,0.2406090199947357,0.3156034648418426,0.0808490887284278,0.0,0.0,0.0172759946435689,25.00100898742676,25.0,370.1338195800781,-3253.043701171875,33.43147277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.734375,18000.0,0.0,0.0,0.0619222037494182,0.0,0.0,0.0,0.0,1.0,0.0034756963141262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769890546798706,0.0978449210524559,-0.0208558645099401,0.0,6.284316623350605e-05,0.0,0.0,3.752846956253052,0.0,0.0,0.0,0.2687000930309295,4.0,0.0,1.0
831840,293.3216552734375,297.1499938964844,293.1499938964844,0.0038415002636611,-286.30645751953125,296.63818359375,0.5453242063522339,0.050000000745058,0.0458459183573722,295.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5453242063522339,0.050000000745058,0.0482779629528522,293.40631103515625,297.1499938964844,293.1499938964844,0.0074404538609087,-391.7315368652344,300.5678405761719,0.5453242063522339,0.050000000745058,0.0356579385697841,293.1795654296875,297.1499938964844,293.1499938964844,0.0581971555948257,-1606.07763671875,304.1564025878906,0.7197024822235107,0.1094772964715957,0.1047025248408317,293.42706298828125,297.1499938964844,293.1499938964844,0.0006636752514168,-248.8026123046875,292.37408447265625,0.5453242063522339,0.050000000745058,0.2290098667144775,291.46942138671875,291.1499938964844,274.8139953613281,272.2848815917969,286.2751770019531,294.9999084472656,291.5023498535156,1.0,0.156755194067955,0.9467766284942628,0.9467766284942628,1.0,1.0,-0.5562124848365784,0.2406090199947357,0.3156034648418426,0.0808490887284278,0.0,0.0,0.0172759946435689,25.00100898742676,25.0,370.1338195800781,-3253.043701171875,33.43147277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.734375,18000.0,0.0,0.0,0.0619222037494182,0.0,0.0,0.0,0.0,1.0,0.0034756963141262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769890546798706,0.0978449210524559,-0.0208558645099401,0.0,6.284316623350605e-05,0.0,0.0,3.752846956253052,0.0,0.0,0.0,0.2687000930309295,4.0,0.0,1.0
831900,293.3221740722656,297.1499938964844,293.1499938964844,0.0038086601998656,-283.58575439453125,296.63623046875,0.5453107357025146,0.050000000745058,0.0458460189402103,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123291015625,0.5453107357025146,0.050000000745058,0.0482780672609806,293.4075927734375,297.1499938964844,293.1499938964844,0.007369190454483,-388.5553588867188,300.5348205566406,0.5453107357025146,0.050000000745058,0.0356580168008804,293.1792907714844,297.1499938964844,293.1499938964844,0.0577283948659896,-1597.2384033203125,304.1560974121094,0.7190594673156738,0.1091558933258056,0.1044138371944427,293.4278564453125,297.1499938964844,293.1499938964844,0.0006210661376826,-232.5277099609375,292.36968994140625,0.5453107357025146,0.050000000745058,0.2290103584527969,291.5172119140625,291.1499938964844,274.8041687011719,272.28155517578125,286.2714233398437,295.0006103515625,291.5234375,1.0,0.1567233055830001,0.9469485878944396,0.9469485878944396,1.0,1.0,-0.5558670163154602,0.2404579669237136,0.3154090344905853,0.0808019191026687,0.0,0.0,0.0,25.001205444335938,25.0,173.67169189453125,-2499.610107421875,33.39876937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,301.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.28515625,18000.0,0.0,0.0,0.0633966475725174,0.0,0.0,0.0,0.0,1.0,0.0059350728988647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378815494477748,0.0794604942202568,-0.0415789484977722,0.0,6.433953967643902e-05,0.0,0.0,3.0217044353485107,0.0,0.0,0.0,0.2651327550411224,4.0,0.0,1.0
831960,293.3221435546875,297.1499938964844,293.1499938964844,0.0037943613715469,-284.5895690917969,296.5426940917969,0.5452969074249268,0.050000000745058,0.0458461232483387,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5452969074249268,0.050000000745058,0.0482781752943992,293.4086303710937,297.1499938964844,293.1499938964844,0.0073807630687952,-391.7833251953125,300.4571838378906,0.5452969074249268,0.050000000745058,0.0356580950319767,293.1790466308594,297.1499938964844,293.1499938964844,0.0586207956075668,-1616.172119140625,304.1532592773437,0.7183738350868225,0.1088348552584648,0.1041075587272644,293.4281616210937,297.1499938964844,293.1499938964844,0.0005558051634579,-209.5502166748047,292.22100830078125,0.5452969074249268,0.050000000745058,0.2290108799934387,291.4091491699219,291.1499938964844,274.79400634765625,272.2779541015625,286.2670288085937,295.0008850097656,291.1933288574219,1.0,0.156689777970314,0.9475064873695374,0.9475064873695374,1.0,1.0,-0.5555003881454468,0.2403043955564499,0.3151960074901581,0.0807564780116081,0.0,0.0,0.0,25.00131225585937,25.0,-984.4439697265624,-0.0,33.36399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,298.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.443359375,18000.0,0.0,0.0,0.0635285750031471,0.0,0.0,0.0,0.0,1.0,0.0108227944001555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002472214982844,0.0643890798091888,-0.0641418620944023,0.0,6.44734245724976e-05,0.0,0.0,2.4035232067108154,0.0,0.0,0.0,0.2624866962432861,4.0,0.0,1.0
832020,293.3163452148437,297.1499938964844,293.1499938964844,0.0039123352617025,-300.418212890625,296.0014038085937,0.5452799201011658,0.050000000745058,0.0458462499082088,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.568603515625,0.5452799201011658,0.050000000745058,0.04827830940485,293.4068603515625,297.1499938964844,293.1499938964844,0.0075966054573655,-409.84661865234375,300.12750244140625,0.5452799201011658,0.050000000745058,0.0356581956148147,293.17730712890625,297.1499938964844,293.1499938964844,0.0623303577303886,-1692.901611328125,304.1470947265625,0.7173517346382141,0.1084500402212143,0.1036528423428535,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43121337890625,0.5452799201011658,0.050000000745058,0.22901152074337,290.5793762207031,291.1499938964844,274.7726745605469,272.2698059082031,286.2542419433594,294.99530029296875,290.7807312011719,1.0,0.1566411405801773,0.9486222863197328,0.9486222863197328,1.0,1.0,-0.5549558401107788,0.2400766313076019,0.3148792088031769,0.0807057544589042,0.0,0.0,0.1333521902561187,25.000932693481445,25.0,302.4625549316406,-3715.3583984375,33.311885833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,304.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.349609375,18000.0,0.0,0.0,0.0574096739292144,0.0,0.0,0.0,0.0,1.0,0.003709377720952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039583757519722,0.1271925121545791,-0.0232341364026069,0.0,5.82635220780503e-05,0.0,0.0,4.898580551147461,0.0,0.0,0.0,0.2720079123973846,4.0,0.0,1.0
832080,293.3163452148437,297.1499938964844,293.1499938964844,0.0039123352617025,-300.418212890625,296.0014038085937,0.5452799201011658,0.050000000745058,0.0458462499082088,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.568603515625,0.5452799201011658,0.050000000745058,0.04827830940485,293.4068603515625,297.1499938964844,293.1499938964844,0.0075966054573655,-409.84661865234375,300.12750244140625,0.5452799201011658,0.050000000745058,0.0356581956148147,293.17730712890625,297.1499938964844,293.1499938964844,0.0623303577303886,-1692.901611328125,304.1470947265625,0.7173517346382141,0.1084500402212143,0.1036528423428535,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43121337890625,0.5452799201011658,0.050000000745058,0.22901152074337,290.5793762207031,291.1499938964844,274.7726745605469,272.2698059082031,286.2542419433594,294.99530029296875,290.7807312011719,1.0,0.1566411405801773,0.9486222863197328,0.9486222863197328,1.0,1.0,-0.5549558401107788,0.2400766313076019,0.3148792088031769,0.0807057544589042,0.0,0.0,0.1333521902561187,25.000932693481445,25.0,302.4625549316406,-3715.3583984375,33.311885833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,304.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.349609375,18000.0,0.0,0.0,0.0574096739292144,0.0,0.0,0.0,0.0,1.0,0.003709377720952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039583757519722,0.1271925121545791,-0.0232341364026069,0.0,5.82635220780503e-05,0.0,0.0,4.898580551147461,0.0,0.0,0.0,0.2720079123973846,4.0,0.0,1.0
832140,293.3153991699219,297.1499938964844,293.1499938964844,0.003742808708921,-280.1497802734375,296.4149475097656,0.5452733635902405,0.050000000745058,0.0458462983369827,294.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.5452733635902405,0.050000000745058,0.0482783615589141,293.4065246582031,297.1499938964844,293.1499938964844,0.007186044473201,-383.3398742675781,300.2722473144531,0.5452733635902405,0.050000000745058,0.0356582328677177,293.1752319335937,297.1499938964844,293.1499938964844,0.0576434135437011,-1597.388427734375,304.155517578125,0.7168198227882385,0.1081787571310997,0.1034169048070907,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078125,0.5452733635902405,0.050000000745058,0.2290117591619491,291.35760498046875,291.1499938964844,274.75,272.2604675292969,286.24322509765625,294.992919921875,291.4372253417969,1.0,0.156614288687706,0.949738085269928,0.949738085269928,1.0,1.0,-0.5546731352806091,0.2399571686983108,0.3147159814834595,0.0807112455368042,0.0,0.0,0.0471924245357513,25.000633239746094,25.0,510.8489990234375,-3429.100830078125,33.28475570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,304.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.583984375,18000.0,0.0,0.0,0.0607813075184822,0.0,0.0,0.0,0.0,1.0,0.0029191244393587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878690555691719,0.1032070070505142,-0.0153379486873745,0.0,6.168529944261536e-05,0.0,0.0,3.977838039398194,0.0,0.0,0.0,0.26972097158432,4.0,0.0,1.0
832200,293.3153991699219,297.1499938964844,293.1499938964844,0.003742808708921,-280.1497802734375,296.4149475097656,0.5452733635902405,0.050000000745058,0.0458462983369827,294.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.5452733635902405,0.050000000745058,0.0482783615589141,293.4065246582031,297.1499938964844,293.1499938964844,0.007186044473201,-383.3398742675781,300.2722473144531,0.5452733635902405,0.050000000745058,0.0356582328677177,293.1752319335937,297.1499938964844,293.1499938964844,0.0576434135437011,-1597.388427734375,304.155517578125,0.7168198227882385,0.1081787571310997,0.1034169048070907,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078125,0.5452733635902405,0.050000000745058,0.2290117591619491,291.35760498046875,291.1499938964844,274.75,272.2604675292969,286.24322509765625,294.992919921875,291.4372253417969,1.0,0.156614288687706,0.949738085269928,0.949738085269928,1.0,1.0,-0.5546731352806091,0.2399571686983108,0.3147159814834595,0.0807112455368042,0.0,0.0,0.0471924245357513,25.000633239746094,25.0,510.8489990234375,-3429.100830078125,33.28475570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,304.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.583984375,18000.0,0.0,0.0,0.0607813075184822,0.0,0.0,0.0,0.0,1.0,0.0029191244393587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878690555691719,0.1032070070505142,-0.0153379486873745,0.0,6.168529944261536e-05,0.0,0.0,3.977838039398194,0.0,0.0,0.0,0.26972097158432,4.0,0.0,1.0
832260,293.3160705566406,297.1499938964844,293.1499938964844,0.0036684246733784,-273.54412841796875,296.4529113769531,0.5452553033828735,0.050000000745058,0.0458464361727237,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.5452553033828735,0.050000000745058,0.0482785031199455,293.40838623046875,297.1499938964844,293.1499938964844,0.0070285536348819,-375.49017333984375,300.22869873046875,0.5452553033828735,0.050000000745058,0.0356583371758461,293.1744079589844,297.1499938964844,293.1499938964844,0.056545753031969,-1576.2039794921875,304.1553955078125,0.71588534116745,0.1077077686786651,0.1030085980892181,293.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07049560546875,0.5452553033828735,0.050000000745058,0.2290124297142028,291.5155944824219,291.1499938964844,274.7260131835937,272.2499389648437,286.2338562011719,294.9934997558594,291.51385498046875,1.0,0.1565689146518707,0.9493095278739928,0.9493095278739928,1.0,1.0,-0.5541844367980957,0.2397266775369644,0.3144577741622925,0.0806475728750228,0.0,0.0,0.0,25.000932693481445,25.0,74.09578704833984,-1979.0029296875,33.23866653442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,300.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.802734375,18000.0,0.0,0.0,0.0638977587223053,0.0,0.0,0.0,0.0,1.0,0.0071076252497732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0231416095048189,0.0716384798288345,-0.0484968684613704,0.0,6.48481072857976e-05,0.0,0.0,2.711632251739502,0.0,0.0,0.0,0.2641175985336303,4.0,0.0,1.0
832320,293.3160705566406,297.1499938964844,293.1499938964844,0.0036684246733784,-273.54412841796875,296.4529113769531,0.5452553033828735,0.050000000745058,0.0458464361727237,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.5452553033828735,0.050000000745058,0.0482785031199455,293.40838623046875,297.1499938964844,293.1499938964844,0.0070285536348819,-375.49017333984375,300.22869873046875,0.5452553033828735,0.050000000745058,0.0356583371758461,293.1744079589844,297.1499938964844,293.1499938964844,0.056545753031969,-1576.2039794921875,304.1553955078125,0.71588534116745,0.1077077686786651,0.1030085980892181,293.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07049560546875,0.5452553033828735,0.050000000745058,0.2290124297142028,291.5155944824219,291.1499938964844,274.7260131835937,272.2499389648437,286.2338562011719,294.9934997558594,291.51385498046875,1.0,0.1565689146518707,0.9493095278739928,0.9493095278739928,1.0,1.0,-0.5541844367980957,0.2397266775369644,0.3144577741622925,0.0806475728750228,0.0,0.0,0.0,25.000932693481445,25.0,74.09578704833984,-1979.0029296875,33.23866653442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,300.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.802734375,18000.0,0.0,0.0,0.0638977587223053,0.0,0.0,0.0,0.0,1.0,0.0071076252497732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0231416095048189,0.0716384798288345,-0.0484968684613704,0.0,6.48481072857976e-05,0.0,0.0,2.711632251739502,0.0,0.0,0.0,0.2641175985336303,4.0,0.0,1.0
832380,293.3128356933594,297.1499938964844,293.1499938964844,0.0037558241747319,-290.5945739746094,295.85009765625,0.5452360510826111,0.050000000745058,0.0458465777337551,294.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.5452360510826111,0.050000000745058,0.0482786558568477,293.40850830078125,297.1499938964844,293.1499938964844,0.0073019792325794,-400.913818359375,299.8529968261719,0.5452360510826111,0.050000000745058,0.035658448934555,293.1734924316406,297.1499938964844,293.1499938964844,0.0622884780168533,-1694.77734375,304.1436767578125,0.7148244380950928,0.1072713285684585,0.1025494188070297,293.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452360510826111,0.050000000745058,0.2290131449699401,290.61004638671875,291.1499938964844,274.7006530761719,272.2381896972656,286.2218933105469,294.9906921386719,290.41094970703125,1.0,0.1565193831920623,0.948880970478058,0.948880970478058,1.0,1.0,-0.5536347031593323,0.2394706755876541,0.3141640424728393,0.0805686190724372,0.0,0.0,0.0948261991143226,25.00095558166504,25.0,-573.7152709960938,-3331.7666015625,33.18658828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,300.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17764.080078125,18000.0,0.0,0.0,0.0588046908378601,0.0,0.0,0.0,0.0,1.0,0.0063688619993627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774450004100799,0.1214990764856338,-0.0440540760755538,0.0,5.9679285186575726e-05,0.0,0.0,4.608042240142822,0.0,0.0,0.0,0.2697772085666656,4.0,0.0,1.0
832440,293.3128356933594,297.1499938964844,293.1499938964844,0.0037558241747319,-290.5945739746094,295.85009765625,0.5452360510826111,0.050000000745058,0.0458465777337551,294.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.5452360510826111,0.050000000745058,0.0482786558568477,293.40850830078125,297.1499938964844,293.1499938964844,0.0073019792325794,-400.913818359375,299.8529968261719,0.5452360510826111,0.050000000745058,0.035658448934555,293.1734924316406,297.1499938964844,293.1499938964844,0.0622884780168533,-1694.77734375,304.1436767578125,0.7148244380950928,0.1072713285684585,0.1025494188070297,293.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452360510826111,0.050000000745058,0.2290131449699401,290.61004638671875,291.1499938964844,274.7006530761719,272.2381896972656,286.2218933105469,294.9906921386719,290.41094970703125,1.0,0.1565193831920623,0.948880970478058,0.948880970478058,1.0,1.0,-0.5536347031593323,0.2394706755876541,0.3141640424728393,0.0805686190724372,0.0,0.0,0.0948261991143226,25.00095558166504,25.0,-573.7152709960938,-3331.7666015625,33.18658828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,300.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17764.080078125,18000.0,0.0,0.0,0.0588046908378601,0.0,0.0,0.0,0.0,1.0,0.0063688619993627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774450004100799,0.1214990764856338,-0.0440540760755538,0.0,5.9679285186575726e-05,0.0,0.0,4.608042240142822,0.0,0.0,0.0,0.2697772085666656,4.0,0.0,1.0
832500,293.30926513671875,297.1499938964844,293.1499938964844,0.0037631245795637,-288.5388488769531,295.8539123535156,0.5452355742454529,0.050000000745058,0.0458465814590454,294.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.5452355742454529,0.050000000745058,0.048278659582138,293.4064025878906,297.1499938964844,293.1499938964844,0.0072090388275682,-393.6753234863281,299.82452392578125,0.5452355742454529,0.050000000745058,0.0356584526598453,293.1720886230469,297.1499938964844,293.1499938964844,0.0607787519693374,-1663.40576171875,304.147705078125,0.7146297693252563,0.1072517037391662,0.1024643331766128,293.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.5452355742454529,0.050000000745058,0.2290131747722625,290.6478576660156,291.1499938964844,274.6875,272.2318420410156,286.2141418457031,294.986328125,290.8663024902344,1.0,0.1565110385417938,0.9486666917800904,0.9486666917800904,1.0,1.0,-0.553532600402832,0.2394148409366607,0.3141177296638489,0.0805649012327194,0.0,0.0,0.1305875778198242,25.000537872314453,25.0,391.6919250488281,-3756.397705078125,33.1765251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415588378906,304.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17873.744140625,18000.0,0.0,0.0,0.0579264424741268,0.0,0.0,0.0,0.0,1.0,0.0033152990508824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071415022015571,0.1263692677021026,-0.0192277636379003,0.0,5.878797674085945e-05,0.0,0.0,4.878047943115234,0.0,0.0,0.0,0.2721546292304992,4.0,0.0,1.0
832560,293.3081970214844,297.1499938964844,293.1499938964844,0.0036726798862218,-277.2471923828125,296.11279296875,0.5452380180358887,0.050000000745058,0.0458465628325939,294.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.5452380180358887,0.050000000745058,0.0482786409556865,293.4055480957031,297.1499938964844,293.1499938964844,0.0069907614961266,-378.63372802734375,299.9304504394531,0.5452380180358887,0.050000000745058,0.0356584377586841,293.1707763671875,297.1499938964844,293.1499938964844,0.0580908730626106,-1608.4256591796875,304.1529541015625,0.714601457118988,0.1072274446487426,0.1024508103728294,293.4179382324219,297.1499938964844,293.1499938964844,0.0004361249157227,-113.81454467773438,291.5008850097656,0.5452380180358887,0.050000000745058,0.2290130853652954,291.1092529296875,291.1499938964844,274.67401123046875,272.2252197265625,286.2074584960937,294.9840087890625,291.2684326171875,1.0,0.1565089374780655,0.9488396048545836,0.9488396048545836,1.0,1.0,-0.5535162091255188,0.2394006848335266,0.3141154944896698,0.0805858299136161,0.0,0.0,0.086627185344696,25.0002555847168,25.0,604.6209106445312,-3657.572265625,33.174705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,304.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.310546875,18000.0,0.0,0.0,0.0595659427344799,0.0,0.0,0.0,0.0,1.0,0.0025004644412547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022228151559829,0.1137441173195838,-0.0115213086828589,0.0,6.045185727998614e-05,0.0,0.0,4.404499530792236,0.0,0.0,0.0,0.2711975276470184,4.0,0.0,1.0
832620,293.3084716796875,297.1499938964844,293.1499938964844,0.0035648448392748,-266.2705993652344,296.2895812988281,0.545231819152832,0.050000000745058,0.0458466112613678,294.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47314453125,0.545231819152832,0.050000000745058,0.0482786893844604,293.4061584472656,297.1499938964844,293.1499938964844,0.0067663313820958,-365.2716369628906,299.9638977050781,0.545231819152832,0.050000000745058,0.0356584750115871,293.1693725585937,297.1499938964844,293.1499938964844,0.0560584999620914,-1567.8311767578125,304.1551513671875,0.7142022848129272,0.1069880947470665,0.1022794172167778,293.41864013671875,297.1499938964844,293.1499938964844,0.0003938449954148,-76.4706039428711,291.7690124511719,0.545231819152832,0.050000000745058,0.2290133088827133,291.4837951660156,291.1499938964844,274.64599609375,272.2110290527344,286.1953430175781,294.9830627441406,291.5037536621094,1.0,0.1564890146255493,0.9491854906082152,0.9491854906082152,1.0,1.0,-0.5533109903335571,0.2393019497394561,0.3140090405941009,0.0805910751223564,0.0,0.0,0.0096862791106104,25.000452041625977,25.0,301.0419921875,-3205.431640625,33.155452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163818359375,302.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.193359375,18000.0,0.0,0.0,0.0631497576832771,0.0,0.0,0.0,0.0,1.0,0.0036298555787652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740787461400032,0.0964976921677589,-0.0224189423024654,0.0,6.408897024812177e-05,0.0,0.0,3.6951513290405273,0.0,0.0,0.0,0.2684029638767242,4.0,0.0,1.0
