time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3084716796875,297.1499938964844,293.1499938964844,0.0035648448392748,-266.2705993652344,296.2895812988281,0.545231819152832,0.050000000745058,0.0458466112613678,294.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47314453125,0.545231819152832,0.050000000745058,0.0482786893844604,293.4061584472656,297.1499938964844,293.1499938964844,0.0067663313820958,-365.2716369628906,299.9638977050781,0.545231819152832,0.050000000745058,0.0356584750115871,293.1693725585937,297.1499938964844,293.1499938964844,0.0560584999620914,-1567.8311767578125,304.1551513671875,0.7142022848129272,0.1069880947470665,0.1022794172167778,293.41864013671875,297.1499938964844,293.1499938964844,0.0003938449954148,-76.4706039428711,291.7690124511719,0.545231819152832,0.050000000745058,0.2290133088827133,291.4837951660156,291.1499938964844,274.64599609375,272.2110290527344,286.1953430175781,294.9830627441406,291.5037536621094,1.0,0.1564890146255493,0.9491854906082152,0.9491854906082152,1.0,1.0,-0.5533109903335571,0.2393019497394561,0.3140090405941009,0.0805910751223564,0.0,0.0,0.0096862791106104,25.000452041625977,25.0,301.0419921875,-3205.431640625,33.155452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163818359375,302.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.193359375,18000.0,0.0,0.0,0.0631497576832771,0.0,0.0,0.0,0.0,1.0,0.0036298555787652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740787461400032,0.0964976921677589,-0.0224189423024654,0.0,6.408897024812177e-05,0.0,0.0,3.6951513290405273,0.0,0.0,0.0,0.2684029638767242,4.0,0.0,1.0
832740,293.3075561523437,297.1499938964844,293.1499938964844,0.0035390765406191,-267.7091979980469,296.1110534667969,0.545219361782074,0.050000000745058,0.0458467043936252,294.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.545219361782074,0.050000000745058,0.0482787862420082,293.40655517578125,297.1499938964844,293.1499938964844,0.0067675597965717,-369.8976745605469,299.8072814941406,0.545219361782074,0.050000000745058,0.0356585457921028,293.16845703125,297.1499938964844,293.1499938964844,0.0577862747013568,-1603.721435546875,304.15008544921875,0.7135039567947388,0.1066802516579628,0.101982295513153,293.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.545219361782074,0.050000000745058,0.2290137708187103,291.2800598144531,291.1499938964844,274.6166687011719,272.19561767578125,286.1816711425781,294.9808959960937,290.97967529296875,1.0,0.156456708908081,0.9495313763618468,0.9495313763618468,1.0,1.0,-0.5529552698135376,0.2391418665647506,0.3138134181499481,0.0805616378784179,0.0,0.0,0.0,25.000629425048828,25.0,-1231.63037109375,-0.0,33.12195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,298.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.37109375,18000.0,0.0,0.0,0.0638501346111297,0.0,0.0,0.0,0.0,1.0,0.0114754987880587,0.0,-0.0,-0.0,0.0,0.0,0.0,7.3930699727498e-05,0.0660101845860481,-0.0659362599253654,0.0,6.479977309936658e-05,0.0,0.0,2.460031032562256,0.0,0.0,0.0,0.2624419629573822,4.0,0.0,1.0
832800,293.3075561523437,297.1499938964844,293.1499938964844,0.0035390765406191,-267.7091979980469,296.1110534667969,0.545219361782074,0.050000000745058,0.0458467043936252,294.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.545219361782074,0.050000000745058,0.0482787862420082,293.40655517578125,297.1499938964844,293.1499938964844,0.0067675597965717,-369.8976745605469,299.8072814941406,0.545219361782074,0.050000000745058,0.0356585457921028,293.16845703125,297.1499938964844,293.1499938964844,0.0577862747013568,-1603.721435546875,304.15008544921875,0.7135039567947388,0.1066802516579628,0.101982295513153,293.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.545219361782074,0.050000000745058,0.2290137708187103,291.2800598144531,291.1499938964844,274.6166687011719,272.19561767578125,286.1816711425781,294.9808959960937,290.97967529296875,1.0,0.156456708908081,0.9495313763618468,0.9495313763618468,1.0,1.0,-0.5529552698135376,0.2391418665647506,0.3138134181499481,0.0805616378784179,0.0,0.0,0.0,25.000629425048828,25.0,-1231.63037109375,-0.0,33.12195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,298.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.37109375,18000.0,0.0,0.0,0.0638501346111297,0.0,0.0,0.0,0.0,1.0,0.0114754987880587,0.0,-0.0,-0.0,0.0,0.0,0.0,7.3930699727498e-05,0.0660101845860481,-0.0659362599253654,0.0,6.479977309936658e-05,0.0,0.0,2.460031032562256,0.0,0.0,0.0,0.2624419629573822,4.0,0.0,1.0
832860,293.2994079589844,297.1499938964844,293.1499938964844,0.0036322672385722,-278.404296875,295.7069396972656,0.5452244281768799,0.050000000745058,0.0458466671407222,294.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.5452244281768799,0.050000000745058,0.0482787489891052,293.401123046875,297.1499938964844,293.1499938964844,0.0068720071576535,-379.4357604980469,299.530029296875,0.5452244281768799,0.050000000745058,0.0356585197150707,293.16558837890625,297.1499938964844,293.1499938964844,0.0600694231688976,-1649.9788818359375,304.1474609375,0.7134502530097961,0.1067923158407211,0.1019567549228668,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.5452244281768799,0.050000000745058,0.229013592004776,290.6865234375,291.1499938964844,274.58599853515625,272.17901611328125,286.1630249023437,294.9713134765625,290.9065246582031,1.0,0.156455859541893,0.9502490758895874,0.9502490758895874,1.0,1.0,-0.5529241561889648,0.2391244024038314,0.3137997686862945,0.0806033834815025,0.0,0.0,0.1288386434316635,24.99993133544922,25.0,425.1750793457031,-3776.451416015625,33.11835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,304.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17887.0546875,18000.0,0.0,0.0,0.058561198413372,0.0,0.0,0.0,0.0,1.0,0.003112337552011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084338948130607,0.1256366372108459,-0.01720274053514,0.0,5.9432171838125214e-05,0.0,0.0,4.854742527008057,0.0,0.0,0.0,0.27219158411026,4.0,0.0,1.0
832920,293.2994079589844,297.1499938964844,293.1499938964844,0.0036322672385722,-278.404296875,295.7069396972656,0.5452244281768799,0.050000000745058,0.0458466671407222,294.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.5452244281768799,0.050000000745058,0.0482787489891052,293.401123046875,297.1499938964844,293.1499938964844,0.0068720071576535,-379.4357604980469,299.530029296875,0.5452244281768799,0.050000000745058,0.0356585197150707,293.16558837890625,297.1499938964844,293.1499938964844,0.0600694231688976,-1649.9788818359375,304.1474609375,0.7134502530097961,0.1067923158407211,0.1019567549228668,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.5452244281768799,0.050000000745058,0.229013592004776,290.6865234375,291.1499938964844,274.58599853515625,272.17901611328125,286.1630249023437,294.9713134765625,290.9065246582031,1.0,0.156455859541893,0.9502490758895874,0.9502490758895874,1.0,1.0,-0.5529241561889648,0.2391244024038314,0.3137997686862945,0.0806033834815025,0.0,0.0,0.1288386434316635,24.99993133544922,25.0,425.1750793457031,-3776.451416015625,33.11835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,304.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17887.0546875,18000.0,0.0,0.0,0.058561198413372,0.0,0.0,0.0,0.0,1.0,0.003112337552011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084338948130607,0.1256366372108459,-0.01720274053514,0.0,5.9432171838125214e-05,0.0,0.0,4.854742527008057,0.0,0.0,0.0,0.27219158411026,4.0,0.0,1.0
832980,293.2975158691406,297.1499938964844,293.1499938964844,0.0034857762511819,-261.278076171875,296.09979248046875,0.5452374815940857,0.050000000745058,0.0458465702831745,294.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.5452374815940857,0.050000000745058,0.0482786446809768,293.3989562988281,297.1499938964844,293.1499938964844,0.0065513611771166,-357.39605712890625,299.6908264160156,0.5452374815940857,0.050000000745058,0.0356584414839744,293.1629638671875,297.1499938964844,293.1499938964844,0.0564182661473751,-1575.359130859375,304.154052734375,0.7139067053794861,0.1069333180785179,0.1021482571959495,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.5452374815940857,0.050000000745058,0.2290131002664566,291.38525390625,291.1499938964844,274.5539855957031,272.1611633300781,286.1469421386719,294.9663391113281,291.4460754394531,1.0,0.1564752012491226,0.950966775417328,0.950966775417328,1.0,1.0,-0.5531530976295471,0.2392158359289169,0.3139372766017914,0.0806989222764968,0.0,0.0,0.0424328781664371,24.99972152709961,25.0,457.1167602539063,-3398.107177734375,33.13980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,303.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.47265625,18000.0,0.0,0.0,0.062130682170391,0.0,0.0,0.0,0.0,1.0,0.0029559391550719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855756625533104,0.1012586131691932,-0.0156829506158828,0.0,6.30547438049689e-05,0.0,0.0,3.8984436988830566,0.0,0.0,0.0,0.2694357335567474,4.0,0.0,1.0
833040,293.2975158691406,297.1499938964844,293.1499938964844,0.0034857762511819,-261.278076171875,296.09979248046875,0.5452374815940857,0.050000000745058,0.0458465702831745,294.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.5452374815940857,0.050000000745058,0.0482786446809768,293.3989562988281,297.1499938964844,293.1499938964844,0.0065513611771166,-357.39605712890625,299.6908264160156,0.5452374815940857,0.050000000745058,0.0356584414839744,293.1629638671875,297.1499938964844,293.1499938964844,0.0564182661473751,-1575.359130859375,304.154052734375,0.7139067053794861,0.1069333180785179,0.1021482571959495,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.5452374815940857,0.050000000745058,0.2290131002664566,291.38525390625,291.1499938964844,274.5539855957031,272.1611633300781,286.1469421386719,294.9663391113281,291.4460754394531,1.0,0.1564752012491226,0.950966775417328,0.950966775417328,1.0,1.0,-0.5531530976295471,0.2392158359289169,0.3139372766017914,0.0806989222764968,0.0,0.0,0.0424328781664371,24.99972152709961,25.0,457.1167602539063,-3398.107177734375,33.13980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,303.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.47265625,18000.0,0.0,0.0,0.062130682170391,0.0,0.0,0.0,0.0,1.0,0.0029559391550719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855756625533104,0.1012586131691932,-0.0156829506158828,0.0,6.30547438049689e-05,0.0,0.0,3.8984436988830566,0.0,0.0,0.0,0.2694357335567474,4.0,0.0,1.0
833100,293.2975769042969,297.1499938964844,293.1499938964844,0.0034498430322855,-257.9689636230469,296.1328125,0.5452368259429932,0.050000000745058,0.0458465740084648,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678955078125,0.5452368259429932,0.050000000745058,0.0482786484062671,293.39923095703125,297.1499938964844,293.1499938964844,0.0064781275577843,-353.3600158691406,299.6802673339844,0.5452368259429932,0.050000000745058,0.0356584452092647,293.1623840332031,297.1499938964844,293.1499938964844,0.0559709630906581,-1566.460693359375,304.15411376953125,0.7138753533363342,0.106883704662323,0.1021349355578422,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678955078125,0.5452368259429932,0.050000000745058,0.229013130068779,291.4773864746094,291.1499938964844,274.5375061035156,272.1517944335937,286.1393127441406,294.9653015136719,291.49481201171875,1.0,0.1564732789993286,0.9513256549835204,0.9513256549835204,1.0,1.0,-0.5531371831893921,0.239207923412323,0.3139292895793915,0.0807176977396011,0.0,0.0,0.010803110897541,24.999961853027344,25.0,283.3404541015625,-3212.053955078125,33.13852310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,302.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.052734375,18000.0,0.0,0.0,0.0637955516576767,0.0,0.0,0.0,0.0,1.0,0.0036065701860934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741764977574348,0.0963536277413368,-0.0221771318465471,0.0,6.474437395809218e-05,0.0,0.0,3.6892473697662354,0.0,0.0,0.0,0.2683834731578827,4.0,0.0,1.0
833160,293.297607421875,297.1499938964844,293.1499938964844,0.0034263038542121,-256.1299133300781,296.1220703125,0.5452336668968201,0.050000000745058,0.0458465963602066,294.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978332519531,0.5452336668968201,0.050000000745058,0.0482786744832992,293.39971923828125,297.1499938964844,293.1499938964844,0.006427907384932,-351.05615234375,299.6448669433594,0.5452336668968201,0.050000000745058,0.0356584638357162,293.1620178222656,297.1499938964844,293.1499938964844,0.0558314062654972,-1563.862548828125,304.15362548828125,0.7137213945388794,0.1067983657121658,0.1020696833729744,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978332519531,0.5452336668968201,0.050000000745058,0.2290132492780685,291.4997863769531,291.1499938964844,274.5206604003906,272.1421203613281,286.131591796875,294.96417236328125,291.4926452636719,1.0,0.1564660817384719,0.9513089656829834,0.9513089656829834,1.0,1.0,-0.5530591607093811,0.2391688376665115,0.3138903081417084,0.0807162448763847,0.0,0.0,0.0,25.000179290771484,25.0,15.285937309265137,-1839.1156005859373,33.13134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,300.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18214.169921875,18000.0,0.0,0.0,0.0651072859764099,0.0,0.0,0.0,0.0,1.0,0.0073524890467524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0202969666570425,0.0701128914952278,-0.0498159229755401,0.0,6.607561954297125e-05,0.0,0.0,2.650743246078491,0.0,0.0,0.0,0.2638895809650421,4.0,0.0,1.0
833220,293.293212890625,297.1499938964844,293.1499938964844,0.0035144933499395,-272.65625,295.492919921875,0.5452293753623962,0.050000000745058,0.0458466298878192,294.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.5452293753623962,0.050000000745058,0.0482787080109119,293.3980712890625,297.1499938964844,293.1499938964844,0.0066647222265601,-374.904052734375,299.2284240722656,0.5452293753623962,0.050000000745058,0.0356584899127483,293.1608581542969,297.1499938964844,293.1499938964844,0.0618420764803886,-1686.962646484375,304.1421203613281,0.7134247422218323,0.1067255958914756,0.1019434332847595,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.5452293753623962,0.050000000745058,0.2290133982896804,290.57354736328125,291.1499938964844,274.4859924316406,272.121826171875,286.1137390136719,294.9586486816406,290.4205627441406,1.0,0.1564534306526184,0.951275646686554,0.951275646686554,1.0,1.0,-0.5529078841209412,0.2390937060117721,0.3138141930103302,0.080709584057331,0.0,0.0,0.1037486046552658,25.00018310546875,25.0,-469.2691345214844,-3380.46484375,33.117034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,301.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.294921875,18000.0,0.0,0.0,0.0598087236285209,0.0,0.0,0.0,0.0,1.0,0.0060117156244814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799822136759758,0.1218657195568084,-0.0418835096061229,0.0,6.069825394661166e-05,0.0,0.0,4.629221439361572,0.0,0.0,0.0,0.2700140476226806,4.0,0.0,1.0
833280,293.293212890625,297.1499938964844,293.1499938964844,0.0035144933499395,-272.65625,295.492919921875,0.5452293753623962,0.050000000745058,0.0458466298878192,294.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.5452293753623962,0.050000000745058,0.0482787080109119,293.3980712890625,297.1499938964844,293.1499938964844,0.0066647222265601,-374.904052734375,299.2284240722656,0.5452293753623962,0.050000000745058,0.0356584899127483,293.1608581542969,297.1499938964844,293.1499938964844,0.0618420764803886,-1686.962646484375,304.1421203613281,0.7134247422218323,0.1067255958914756,0.1019434332847595,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.5452293753623962,0.050000000745058,0.2290133982896804,290.57354736328125,291.1499938964844,274.4859924316406,272.121826171875,286.1137390136719,294.9586486816406,290.4205627441406,1.0,0.1564534306526184,0.951275646686554,0.951275646686554,1.0,1.0,-0.5529078841209412,0.2390937060117721,0.3138141930103302,0.080709584057331,0.0,0.0,0.1037486046552658,25.00018310546875,25.0,-469.2691345214844,-3380.46484375,33.117034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,301.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.294921875,18000.0,0.0,0.0,0.0598087236285209,0.0,0.0,0.0,0.0,1.0,0.0060117156244814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799822136759758,0.1218657195568084,-0.0418835096061229,0.0,6.069825394661166e-05,0.0,0.0,4.629221439361572,0.0,0.0,0.0,0.2700140476226806,4.0,0.0,1.0
833340,293.2884826660156,297.1499938964844,293.1499938964844,0.0034361018333584,-259.8052062988281,295.80487060546875,0.5452446341514587,0.050000000745058,0.04584651440382,294.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5452446341514587,0.050000000745058,0.0482785888016223,293.394287109375,297.1499938964844,293.1499938964844,0.0063921613618731,-353.55157470703125,299.3512878417969,0.5452446341514587,0.050000000745058,0.0356584005057811,293.1581726074219,297.1499938964844,293.1499938964844,0.0577877163887023,-1603.0260009765625,304.1515808105469,0.7139354944229126,0.1069968417286872,0.1021573990583419,293.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5452446341514587,0.050000000745058,0.2290128320455551,291.1195068359375,291.1499938964844,274.45001220703125,272.1003112792969,286.0940246582031,294.9501037597656,291.2679748535156,1.0,0.1564770936965942,0.9512423872947692,0.9512423872947692,1.0,1.0,-0.5531635284423828,0.239189863204956,0.3139736950397491,0.0807844549417495,0.0,0.0,0.0875483304262161,24.999561309814453,25.0,583.8535766601562,-3670.05517578125,33.14064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.0609415173530578,0.0,0.0,0.0,0.0,1.0,0.0023806856479495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023323982954025,0.1128332987427711,-0.010500899516046,0.0,6.184789526741952e-05,0.0,0.0,4.369686603546143,0.0,0.0,0.0,0.2711375057697296,4.0,0.0,1.0
833400,293.2884826660156,297.1499938964844,293.1499938964844,0.0034361018333584,-259.8052062988281,295.80487060546875,0.5452446341514587,0.050000000745058,0.04584651440382,294.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5452446341514587,0.050000000745058,0.0482785888016223,293.394287109375,297.1499938964844,293.1499938964844,0.0063921613618731,-353.55157470703125,299.3512878417969,0.5452446341514587,0.050000000745058,0.0356584005057811,293.1581726074219,297.1499938964844,293.1499938964844,0.0577877163887023,-1603.0260009765625,304.1515808105469,0.7139354944229126,0.1069968417286872,0.1021573990583419,293.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5452446341514587,0.050000000745058,0.2290128320455551,291.1195068359375,291.1499938964844,274.45001220703125,272.1003112792969,286.0940246582031,294.9501037597656,291.2679748535156,1.0,0.1564770936965942,0.9512423872947692,0.9512423872947692,1.0,1.0,-0.5531635284423828,0.239189863204956,0.3139736950397491,0.0807844549417495,0.0,0.0,0.0875483304262161,24.999561309814453,25.0,583.8535766601562,-3670.05517578125,33.14064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.0609415173530578,0.0,0.0,0.0,0.0,1.0,0.0023806856479495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023323982954025,0.1128332987427711,-0.010500899516046,0.0,6.184789526741952e-05,0.0,0.0,4.369686603546143,0.0,0.0,0.0,0.2711375057697296,4.0,0.0,1.0
833460,293.2889404296875,297.1499938964844,293.1499938964844,0.0033409944735467,-250.1279754638672,295.9772644042969,0.5452486276626587,0.050000000745058,0.0458464846014976,294.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5452486276626587,0.050000000745058,0.0482785552740097,293.39501953125,297.1499938964844,293.1499938964844,0.0062022046186029,-341.5973205566406,299.3936462402344,0.5452486276626587,0.050000000745058,0.0356583781540393,293.1570739746094,297.1499938964844,293.1499938964844,0.0561465099453926,-1569.8076171875,304.1535949707031,0.7141434550285339,0.1070131957530975,0.1022459343075752,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5452486276626587,0.050000000745058,0.2290126830339431,291.4635925292969,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.9476928710937,291.4812927246094,1.0,0.1564855426549911,0.951583981513977,0.951583981513977,1.0,1.0,-0.5532695651054382,0.2392318397760391,0.3140377402305603,0.0808292552828788,0.0,0.0,0.015778450295329,24.999876022338867,25.0,282.0332336425781,-3240.376708984375,33.15096664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,302.98126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.880859375,18000.0,0.0,0.0,0.0644595101475715,0.0,0.0,0.0,0.0,1.0,0.003492867341265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755045190453529,0.0965180322527885,-0.0210135132074356,0.0,6.541820766869932e-05,0.0,0.0,3.697293758392334,0.0,0.0,0.0,0.2684585750102997,4.0,0.0,1.0
833520,293.2889404296875,297.1499938964844,293.1499938964844,0.0033409944735467,-250.1279754638672,295.9772644042969,0.5452486276626587,0.050000000745058,0.0458464846014976,294.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5452486276626587,0.050000000745058,0.0482785552740097,293.39501953125,297.1499938964844,293.1499938964844,0.0062022046186029,-341.5973205566406,299.3936462402344,0.5452486276626587,0.050000000745058,0.0356583781540393,293.1570739746094,297.1499938964844,293.1499938964844,0.0561465099453926,-1569.8076171875,304.1535949707031,0.7141434550285339,0.1070131957530975,0.1022459343075752,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5452486276626587,0.050000000745058,0.2290126830339431,291.4635925292969,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.9476928710937,291.4812927246094,1.0,0.1564855426549911,0.951583981513977,0.951583981513977,1.0,1.0,-0.5532695651054382,0.2392318397760391,0.3140377402305603,0.0808292552828788,0.0,0.0,0.015778450295329,24.999876022338867,25.0,282.0332336425781,-3240.376708984375,33.15096664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,302.98126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.880859375,18000.0,0.0,0.0,0.0644595101475715,0.0,0.0,0.0,0.0,1.0,0.003492867341265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755045190453529,0.0965180322527885,-0.0210135132074356,0.0,6.541820766869932e-05,0.0,0.0,3.697293758392334,0.0,0.0,0.0,0.2684585750102997,4.0,0.0,1.0
833580,293.2889099121094,297.1499938964844,293.1499938964844,0.0033053415827453,-249.27902221679688,295.8663635253906,0.545242965221405,0.050000000745058,0.0458465255796909,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.545242965221405,0.050000000745058,0.0482785999774932,293.3962707519531,297.1499938964844,293.1499938964844,0.006157393567264,-342.0462951660156,299.2694702148437,0.545242965221405,0.050000000745058,0.035658411681652,293.1567687988281,297.1499938964844,293.1499938964844,0.0571899563074111,-1591.35498046875,304.1503601074219,0.7139090299606323,0.106896162033081,0.102146677672863,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.545242965221405,0.050000000745058,0.2290128916501999,291.364990234375,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9451904296875,291.1409606933594,1.0,0.1564748287200927,0.95192551612854,0.95192551612854,1.0,1.0,-0.5531508922576904,0.2391835749149322,0.3139673173427582,0.0808199569582939,0.0,0.0,0.0,25.000186920166016,25.0,-1047.912353515625,-0.0,33.140018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884765625,298.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.671875,18000.0,0.0,0.0,0.06585194170475,0.0,0.0,0.0,0.0,1.0,0.0108288573101162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000244842027314,0.0643967539072036,-0.0641519129276275,0.0,6.683134415652603e-05,0.0,0.0,2.403179883956909,0.0,0.0,0.0,0.2624583840370178,4.0,0.0,1.0
833640,293.2889099121094,297.1499938964844,293.1499938964844,0.0033053415827453,-249.27902221679688,295.8663635253906,0.545242965221405,0.050000000745058,0.0458465255796909,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.545242965221405,0.050000000745058,0.0482785999774932,293.3962707519531,297.1499938964844,293.1499938964844,0.006157393567264,-342.0462951660156,299.2694702148437,0.545242965221405,0.050000000745058,0.035658411681652,293.1567687988281,297.1499938964844,293.1499938964844,0.0571899563074111,-1591.35498046875,304.1503601074219,0.7139090299606323,0.106896162033081,0.102146677672863,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.545242965221405,0.050000000745058,0.2290128916501999,291.364990234375,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9451904296875,291.1409606933594,1.0,0.1564748287200927,0.95192551612854,0.95192551612854,1.0,1.0,-0.5531508922576904,0.2391835749149322,0.3139673173427582,0.0808199569582939,0.0,0.0,0.0,25.000186920166016,25.0,-1047.912353515625,-0.0,33.140018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884765625,298.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.671875,18000.0,0.0,0.0,0.06585194170475,0.0,0.0,0.0,0.0,1.0,0.0108288573101162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000244842027314,0.0643967539072036,-0.0641519129276275,0.0,6.683134415652603e-05,0.0,0.0,2.403179883956909,0.0,0.0,0.0,0.2624583840370178,4.0,0.0,1.0
833700,293.285888671875,297.1499938964844,293.1499938964844,0.0033798012882471,-261.8757629394531,295.4005432128906,0.545242190361023,0.050000000745058,0.0458465330302715,294.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622375488281,0.545242190361023,0.050000000745058,0.0482786074280738,293.39501953125,297.1499938964844,293.1499938964844,0.0063367597758769,-359.7012023925781,298.96368408203125,0.545242190361023,0.050000000745058,0.0356584154069423,293.1562194824219,297.1499938964844,293.1499938964844,0.0616370476782321,-1682.44970703125,304.1422424316406,0.7138457298278809,0.1069154664874076,0.1021195650100708,293.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622375488281,0.545242190361023,0.050000000745058,0.2290129214525222,290.67193603515625,291.1499938964844,274.3541564941406,272.0411376953125,286.04803466796875,294.9417724609375,290.41558837890625,1.0,0.1564726829528808,0.9520963430404664,0.9520963430404664,1.0,1.0,-0.5531183481216431,0.2391718626022339,0.3139465153217315,0.08081816136837,0.0,0.0,0.0856829211115837,25.000104904174805,25.0,-719.6341552734375,-3311.147216796875,33.13686752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,300.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.3828125,18000.0,0.0,0.0,0.0614119954407215,0.0,0.0,0.0,0.0,1.0,0.0064522475004196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752399936318397,0.1197728812694549,-0.0445328876376152,0.0,6.232536543393508e-05,0.0,0.0,4.536245346069336,0.0,0.0,0.0,0.2694728672504425,4.0,0.0,1.0
833760,293.2820129394531,297.1499938964844,293.1499938964844,0.0034137337934225,-263.0176086425781,295.3414001464844,0.5452485084533691,0.050000000745058,0.0458464846014976,294.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58514404296875,0.5452485084533691,0.050000000745058,0.0482785589993,293.3924560546875,297.1499938964844,293.1499938964844,0.0063066091388463,-356.4078063964844,298.8998107910156,0.5452485084533691,0.050000000745058,0.0356583781540393,293.1549987792969,297.1499938964844,293.1499938964844,0.0608677864074707,-1665.9952392578125,304.1452331542969,0.714056670665741,0.107077457010746,0.1022082418203353,293.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58514404296875,0.5452485084533691,0.050000000745058,0.2290126979351043,290.6020812988281,291.1499938964844,274.3340148925781,272.02838134765625,286.0361633300781,294.936279296875,290.80279541015625,1.0,0.1564833968877792,0.9522669911384584,0.9522669911384584,1.0,1.0,-0.5532242655754089,0.2392185777425766,0.3140057027339935,0.0808437690138816,0.0,0.0,0.1356745958328247,24.999731063842773,25.0,308.9484558105469,-3769.866943359375,33.146541595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,304.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.15625,18000.0,0.0,0.0,0.0600404925644397,0.0,0.0,0.0,0.0,1.0,0.0033662647474557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064939722418785,0.1262257248163223,-0.0197317544370889,0.0,6.093346746638417e-05,0.0,0.0,4.867919445037842,0.0,0.0,0.0,0.2720766067504883,4.0,0.0,1.0
833820,293.2806091308594,297.1499938964844,293.1499938964844,0.0032767134252935,-246.390869140625,295.7733154296875,0.545264482498169,0.050000000745058,0.0458463653922081,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.545264482498169,0.050000000745058,0.0482784323394298,293.39093017578125,297.1499938964844,293.1499938964844,0.0060125472955405,-334.48101806640625,299.1033935546875,0.545264482498169,0.050000000745058,0.0356582850217819,293.15301513671875,297.1499938964844,293.1499938964844,0.0570353455841541,-1587.1468505859375,304.1528625488281,0.714767336845398,0.1073560118675232,0.1025110110640525,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.545264482498169,0.050000000745058,0.2290121018886566,291.32916259765625,291.1499938964844,274.29266357421875,272.0019226074219,286.01531982421875,294.9306640625,291.4010009765625,1.0,0.1565153747797012,0.952608287334442,0.952608287334442,1.0,1.0,-0.5535865426063538,0.239376351237297,0.3142101764678955,0.0809228867292404,0.0,0.0,0.0564299523830413,24.99945068359375,25.0,473.6766662597656,-3487.70654296875,33.18056869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055908203125,304.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.146484375,18000.0,0.0,0.0,0.0633612945675849,0.0,0.0,0.0,0.0,1.0,0.0026471633464097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902491882443428,0.103050522506237,-0.0128013417124748,0.0,6.430366192944348e-05,0.0,0.0,3.9745261669158936,0.0,0.0,0.0,0.269808292388916,4.0,0.0,1.0
833880,293.2806091308594,297.1499938964844,293.1499938964844,0.0032767134252935,-246.390869140625,295.7733154296875,0.545264482498169,0.050000000745058,0.0458463653922081,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.545264482498169,0.050000000745058,0.0482784323394298,293.39093017578125,297.1499938964844,293.1499938964844,0.0060125472955405,-334.48101806640625,299.1033935546875,0.545264482498169,0.050000000745058,0.0356582850217819,293.15301513671875,297.1499938964844,293.1499938964844,0.0570353455841541,-1587.1468505859375,304.1528625488281,0.714767336845398,0.1073560118675232,0.1025110110640525,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.545264482498169,0.050000000745058,0.2290121018886566,291.32916259765625,291.1499938964844,274.29266357421875,272.0019226074219,286.01531982421875,294.9306640625,291.4010009765625,1.0,0.1565153747797012,0.952608287334442,0.952608287334442,1.0,1.0,-0.5535865426063538,0.239376351237297,0.3142101764678955,0.0809228867292404,0.0,0.0,0.0564299523830413,24.99945068359375,25.0,473.6766662597656,-3487.70654296875,33.18056869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055908203125,304.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.146484375,18000.0,0.0,0.0,0.0633612945675849,0.0,0.0,0.0,0.0,1.0,0.0026471633464097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902491882443428,0.103050522506237,-0.0128013417124748,0.0,6.430366192944348e-05,0.0,0.0,3.9745261669158936,0.0,0.0,0.0,0.269808292388916,4.0,0.0,1.0
833940,293.2812194824219,297.1499938964844,293.1499938964844,0.0032174021471291,-241.037109375,295.8197631835937,0.5452649593353271,0.050000000745058,0.0458463616669178,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4673156738281,0.5452649593353271,0.050000000745058,0.0482784286141395,293.39215087890625,297.1499938964844,293.1499938964844,0.0058919508010149,-327.6618347167969,299.07427978515625,0.5452649593353271,0.050000000745058,0.0356582812964916,293.1525573730469,297.1499938964844,293.1499938964844,0.056427102535963,-1574.8779296875,304.15283203125,0.7149227857589722,0.1073773875832557,0.1025790050625801,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4673156738281,0.5452649593353271,0.050000000745058,0.2290120720863342,291.4703674316406,291.1499938964844,274.25,271.9742431640625,285.9952087402344,294.9281005859375,291.474365234375,1.0,0.1565223336219787,0.952949583530426,0.952949583530426,1.0,1.0,-0.5536681413650513,0.2394208461046219,0.3142473101615906,0.080934889614582,0.0,0.0,0.0006897469284012,24.99985694885254,25.0,165.4130401611328,-3145.779296875,33.18867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,302.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.021484375,18000.0,0.0,0.0,0.0664443597197532,0.0,0.0,0.0,0.0,1.0,0.0039261234924197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692672505974769,0.0946851670742034,-0.0254179183393716,0.0,6.743257836205885e-05,0.0,0.0,3.6167471408844,0.0,0.0,0.0,0.267883688211441,4.0,0.0,1.0
834000,293.2812194824219,297.1499938964844,293.1499938964844,0.0032174021471291,-241.037109375,295.8197631835937,0.5452649593353271,0.050000000745058,0.0458463616669178,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4673156738281,0.5452649593353271,0.050000000745058,0.0482784286141395,293.39215087890625,297.1499938964844,293.1499938964844,0.0058919508010149,-327.6618347167969,299.07427978515625,0.5452649593353271,0.050000000745058,0.0356582812964916,293.1525573730469,297.1499938964844,293.1499938964844,0.056427102535963,-1574.8779296875,304.15283203125,0.7149227857589722,0.1073773875832557,0.1025790050625801,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4673156738281,0.5452649593353271,0.050000000745058,0.2290120720863342,291.4703674316406,291.1499938964844,274.25,271.9742431640625,285.9952087402344,294.9281005859375,291.474365234375,1.0,0.1565223336219787,0.952949583530426,0.952949583530426,1.0,1.0,-0.5536681413650513,0.2394208461046219,0.3142473101615906,0.080934889614582,0.0,0.0,0.0006897469284012,24.99985694885254,25.0,165.4130401611328,-3145.779296875,33.18867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,302.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.021484375,18000.0,0.0,0.0,0.0664443597197532,0.0,0.0,0.0,0.0,1.0,0.0039261234924197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692672505974769,0.0946851670742034,-0.0254179183393716,0.0,6.743257836205885e-05,0.0,0.0,3.6167471408844,0.0,0.0,0.0,0.267883688211441,4.0,0.0,1.0
834060,293.279296875,297.1499938964844,293.1499938964844,0.0032298692967742,-248.14630126953125,295.4387512207031,0.5452625155448914,0.050000000745058,0.0458463802933692,294.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.5452625155448914,0.050000000745058,0.048278447240591,293.3920593261719,297.1499938964844,293.1499938964844,0.0059736794792115,-339.8642883300781,298.78173828125,0.5452625155448914,0.050000000745058,0.0356582961976528,293.1521301269531,297.1499938964844,293.1499938964844,0.0605067051947116,-1658.3021240234375,304.1444702148437,0.7149004936218262,0.1073944643139839,0.1025703698396682,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.5452625155448914,0.050000000745058,0.2290121614933014,290.9530029296875,291.1499938964844,274.2059936523437,271.9453125,285.97314453125,294.92364501953125,290.5849609375,1.0,0.1565220654010772,0.953287661075592,0.953287661075592,1.0,1.0,-0.5536579489707947,0.2394310683012008,0.3142268657684326,0.0809185653924942,0.0,0.0,0.040984496474266,24.99995994567871,25.0,-1304.4981689453125,-2872.418212890625,33.18780899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,298.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17680.755859375,18000.0,0.0,0.0,0.0646851807832717,0.0,0.0,0.0,0.0,1.0,0.0083652781322598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507620610296726,0.1051776483654975,-0.0544155873358249,0.0,6.564724026247859e-05,0.0,0.0,3.9219605922698975,0.0,0.0,0.0,0.268546998500824,4.0,0.0,1.0
834120,293.279296875,297.1499938964844,293.1499938964844,0.0032298692967742,-248.14630126953125,295.4387512207031,0.5452625155448914,0.050000000745058,0.0458463802933692,294.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.5452625155448914,0.050000000745058,0.048278447240591,293.3920593261719,297.1499938964844,293.1499938964844,0.0059736794792115,-339.8642883300781,298.78173828125,0.5452625155448914,0.050000000745058,0.0356582961976528,293.1521301269531,297.1499938964844,293.1499938964844,0.0605067051947116,-1658.3021240234375,304.1444702148437,0.7149004936218262,0.1073944643139839,0.1025703698396682,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.5452625155448914,0.050000000745058,0.2290121614933014,290.9530029296875,291.1499938964844,274.2059936523437,271.9453125,285.97314453125,294.92364501953125,290.5849609375,1.0,0.1565220654010772,0.953287661075592,0.953287661075592,1.0,1.0,-0.5536579489707947,0.2394310683012008,0.3142268657684326,0.0809185653924942,0.0,0.0,0.040984496474266,24.99995994567871,25.0,-1304.4981689453125,-2872.418212890625,33.18780899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,298.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17680.755859375,18000.0,0.0,0.0,0.0646851807832717,0.0,0.0,0.0,0.0,1.0,0.0083652781322598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507620610296726,0.1051776483654975,-0.0544155873358249,0.0,6.564724026247859e-05,0.0,0.0,3.9219605922698975,0.0,0.0,0.0,0.268546998500824,4.0,0.0,1.0
834180,293.2725830078125,297.1499938964844,293.1499938964844,0.0032608716282993,-248.7645874023437,295.369873046875,0.5452783107757568,0.050000000745058,0.04584626480937,294.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5452783107757568,0.050000000745058,0.0482783243060112,293.3871765136719,297.1499938964844,293.1499938964844,0.0059132822789251,-334.7254333496094,298.6839904785156,0.5452783107757568,0.050000000745058,0.0356582067906856,293.1498107910156,297.1499938964844,293.1499938964844,0.0596892386674881,-1640.3931884765625,304.1485290527344,0.715586245059967,0.1078071147203445,0.1028652265667915,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5452783107757568,0.050000000745058,0.2290115803480148,290.88897705078125,291.1499938964844,274.1606750488281,271.9151306152344,285.94708251953125,294.9130554199219,291.0794372558594,1.0,0.1565557420253753,0.9536257982254028,0.9536257982254028,1.0,1.0,-0.5540105700492859,0.239596351981163,0.3144142627716064,0.0809699147939682,0.0,0.0,0.1156376600265502,24.9992790222168,25.0,522.8596801757812,-3815.28125,33.2205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9375,18000.0,0.0,0.0,0.0619420520961284,0.0,0.0,0.0,0.0,1.0,0.0023529988247901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100057736039161,0.1202691420912742,-0.010263368487358,0.0,6.286330608418211e-05,0.0,0.0,4.661653518676758,0.0,0.0,0.0,0.2719760835170746,4.0,0.0,1.0
834240,293.2725830078125,297.1499938964844,293.1499938964844,0.0032608716282993,-248.7645874023437,295.369873046875,0.5452783107757568,0.050000000745058,0.04584626480937,294.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5452783107757568,0.050000000745058,0.0482783243060112,293.3871765136719,297.1499938964844,293.1499938964844,0.0059132822789251,-334.7254333496094,298.6839904785156,0.5452783107757568,0.050000000745058,0.0356582067906856,293.1498107910156,297.1499938964844,293.1499938964844,0.0596892386674881,-1640.3931884765625,304.1485290527344,0.715586245059967,0.1078071147203445,0.1028652265667915,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5452783107757568,0.050000000745058,0.2290115803480148,290.88897705078125,291.1499938964844,274.1606750488281,271.9151306152344,285.94708251953125,294.9130554199219,291.0794372558594,1.0,0.1565557420253753,0.9536257982254028,0.9536257982254028,1.0,1.0,-0.5540105700492859,0.239596351981163,0.3144142627716064,0.0809699147939682,0.0,0.0,0.1156376600265502,24.9992790222168,25.0,522.8596801757812,-3815.28125,33.2205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9375,18000.0,0.0,0.0,0.0619420520961284,0.0,0.0,0.0,0.0,1.0,0.0023529988247901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100057736039161,0.1202691420912742,-0.010263368487358,0.0,6.286330608418211e-05,0.0,0.0,4.661653518676758,0.0,0.0,0.0,0.2719760835170746,4.0,0.0,1.0
834300,293.2720947265625,297.1499938964844,293.1499938964844,0.0031934755388647,-240.9405517578125,295.5809326171875,0.5452877283096313,0.050000000745058,0.0458461940288543,294.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5452877283096313,0.050000000745058,0.0482782498002052,293.38641357421875,297.1499938964844,293.1499938964844,0.0057806591503322,-324.7790832519531,298.7890319824219,0.5452877283096313,0.050000000745058,0.0356581509113311,293.1488647460937,297.1499938964844,293.1499938964844,0.0580019988119602,-1605.60546875,304.1518249511719,0.7160652875900269,0.1079957783222198,0.1030732467770576,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5452877283096313,0.050000000745058,0.2290112227201461,291.23736572265625,291.1499938964844,274.13751220703125,271.89959716796875,285.93536376953125,294.9101867675781,291.33612060546875,1.0,0.156577780842781,0.9537948369979858,0.9537948369979858,1.0,1.0,-0.5542595982551575,0.2397104054689407,0.3145492076873779,0.0810083448886871,0.0,0.0,0.0738374665379524,24.999176025390625,25.0,515.5985717773438,-3601.4296875,33.244102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,304.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.818359375,18000.0,0.0,0.0,0.0637161284685134,0.0,0.0,0.0,0.0,1.0,0.0023464444093406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966918542981147,0.1069017127156257,-0.0102098612114787,0.0,6.466377089964226e-05,0.0,0.0,4.132960319519043,0.0,0.0,0.0,0.270427942276001,4.0,0.0,1.0
834360,293.2722473144531,297.1499938964844,293.1499938964844,0.0031512090936303,-236.6745758056641,295.6648864746094,0.5452924370765686,0.050000000745058,0.0458461567759513,294.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5452924370765686,0.050000000745058,0.0482782125473022,293.3865051269531,297.1499938964844,293.1499938964844,0.0056999712251126,-319.47314453125,298.8143920898437,0.5452924370765686,0.050000000745058,0.035658124834299,293.1483764648437,297.1499938964844,293.1499938964844,0.0573419444262981,-1592.0230712890625,304.15264892578125,0.7163867354393005,0.1081068888306617,0.1032141968607902,293.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5452924370765686,0.050000000745058,0.229011058807373,291.3957214355469,291.1499938964844,274.114013671875,271.8837280273437,285.92388916015625,294.9083251953125,291.4298095703125,1.0,0.1565926522016525,0.9539634585380554,0.9539634585380554,1.0,1.0,-0.5544284582138062,0.2397921085357666,0.3146363496780395,0.0810275822877883,0.0,0.0,0.0407573170959949,24.999326705932617,25.0,354.2179260253906,-3392.03271484375,33.26026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,303.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.369140625,18000.0,0.0,0.0,0.0654263272881507,0.0,0.0,0.0,0.0,1.0,0.0029168310575187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835683122277259,0.0988583713769912,-0.0152900563552975,0.0,6.639940693276003e-05,0.0,0.0,3.800554037094116,0.0,0.0,0.0,0.2690888941287994,4.0,0.0,1.0
834420,293.2723083496094,297.1499938964844,293.1499938964844,0.0031092960853129,-233.21766662597656,295.6622009277344,0.5452938675880432,0.050000000745058,0.0458461456000804,294.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534912109375,0.5452938675880432,0.050000000745058,0.0482782013714313,293.3871459960937,297.1499938964844,293.1499938964844,0.0056095514446496,-314.7293701171875,298.7570495605469,0.5452938675880432,0.050000000745058,0.0356581136584281,293.14801025390625,297.1499938964844,293.1499938964844,0.0571985691785812,-1588.9886474609375,304.1519775390625,0.716690719127655,0.1082225143909454,0.1033493801951408,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534912109375,0.5452938675880432,0.050000000745058,0.2290109992027282,291.4541931152344,291.1499938964844,274.0660095214844,271.8510437011719,285.90020751953125,294.90447998046875,291.4516296386719,1.0,0.1566074788570404,0.9543006420135498,0.9543006420135498,1.0,1.0,-0.5545905828475952,0.2398858219385147,0.3147048056125641,0.0810214653611183,0.0,0.0,0.0,24.999675750732425,25.0,62.17682266235352,-2612.008544921875,33.27597427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,301.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.58203125,18000.0,0.0,0.0,0.0681012570858001,0.0,0.0,0.0,0.0,1.0,0.0056781535968184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411122888326644,0.0810225084424018,-0.0399102158844471,0.0,6.911411765031517e-05,0.0,0.0,3.080220460891724,0.0,0.0,0.0,0.2653076350688934,4.0,0.0,1.0
