time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2723083496094,297.1499938964844,293.1499938964844,0.0031092960853129,-233.21766662597656,295.6622009277344,0.5452938675880432,0.050000000745058,0.0458461456000804,294.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534912109375,0.5452938675880432,0.050000000745058,0.0482782013714313,293.3871459960937,297.1499938964844,293.1499938964844,0.0056095514446496,-314.7293701171875,298.7570495605469,0.5452938675880432,0.050000000745058,0.0356581136584281,293.14801025390625,297.1499938964844,293.1499938964844,0.0571985691785812,-1588.9886474609375,304.1519775390625,0.716690719127655,0.1082225143909454,0.1033493801951408,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534912109375,0.5452938675880432,0.050000000745058,0.2290109992027282,291.4541931152344,291.1499938964844,274.0660095214844,271.8510437011719,285.90020751953125,294.90447998046875,291.4516296386719,1.0,0.1566074788570404,0.9543006420135498,0.9543006420135498,1.0,1.0,-0.5545905828475952,0.2398858219385147,0.3147048056125641,0.0810214653611183,0.0,0.0,0.0,24.999675750732425,25.0,62.17682266235352,-2612.008544921875,33.27597427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,301.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.58203125,18000.0,0.0,0.0,0.0681012570858001,0.0,0.0,0.0,0.0,1.0,0.0056781535968184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411122888326644,0.0810225084424018,-0.0399102158844471,0.0,6.911411765031517e-05,0.0,0.0,3.080220460891724,0.0,0.0,0.0,0.2653076350688934,4.0,0.0,1.0
834540,293.2683410644531,297.1499938964844,293.1499938964844,0.0031641852110624,-245.47915649414065,295.100830078125,0.5452967286109924,0.050000000745058,0.045846126973629,294.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75323486328125,0.5452967286109924,0.050000000745058,0.0482781790196895,293.3851623535156,297.1499938964844,293.1499938964844,0.0057555227540433,-332.7050476074219,298.3411560058594,0.5452967286109924,0.050000000745058,0.035658098757267,293.1472473144531,297.1499938964844,293.1499938964844,0.0628776028752327,-1705.314697265625,304.1413269042969,0.7170001864433289,0.1084230169653892,0.1034867689013481,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75323486328125,0.5452967286109924,0.050000000745058,0.2290108948945999,290.6640625,291.1499938964844,274.01666259765625,271.817138671875,285.8738708496094,294.89764404296875,290.4208679199219,1.0,0.1566236466169357,0.9546378254890442,0.9546378254890442,1.0,1.0,-0.5547552704811096,0.2399850934743881,0.3147701621055603,0.0810057893395423,0.0,0.0,0.0891629606485366,24.99961280822754,25.0,-680.583740234375,-3347.509765625,33.29154586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,300.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17774.341796875,18000.0,0.0,0.0,0.0637250542640686,0.0,0.0,0.0,0.0,1.0,0.0061835744418203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761653110384941,0.1190898716449737,-0.0429245606064796,0.0,6.467282946687192e-05,0.0,0.0,4.514822006225586,0.0,0.0,0.0,0.2694709002971649,4.0,0.0,1.0
834600,293.2683410644531,297.1499938964844,293.1499938964844,0.0031641852110624,-245.47915649414065,295.100830078125,0.5452967286109924,0.050000000745058,0.045846126973629,294.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75323486328125,0.5452967286109924,0.050000000745058,0.0482781790196895,293.3851623535156,297.1499938964844,293.1499938964844,0.0057555227540433,-332.7050476074219,298.3411560058594,0.5452967286109924,0.050000000745058,0.035658098757267,293.1472473144531,297.1499938964844,293.1499938964844,0.0628776028752327,-1705.314697265625,304.1413269042969,0.7170001864433289,0.1084230169653892,0.1034867689013481,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75323486328125,0.5452967286109924,0.050000000745058,0.2290108948945999,290.6640625,291.1499938964844,274.01666259765625,271.817138671875,285.8738708496094,294.89764404296875,290.4208679199219,1.0,0.1566236466169357,0.9546378254890442,0.9546378254890442,1.0,1.0,-0.5547552704811096,0.2399850934743881,0.3147701621055603,0.0810057893395423,0.0,0.0,0.0891629606485366,24.99961280822754,25.0,-680.583740234375,-3347.509765625,33.29154586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,300.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17774.341796875,18000.0,0.0,0.0,0.0637250542640686,0.0,0.0,0.0,0.0,1.0,0.0061835744418203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761653110384941,0.1190898716449737,-0.0429245606064796,0.0,6.467282946687192e-05,0.0,0.0,4.514822006225586,0.0,0.0,0.0,0.2694709002971649,4.0,0.0,1.0
834660,293.26251220703125,297.1499938964844,293.1499938964844,0.0031359619460999,-238.2618865966797,295.3227233886719,0.5453189611434937,0.050000000745058,0.0458459593355655,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5453189611434937,0.050000000745058,0.0482780039310455,293.3800048828125,297.1499938964844,293.1499938964844,0.0055934451520442,-318.06396484375,298.4320068359375,0.5453189611434937,0.050000000745058,0.0356579683721065,293.1447448730469,297.1499938964844,293.1499938964844,0.0598845519125461,-1642.1707763671875,304.1495056152344,0.7180931568145752,0.1090007573366165,0.1039695441722869,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5453189611434937,0.050000000745058,0.229010060429573,291.0316772460937,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.88653564453125,291.18365478515625,1.0,0.1566773504018783,0.9549741744995116,0.9549741744995116,1.0,1.0,-0.5553330183029175,0.2402606308460235,0.3150723576545715,0.0810678228735923,0.0,0.0,0.1023079752922058,24.99892234802246,25.0,536.89501953125,-3775.492431640625,33.34578323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.0638171210885047,0.0,0.0,0.0,0.0,1.0,0.0021142340265214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067041680216789,0.1150798201560974,-0.0083756558597087,0.0,6.476626731455326e-05,0.0,0.0,4.461103439331055,0.0,0.0,0.0,0.2714892327785492,4.0,0.0,1.0
834720,293.26251220703125,297.1499938964844,293.1499938964844,0.0031359619460999,-238.2618865966797,295.3227233886719,0.5453189611434937,0.050000000745058,0.0458459593355655,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5453189611434937,0.050000000745058,0.0482780039310455,293.3800048828125,297.1499938964844,293.1499938964844,0.0055934451520442,-318.06396484375,298.4320068359375,0.5453189611434937,0.050000000745058,0.0356579683721065,293.1447448730469,297.1499938964844,293.1499938964844,0.0598845519125461,-1642.1707763671875,304.1495056152344,0.7180931568145752,0.1090007573366165,0.1039695441722869,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.5453189611434937,0.050000000745058,0.229010060429573,291.0316772460937,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.88653564453125,291.18365478515625,1.0,0.1566773504018783,0.9549741744995116,0.9549741744995116,1.0,1.0,-0.5553330183029175,0.2402606308460235,0.3150723576545715,0.0810678228735923,0.0,0.0,0.1023079752922058,24.99892234802246,25.0,536.89501953125,-3775.492431640625,33.34578323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.0638171210885047,0.0,0.0,0.0,0.0,1.0,0.0021142340265214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067041680216789,0.1150798201560974,-0.0083756558597087,0.0,6.476626731455326e-05,0.0,0.0,4.461103439331055,0.0,0.0,0.0,0.2714892327785492,4.0,0.0,1.0
834780,293.2621154785156,297.1499938964844,293.1499938964844,0.0030498700216412,-229.19207763671875,295.5328063964844,0.5453336238861084,0.050000000745058,0.0458458513021469,294.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.5453336238861084,0.050000000745058,0.0482778884470462,293.3791198730469,297.1499938964844,293.1499938964844,0.0054297768510878,-306.6231994628906,298.5165100097656,0.5453336238861084,0.050000000745058,0.0356578826904296,293.1434936523437,297.1499938964844,293.1499938964844,0.0583791024982929,-1610.751220703125,304.1519775390625,0.7190553545951843,0.109388880431652,0.104401022195816,293.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.5453336238861084,0.050000000745058,0.22900952398777,291.3988342285156,291.1499938964844,273.9140014648437,271.7455139160156,285.8183898925781,294.88116455078125,291.4190673828125,1.0,0.1567236483097076,0.9553104639053344,0.9553104639053344,1.0,1.0,-0.5558498501777649,0.240514725446701,0.3153351247310638,0.0811083540320396,0.0,0.0,0.0375667214393615,24.99910926818848,25.0,284.5433349609375,-3375.495849609375,33.39510726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,303.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.849609375,18000.0,0.0,0.0,0.0671369135379791,0.0,0.0,0.0,0.0,1.0,0.0029843049123883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816622227430343,0.0975898653268814,-0.0159276463091373,0.0,6.813543586758897e-05,0.0,0.0,3.7469871044158936,0.0,0.0,0.0,0.2688452303409576,4.0,0.0,1.0
834840,293.2621154785156,297.1499938964844,293.1499938964844,0.0030498700216412,-229.19207763671875,295.5328063964844,0.5453336238861084,0.050000000745058,0.0458458513021469,294.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.5453336238861084,0.050000000745058,0.0482778884470462,293.3791198730469,297.1499938964844,293.1499938964844,0.0054297768510878,-306.6231994628906,298.5165100097656,0.5453336238861084,0.050000000745058,0.0356578826904296,293.1434936523437,297.1499938964844,293.1499938964844,0.0583791024982929,-1610.751220703125,304.1519775390625,0.7190553545951843,0.109388880431652,0.104401022195816,293.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.5453336238861084,0.050000000745058,0.22900952398777,291.3988342285156,291.1499938964844,273.9140014648437,271.7455139160156,285.8183898925781,294.88116455078125,291.4190673828125,1.0,0.1567236483097076,0.9553104639053344,0.9553104639053344,1.0,1.0,-0.5558498501777649,0.240514725446701,0.3153351247310638,0.0811083540320396,0.0,0.0,0.0375667214393615,24.99910926818848,25.0,284.5433349609375,-3375.495849609375,33.39510726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,303.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.849609375,18000.0,0.0,0.0,0.0671369135379791,0.0,0.0,0.0,0.0,1.0,0.0029843049123883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816622227430343,0.0975898653268814,-0.0159276463091373,0.0,6.813543586758897e-05,0.0,0.0,3.7469871044158936,0.0,0.0,0.0,0.2688452303409576,4.0,0.0,1.0
834900,293.2619323730469,297.1499938964844,293.1499938964844,0.0030310149304568,-227.62388610839844,295.5333251953125,0.5453363656997681,0.050000000745058,0.0458458289504051,294.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5453363656997681,0.050000000745058,0.0482778660953044,293.37896728515625,297.1499938964844,293.1499938964844,0.0053886212408542,-304.3999328613281,298.4905090332031,0.5453363656997681,0.050000000745058,0.0356578677892684,293.14324951171875,297.1499938964844,293.1499938964844,0.0583688989281654,-1610.3389892578125,304.151611328125,0.7193577885627747,0.109520822763443,0.1045382842421531,293.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5453363656997681,0.050000000745058,0.2290094196796417,291.42706298828125,291.1499938964844,273.88751220703125,271.7268371582031,285.8048095703125,294.87860107421875,291.4306335449219,1.0,0.1567387580871582,0.9554786086082458,0.9554786086082458,1.0,1.0,-0.556014358997345,0.2406044453382492,0.3154099285602569,0.0811048746109008,0.0,0.0,0.0160483065992593,24.999286651611328,25.0,156.3906707763672,-3253.75244140625,33.41093063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,302.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.791015625,18000.0,0.0,0.0,0.0684809461236,0.0,0.0,0.0,0.0,1.0,0.0035351207479834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742298439145088,0.0956523194909095,-0.0214224755764007,0.0,6.949945236556232e-05,0.0,0.0,3.658457040786743,0.0,0.0,0.0,0.2682287991046905,4.0,0.0,1.0
834960,293.2615051269531,297.1499938964844,293.1499938964844,0.0030169794335961,-226.597412109375,295.5165405273437,0.5453386902809143,0.050000000745058,0.0458458140492439,294.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.5453386902809143,0.050000000745058,0.048277847468853,293.3785705566406,297.1499938964844,293.1499938964844,0.0053548924624919,-302.7769470214844,298.4533386230469,0.5453386902809143,0.050000000745058,0.0356578528881073,293.1430358886719,297.1499938964844,293.1499938964844,0.0584803372621536,-1612.4150390625,304.151123046875,0.7196283936500549,0.1096516251564025,0.1046614795923233,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.5453386902809143,0.050000000745058,0.2290093302726745,291.4286193847656,291.1499938964844,273.86065673828125,271.70782470703125,285.7908020019531,294.8756103515625,291.4245300292969,1.0,0.1567525267601013,0.9556443095207214,0.9556443095207214,1.0,1.0,-0.5561620593070984,0.2406882494688034,0.3154737949371338,0.0810952186584472,0.0,0.0,0.0,24.999380111694336,25.0,39.5814094543457,-2765.68310546875,33.425079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80780029296875,301.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.923828125,18000.0,0.0,0.0,0.0695689767599105,0.0,0.0,0.0,0.0,1.0,0.0052771116606891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0472069457173347,0.0844371318817138,-0.0372301861643791,0.0,7.060366624500602e-05,0.0,0.0,3.213005542755127,0.0,0.0,0.0,0.2658001184463501,4.0,0.0,1.0
835020,293.2569885253906,297.1499938964844,293.1499938964844,0.0030658876057714,-237.81504821777344,294.98162841796875,0.5453468561172485,0.050000000745058,0.0458457507193088,294.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.5453468561172485,0.050000000745058,0.0482777841389179,293.3752136230469,297.1499938964844,293.1499938964844,0.0054804836399853,-319.0466613769531,298.0455017089844,0.5453468561172485,0.050000000745058,0.0356578081846237,293.1420288085937,297.1499938964844,293.1499938964844,0.0640926361083984,-1727.546875,304.140869140625,0.7202858328819275,0.1100255027413368,0.1049607023596763,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.5453468561172485,0.050000000745058,0.2290090173482895,290.6810913085937,291.1499938964844,273.8059997558594,271.6688842773437,285.76055908203125,294.8668518066406,290.43243408203125,1.0,0.1567865163087844,0.9559756517410278,0.9559756517410278,1.0,1.0,-0.5565205216407776,0.2408856004476547,0.315634936094284,0.0810815915465354,0.0,0.0,0.0871093571186065,24.99925422668457,25.0,-692.9365844726562,-3357.400390625,33.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,300.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17777.71875,18000.0,0.0,0.0,0.065413013100624,0.0,0.0,0.0,0.0,1.0,0.006099110469222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758755281567573,0.118278220295906,-0.042402695864439,0.0,6.638589547947049e-05,0.0,0.0,4.483648300170898,0.0,0.0,0.0,0.2694311141967773,4.0,0.0,1.0
835080,293.2569885253906,297.1499938964844,293.1499938964844,0.0030658876057714,-237.81504821777344,294.98162841796875,0.5453468561172485,0.050000000745058,0.0458457507193088,294.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.5453468561172485,0.050000000745058,0.0482777841389179,293.3752136230469,297.1499938964844,293.1499938964844,0.0054804836399853,-319.0466613769531,298.0455017089844,0.5453468561172485,0.050000000745058,0.0356578081846237,293.1420288085937,297.1499938964844,293.1499938964844,0.0640926361083984,-1727.546875,304.140869140625,0.7202858328819275,0.1100255027413368,0.1049607023596763,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.5453468561172485,0.050000000745058,0.2290090173482895,290.6810913085937,291.1499938964844,273.8059997558594,271.6688842773437,285.76055908203125,294.8668518066406,290.43243408203125,1.0,0.1567865163087844,0.9559756517410278,0.9559756517410278,1.0,1.0,-0.5565205216407776,0.2408856004476547,0.315634936094284,0.0810815915465354,0.0,0.0,0.0871093571186065,24.99925422668457,25.0,-692.9365844726562,-3357.400390625,33.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,300.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17777.71875,18000.0,0.0,0.0,0.065413013100624,0.0,0.0,0.0,0.0,1.0,0.006099110469222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758755281567573,0.118278220295906,-0.042402695864439,0.0,6.638589547947049e-05,0.0,0.0,4.483648300170898,0.0,0.0,0.0,0.2694311141967773,4.0,0.0,1.0
835140,293.25048828125,297.1499938964844,293.1499938964844,0.003049966879189,-232.01564025878903,295.1868896484375,0.5453742742538452,0.050000000745058,0.0458455458283424,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.5453742742538452,0.050000000745058,0.0482775680720806,293.3687744140625,297.1499938964844,293.1499938964844,0.0053474623709917,-306.33251953125,298.1343078613281,0.5453742742538452,0.050000000745058,0.0356576479971408,293.1393127441406,297.1499938964844,293.1499938964844,0.0614486597478389,-1671.0062255859375,304.1485900878906,0.7217026948928833,0.1107779294252395,0.1056061163544654,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.5453742742538452,0.050000000745058,0.2290080040693283,291.01043701171875,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.85382080078125,291.1565246582031,1.0,0.1568583101034164,0.9563069939613342,0.9563069939613342,1.0,1.0,-0.5572931170463562,0.2412596940994262,0.3160333931446075,0.0811458975076675,0.0,0.0,0.1056592464447021,24.998550415039062,25.0,507.1101379394531,-3806.6796875,33.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,304.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53515625,18000.0,0.0,0.0,0.0653250440955162,0.0,0.0,0.0,0.0,1.0,0.0020424805115908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073878109455108,0.1152266636490821,-0.0078388545662164,0.0,6.629661947954446e-05,0.0,0.0,4.467050075531006,0.0,0.0,0.0,0.2715238034725189,4.0,0.0,1.0
835200,293.25048828125,297.1499938964844,293.1499938964844,0.003049966879189,-232.01564025878903,295.1868896484375,0.5453742742538452,0.050000000745058,0.0458455458283424,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.5453742742538452,0.050000000745058,0.0482775680720806,293.3687744140625,297.1499938964844,293.1499938964844,0.0053474623709917,-306.33251953125,298.1343078613281,0.5453742742538452,0.050000000745058,0.0356576479971408,293.1393127441406,297.1499938964844,293.1499938964844,0.0614486597478389,-1671.0062255859375,304.1485900878906,0.7217026948928833,0.1107779294252395,0.1056061163544654,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.5453742742538452,0.050000000745058,0.2290080040693283,291.01043701171875,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.85382080078125,291.1565246582031,1.0,0.1568583101034164,0.9563069939613342,0.9563069939613342,1.0,1.0,-0.5572931170463562,0.2412596940994262,0.3160333931446075,0.0811458975076675,0.0,0.0,0.1056592464447021,24.998550415039062,25.0,507.1101379394531,-3806.6796875,33.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,304.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53515625,18000.0,0.0,0.0,0.0653250440955162,0.0,0.0,0.0,0.0,1.0,0.0020424805115908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073878109455108,0.1152266636490821,-0.0078388545662164,0.0,6.629661947954446e-05,0.0,0.0,4.467050075531006,0.0,0.0,0.0,0.2715238034725189,4.0,0.0,1.0
835260,293.249267578125,297.1499938964844,293.1499938964844,0.0029713150579482,-223.6202545166016,295.39910888671875,0.54539555311203,0.050000000745058,0.0458453893661499,294.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.54539555311203,0.050000000745058,0.0482774004340171,293.3665466308594,297.1499938964844,293.1499938964844,0.0051994551904499,-295.670166015625,298.2290954589844,0.54539555311203,0.050000000745058,0.035657525062561,293.1377868652344,297.1499938964844,293.1499938964844,0.0601281151175498,-1642.8370361328125,304.15106201171875,0.7230281233787537,0.1113611981272697,0.106217935681343,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.54539555311203,0.050000000745058,0.229007214307785,291.36669921875,291.1499938964844,273.6933288574219,271.5877990722656,285.6974182128906,294.8464660644531,291.3865966796875,1.0,0.1569246351718902,0.956636369228363,0.956636369228363,1.0,1.0,-0.5580258965492249,0.241618350148201,0.3164075314998626,0.0811993032693862,0.0,0.0,0.0462065041065216,24.998699188232425,25.0,274.8649597167969,-3432.9033203125,33.60221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,303.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.89453125,18000.0,0.0,0.0,0.068508043885231,0.0,0.0,0.0,0.0,1.0,0.0027853404171764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840574204921722,0.0980948433279991,-0.0140374228358268,0.0,6.952695548534393e-05,0.0,0.0,3.769453287124634,0.0,0.0,0.0,0.2689970731735229,4.0,0.0,1.0
835320,293.249267578125,297.1499938964844,293.1499938964844,0.0029713150579482,-223.6202545166016,295.39910888671875,0.54539555311203,0.050000000745058,0.0458453893661499,294.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.54539555311203,0.050000000745058,0.0482774004340171,293.3665466308594,297.1499938964844,293.1499938964844,0.0051994551904499,-295.670166015625,298.2290954589844,0.54539555311203,0.050000000745058,0.035657525062561,293.1377868652344,297.1499938964844,293.1499938964844,0.0601281151175498,-1642.8370361328125,304.15106201171875,0.7230281233787537,0.1113611981272697,0.106217935681343,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.54539555311203,0.050000000745058,0.229007214307785,291.36669921875,291.1499938964844,273.6933288574219,271.5877990722656,285.6974182128906,294.8464660644531,291.3865966796875,1.0,0.1569246351718902,0.956636369228363,0.956636369228363,1.0,1.0,-0.5580258965492249,0.241618350148201,0.3164075314998626,0.0811993032693862,0.0,0.0,0.0462065041065216,24.998699188232425,25.0,274.8649597167969,-3432.9033203125,33.60221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,303.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.89453125,18000.0,0.0,0.0,0.068508043885231,0.0,0.0,0.0,0.0,1.0,0.0027853404171764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840574204921722,0.0980948433279991,-0.0140374228358268,0.0,6.952695548534393e-05,0.0,0.0,3.769453287124634,0.0,0.0,0.0,0.2689970731735229,4.0,0.0,1.0
835380,293.2479553222656,297.1499938964844,293.1499938964844,0.0029430987779051,-221.3581695556641,295.3897705078125,0.5454081892967224,0.050000000745058,0.0458452925086021,294.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5454081892967224,0.050000000745058,0.0482773035764694,293.3650817871094,297.1499938964844,293.1499938964844,0.0051319659687578,-292.0890197753906,298.173583984375,0.5454081892967224,0.050000000745058,0.035657450556755,293.1370544433594,297.1499938964844,293.1499938964844,0.0603762231767177,-1647.1527099609375,304.1502685546875,0.7239838242530823,0.1118173971772193,0.106663666665554,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5454081892967224,0.050000000745058,0.2290067374706268,291.397216796875,291.1499938964844,273.6366577148437,271.5468444824219,285.6672668457031,294.8393859863281,291.3948059082031,1.0,0.1569739729166031,0.9569658041000366,0.9569658041000366,1.0,1.0,-0.5585599541664124,0.2418934404850006,0.3166664838790893,0.0812124237418174,0.0,0.0,0.0100441826507449,24.998966217041016,25.0,65.46635437011719,-3233.615966796875,33.65353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,302.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.265625,18000.0,0.0,0.0,0.0708920955657959,0.0,0.0,0.0,0.0,1.0,0.0037670256569981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718268007040023,0.0956085622310638,-0.0237817578017711,0.0,7.19464587746188e-05,0.0,0.0,3.651099681854248,0.0,0.0,0.0,0.2680493891239166,4.0,0.0,1.0
835440,293.2479553222656,297.1499938964844,293.1499938964844,0.0029430987779051,-221.3581695556641,295.3897705078125,0.5454081892967224,0.050000000745058,0.0458452925086021,294.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5454081892967224,0.050000000745058,0.0482773035764694,293.3650817871094,297.1499938964844,293.1499938964844,0.0051319659687578,-292.0890197753906,298.173583984375,0.5454081892967224,0.050000000745058,0.035657450556755,293.1370544433594,297.1499938964844,293.1499938964844,0.0603762231767177,-1647.1527099609375,304.1502685546875,0.7239838242530823,0.1118173971772193,0.106663666665554,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5454081892967224,0.050000000745058,0.2290067374706268,291.397216796875,291.1499938964844,273.6366577148437,271.5468444824219,285.6672668457031,294.8393859863281,291.3948059082031,1.0,0.1569739729166031,0.9569658041000366,0.9569658041000366,1.0,1.0,-0.5585599541664124,0.2418934404850006,0.3166664838790893,0.0812124237418174,0.0,0.0,0.0100441826507449,24.998966217041016,25.0,65.46635437011719,-3233.615966796875,33.65353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,302.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.265625,18000.0,0.0,0.0,0.0708920955657959,0.0,0.0,0.0,0.0,1.0,0.0037670256569981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718268007040023,0.0956085622310638,-0.0237817578017711,0.0,7.19464587746188e-05,0.0,0.0,3.651099681854248,0.0,0.0,0.0,0.2680493891239166,4.0,0.0,1.0
835500,293.2469787597656,297.1499938964844,293.1499938964844,0.0029331780970096,-220.7624969482422,295.367431640625,0.5454148650169373,0.050000000745058,0.0458452440798282,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.5454148650169373,0.050000000745058,0.0482772514224052,293.3641052246094,297.1499938964844,293.1499938964844,0.0051055983640253,-290.9553527832031,298.1338806152344,0.5454148650169373,0.050000000745058,0.035657413303852,293.1366882324219,297.1499938964844,293.1499938964844,0.0606647469103336,-1652.6844482421875,304.1496887207031,0.7244488000869751,0.1120529025793075,0.10688117146492,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.5454148650169373,0.050000000745058,0.2290064841508865,291.3851928710937,291.1499938964844,273.6083374023437,271.5263671875,285.6519470214844,294.8354797363281,291.3661499023437,1.0,0.1569981873035431,0.957130491733551,0.957130491733551,1.0,1.0,-0.5588204860687256,0.2420279830694198,0.3167924880981445,0.0812182873487472,0.0,0.0,0.0,24.99898910522461,25.0,-131.97657775878906,-2057.329833984375,33.67848587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,299.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.337890625,18000.0,0.0,0.0,0.0716925784945488,0.0,0.0,0.0,0.0,1.0,0.0071621323004364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238533448427915,0.0726179182529449,-0.0487645752727985,0.0,7.275884854607284e-05,0.0,0.0,2.745135307312012,0.0,0.0,0.0,0.2640928924083709,4.0,0.0,1.0
835560,293.2451477050781,297.1499938964844,293.1499938964844,0.0029310041572898,-223.32733154296875,295.20123291015625,0.5454226732254028,0.050000000745058,0.0458451882004737,294.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.5454226732254028,0.050000000745058,0.0482771880924701,293.362548828125,297.1499938964844,293.1499938964844,0.0051287054084241,-295.72686767578125,297.9952087402344,0.5454226732254028,0.050000000745058,0.0356573686003685,293.13623046875,297.1499938964844,293.1499938964844,0.0629033371806144,-1698.5186767578125,304.14556884765625,0.7249450087547302,0.1123148947954177,0.1071136370301246,293.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.5454226732254028,0.050000000745058,0.2290062010288238,291.1609802246094,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8310546875,290.8726806640625,1.0,0.1570241451263427,0.9574081897735596,0.9574081897735596,1.0,1.0,-0.5590988993644714,0.2421714812517166,0.3169274032115936,0.0812300741672515,0.0,0.0,0.014125570654869,24.99894905090332,25.0,-1310.0489501953125,-717.4637451171875,33.70510482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,298.05908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.619140625,18000.0,0.0,0.0,0.070845253765583,0.0,0.0,0.0,0.0,1.0,0.0108476029708981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062635871581733,0.0703662484884262,-0.0641026645898819,0.0,7.189892494352534e-05,0.0,0.0,2.619204044342041,0.0,0.0,0.0,0.2634879052639007,4.0,0.0,1.0
835620,293.2367553710937,297.1499938964844,293.1499938964844,0.0030104676261544,-231.13308715820312,294.9114685058594,0.5454518795013428,0.050000000745058,0.0458449684083461,294.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.718505859375,0.5454518795013428,0.050000000745058,0.0482769608497619,293.3551940917969,297.1499938964844,293.1499938964844,0.0051817195490002,-300.7670288085937,297.7477722167969,0.5454518795013428,0.050000000745058,0.0356571972370147,293.1338195800781,297.1499938964844,293.1499938964844,0.0648705065250396,-1737.544677734375,304.14483642578125,0.7264152765274048,0.1131468042731285,0.1078028082847595,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.718505859375,0.5454518795013428,0.050000000745058,0.2290051132440567,290.75506591796875,291.1499938964844,273.5233459472656,271.4647827148437,285.60223388671875,294.8171691894531,290.9293518066406,1.0,0.1571017354726791,0.957963526248932,0.957963526248932,1.0,1.0,-0.5599238276481628,0.2425700277090072,0.3173538148403168,0.0813113898038864,0.0,0.0,0.1266643702983856,24.99835586547852,25.0,354.7890625,-3874.071044921875,33.78360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,304.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.73046875,18000.0,0.0,0.0,0.0665288269519805,0.0,0.0,0.0,0.0,1.0,0.0025733467191457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093625947833061,0.1214935556054115,-0.0121309673413634,0.0,6.751830369466916e-05,0.0,0.0,4.699435234069824,0.0,0.0,0.0,0.2719500958919525,4.0,0.0,1.0
835680,293.2367553710937,297.1499938964844,293.1499938964844,0.0030104676261544,-231.13308715820312,294.9114685058594,0.5454518795013428,0.050000000745058,0.0458449684083461,294.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.718505859375,0.5454518795013428,0.050000000745058,0.0482769608497619,293.3551940917969,297.1499938964844,293.1499938964844,0.0051817195490002,-300.7670288085937,297.7477722167969,0.5454518795013428,0.050000000745058,0.0356571972370147,293.1338195800781,297.1499938964844,293.1499938964844,0.0648705065250396,-1737.544677734375,304.14483642578125,0.7264152765274048,0.1131468042731285,0.1078028082847595,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.718505859375,0.5454518795013428,0.050000000745058,0.2290051132440567,290.75506591796875,291.1499938964844,273.5233459472656,271.4647827148437,285.60223388671875,294.8171691894531,290.9293518066406,1.0,0.1571017354726791,0.957963526248932,0.957963526248932,1.0,1.0,-0.5599238276481628,0.2425700277090072,0.3173538148403168,0.0813113898038864,0.0,0.0,0.1266643702983856,24.99835586547852,25.0,354.7890625,-3874.071044921875,33.78360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,304.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.73046875,18000.0,0.0,0.0,0.0665288269519805,0.0,0.0,0.0,0.0,1.0,0.0025733467191457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093625947833061,0.1214935556054115,-0.0121309673413634,0.0,6.751830369466916e-05,0.0,0.0,4.699435234069824,0.0,0.0,0.0,0.2719500958919525,4.0,0.0,1.0
835740,293.23419189453125,297.1499938964844,293.1499938964844,0.0029198506381362,-220.45118713378903,295.247314453125,0.5454860329627991,0.050000000745058,0.0458447150886058,294.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.5454860329627991,0.050000000745058,0.0482766926288604,293.351318359375,297.1499938964844,293.1499938964844,0.0050095031037926,-286.9884033203125,297.9366149902344,0.5454860329627991,0.050000000745058,0.0356569997966289,293.1317749023437,297.1499938964844,293.1499938964844,0.0626944974064827,-1690.7930908203125,304.1499328613281,0.7281747460365295,0.113976165652275,0.1086340695619583,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.5454860329627991,0.050000000745058,0.2290038466453552,291.2745666503906,291.1499938964844,273.4666748046875,271.42364501953125,285.5517272949219,294.7759704589844,291.3155517578125,1.0,0.1571924239397049,0.9585188627243042,0.9585188627243042,1.0,1.0,-0.5609190464019775,0.2430382072925567,0.3178808689117431,0.0814317017793655,0.0,0.0,0.0682932436466217,24.99822807312012,25.0,341.15399169921875,-3586.5244140625,33.87903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,303.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9453125,18000.0,0.0,0.0,0.0694075375795364,0.0,0.0,0.0,0.0,1.0,0.0023191766813397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091892272233963,0.1018606126308441,-0.0099683441221714,0.0,7.043982623144984e-05,0.0,0.0,3.9277656078338623,0.0,0.0,0.0,0.2697342932224273,4.0,0.0,1.0
835800,293.23419189453125,297.1499938964844,293.1499938964844,0.0029198506381362,-220.45118713378903,295.247314453125,0.5454860329627991,0.050000000745058,0.0458447150886058,294.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.5454860329627991,0.050000000745058,0.0482766926288604,293.351318359375,297.1499938964844,293.1499938964844,0.0050095031037926,-286.9884033203125,297.9366149902344,0.5454860329627991,0.050000000745058,0.0356569997966289,293.1317749023437,297.1499938964844,293.1499938964844,0.0626944974064827,-1690.7930908203125,304.1499328613281,0.7281747460365295,0.113976165652275,0.1086340695619583,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.5454860329627991,0.050000000745058,0.2290038466453552,291.2745666503906,291.1499938964844,273.4666748046875,271.42364501953125,285.5517272949219,294.7759704589844,291.3155517578125,1.0,0.1571924239397049,0.9585188627243042,0.9585188627243042,1.0,1.0,-0.5609190464019775,0.2430382072925567,0.3178808689117431,0.0814317017793655,0.0,0.0,0.0682932436466217,24.99822807312012,25.0,341.15399169921875,-3586.5244140625,33.87903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,303.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9453125,18000.0,0.0,0.0,0.0694075375795364,0.0,0.0,0.0,0.0,1.0,0.0023191766813397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091892272233963,0.1018606126308441,-0.0099683441221714,0.0,7.043982623144984e-05,0.0,0.0,3.9277656078338623,0.0,0.0,0.0,0.2697342932224273,4.0,0.0,1.0
835860,293.2328491210937,297.1499938964844,293.1499938964844,0.0028880510944873,-217.63417053222656,295.273681640625,0.5455076694488525,0.050000000745058,0.045844554901123,294.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.5455076694488525,0.050000000745058,0.0482765212655067,293.3494873046875,297.1499938964844,293.1499938964844,0.0049377246759831,-282.7520446777344,297.9087829589844,0.5455076694488525,0.050000000745058,0.0356568731367588,293.1309814453125,297.1499938964844,293.1499938964844,0.0628717765212059,-1693.3516845703125,304.14959716796875,0.729484498500824,0.1145964488387107,0.1092584803700447,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.5455076694488525,0.050000000745058,0.2290030419826507,291.3489990234375,291.1499938964844,273.4100036621094,271.3824157714844,285.4877624511719,294.7084350585937,291.3492126464844,1.0,0.157261237502098,0.9586104154586792,0.9586104154586792,1.0,1.0,-0.5616669058799744,0.2433953434228897,0.3182715773582458,0.0814942792057991,0.0,0.0,0.0346114374697208,24.998584747314453,25.0,105.9027328491211,-3375.966796875,33.95130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,302.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.224609375,18000.0,0.0,0.0,0.0719204023480415,0.0,0.0,0.0,0.0,1.0,0.0031832475215196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787248834967613,0.0965813621878624,-0.0178564805537462,0.0,7.299006392713636e-05,0.0,0.0,3.698592185974121,0.0,0.0,0.0,0.268485814332962,4.0,0.0,1.0
835920,293.2328491210937,297.1499938964844,293.1499938964844,0.0028880510944873,-217.63417053222656,295.273681640625,0.5455076694488525,0.050000000745058,0.045844554901123,294.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.5455076694488525,0.050000000745058,0.0482765212655067,293.3494873046875,297.1499938964844,293.1499938964844,0.0049377246759831,-282.7520446777344,297.9087829589844,0.5455076694488525,0.050000000745058,0.0356568731367588,293.1309814453125,297.1499938964844,293.1499938964844,0.0628717765212059,-1693.3516845703125,304.14959716796875,0.729484498500824,0.1145964488387107,0.1092584803700447,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.5455076694488525,0.050000000745058,0.2290030419826507,291.3489990234375,291.1499938964844,273.4100036621094,271.3824157714844,285.4877624511719,294.7084350585937,291.3492126464844,1.0,0.157261237502098,0.9586104154586792,0.9586104154586792,1.0,1.0,-0.5616669058799744,0.2433953434228897,0.3182715773582458,0.0814942792057991,0.0,0.0,0.0346114374697208,24.998584747314453,25.0,105.9027328491211,-3375.966796875,33.95130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,302.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.224609375,18000.0,0.0,0.0,0.0719204023480415,0.0,0.0,0.0,0.0,1.0,0.0031832475215196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787248834967613,0.0965813621878624,-0.0178564805537462,0.0,7.299006392713636e-05,0.0,0.0,3.698592185974121,0.0,0.0,0.0,0.268485814332962,4.0,0.0,1.0
835980,293.2310485839844,297.1499938964844,293.1499938964844,0.0028722900897264,-216.64247131347656,295.2371826171875,0.5455267429351807,0.050000000745058,0.0458444096148014,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5455267429351807,0.050000000745058,0.0482763722538948,293.3476257324219,297.1499938964844,293.1499938964844,0.0048890430480241,-280.4946594238281,297.83648681640625,0.5455267429351807,0.050000000745058,0.0356567651033401,293.1305236816406,297.1499938964844,293.1499938964844,0.0634748861193656,-1704.8201904296875,304.14874267578125,0.7306321263313293,0.1151764988899231,0.1098077297210693,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5455267429351807,0.050000000745058,0.2290023267269134,291.3301696777344,291.1499938964844,273.35333251953125,271.3411560058594,285.427978515625,294.6482238769531,291.3212585449219,1.0,0.1573223322629928,0.958702027797699,0.958702027797699,1.0,1.0,-0.5623247027397156,0.2437141388654709,0.3186106085777282,0.0815389156341552,0.0,0.0,0.0113893086090683,24.99872589111328,25.0,-19.95939064025879,-3260.568115234375,34.01479721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,302.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.0736889466643333,0.0,0.0,0.0,0.0,1.0,0.0039097131229937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712775811553001,0.0965050458908081,-0.0252274703234434,0.0,7.478491170331836e-05,0.0,0.0,3.683138132095337,0.0,0.0,0.0,0.2680657804012298,4.0,0.0,1.0
836040,293.2310485839844,297.1499938964844,293.1499938964844,0.0028722900897264,-216.64247131347656,295.2371826171875,0.5455267429351807,0.050000000745058,0.0458444096148014,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5455267429351807,0.050000000745058,0.0482763722538948,293.3476257324219,297.1499938964844,293.1499938964844,0.0048890430480241,-280.4946594238281,297.83648681640625,0.5455267429351807,0.050000000745058,0.0356567651033401,293.1305236816406,297.1499938964844,293.1499938964844,0.0634748861193656,-1704.8201904296875,304.14874267578125,0.7306321263313293,0.1151764988899231,0.1098077297210693,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5455267429351807,0.050000000745058,0.2290023267269134,291.3301696777344,291.1499938964844,273.35333251953125,271.3411560058594,285.427978515625,294.6482238769531,291.3212585449219,1.0,0.1573223322629928,0.958702027797699,0.958702027797699,1.0,1.0,-0.5623247027397156,0.2437141388654709,0.3186106085777282,0.0815389156341552,0.0,0.0,0.0113893086090683,24.99872589111328,25.0,-19.95939064025879,-3260.568115234375,34.01479721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,302.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.0736889466643333,0.0,0.0,0.0,0.0,1.0,0.0039097131229937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712775811553001,0.0965050458908081,-0.0252274703234434,0.0,7.478491170331836e-05,0.0,0.0,3.683138132095337,0.0,0.0,0.0,0.2680657804012298,4.0,0.0,1.0
836100,293.2298889160156,297.1499938964844,293.1499938964844,0.0028666462749242,-216.44810485839844,295.208984375,0.5455370545387268,0.050000000745058,0.0458443351089954,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.5455370545387268,0.050000000745058,0.0482762902975082,293.3464660644531,297.1499938964844,293.1499938964844,0.0048687355592846,-279.742431640625,297.7933654785156,0.5455370545387268,0.050000000745058,0.0356567054986953,293.1302185058594,297.1499938964844,293.1499938964844,0.0638889595866203,-1712.875732421875,304.148193359375,0.7312176823616028,0.1154790222644805,0.1100884452462196,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.5455370545387268,0.050000000745058,0.2290019392967224,291.3051452636719,291.1499938964844,273.32501220703125,271.32049560546875,285.3990478515625,294.61981201171875,291.2871398925781,1.0,0.1573535799980163,0.9587478041648864,0.9587478041648864,1.0,1.0,-0.5626608729362488,0.2438763231039047,0.3187845647335052,0.081563301384449,0.0,0.0,0.0034753254149109,24.998720169067383,25.0,-111.62416076660156,-2861.413330078125,34.04719924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,300.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.310546875,18000.0,0.0,0.0,0.0742766633629798,0.0,0.0,0.0,0.0,1.0,0.0054265731014311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492342412471771,0.0874429494142532,-0.0382087118923664,0.0,7.538137288065627e-05,0.0,0.0,3.321463108062744,0.0,0.0,0.0,0.2662967145442962,4.0,0.0,1.0
836160,293.2283630371094,297.1499938964844,293.1499938964844,0.002864328213036,-217.347412109375,295.130126953125,0.545548141002655,0.050000000745058,0.0458442531526088,294.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.545548141002655,0.050000000745058,0.0482762046158313,293.34503173828125,297.1499938964844,293.1499938964844,0.0048642279580235,-280.896240234375,297.714111328125,0.545548141002655,0.050000000745058,0.03565663844347,293.1298828125,297.1499938964844,293.1499938964844,0.0649769529700279,-1734.9725341796875,304.1465148925781,0.7318289279937744,0.1157992929220199,0.1103817597031593,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.545548141002655,0.050000000745058,0.2290015220642089,291.2058410644531,291.1499938964844,273.2966613769531,271.2998352050781,285.3708190917969,294.5926818847656,291.10205078125,1.0,0.1573862582445144,0.9589079022407532,0.9589079022407532,1.0,1.0,-0.5630121231079102,0.2440466731786728,0.3189654350280761,0.0815922319889068,0.0,0.0,0.0087451972067356,24.99867820739746,25.0,-517.355224609375,-2241.938232421875,34.08104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,296.7955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.326171875,18000.0,0.0,0.0,0.0741395354270935,0.0,0.0,0.0,0.0,1.0,0.0081179486587643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0272367224097251,0.0807766988873481,-0.0535399764776229,0.0,7.524220563936979e-05,0.0,0.0,3.0338690280914307,0.0,0.0,0.0,0.2650767862796783,4.0,0.0,1.0
836220,293.2231750488281,297.1499938964844,293.1499938964844,0.00289565208368,-221.02008056640625,294.95855712890625,0.5455760955810547,0.050000000745058,0.0458440445363521,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.5455760955810547,0.050000000745058,0.0482759848237037,293.3402099609375,297.1499938964844,293.1499938964844,0.0048718592151999,-282.9755554199219,297.5458679199219,0.5455760955810547,0.050000000745058,0.0356564782559871,293.1285095214844,297.1499938964844,293.1499938964844,0.0666086971759796,-1767.5147705078125,304.1453857421875,0.733269989490509,0.1165802180767059,0.1110740303993225,293.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.5455760955810547,0.050000000745058,0.2290004938840866,290.9782409667969,291.1499938964844,273.239990234375,271.2584228515625,285.3208923339844,294.5499267578125,291.0353088378906,1.0,0.1574637144804,0.9592280387878418,0.9592280387878418,1.0,1.0,-0.563840925693512,0.2444432526826858,0.3193976581096649,0.0816704556345939,0.0,0.0,0.0580751784145832,24.99838829040528,25.0,54.92447662353516,-3492.861328125,34.160823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09295654296875,302.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.890625,18000.0,0.0,0.0,0.0726169496774673,0.0,0.0,0.0,0.0,1.0,0.0040824362076818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827139765024185,0.1097103729844093,-0.0269963946193456,0.0,7.369697414105758e-05,0.0,0.0,4.202147483825684,0.0,0.0,0.0,0.269675612449646,4.0,0.0,1.0
