time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2231750488281,297.1499938964844,293.1499938964844,0.00289565208368,-221.02008056640625,294.95855712890625,0.5455760955810547,0.050000000745058,0.0458440445363521,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.5455760955810547,0.050000000745058,0.0482759848237037,293.3402099609375,297.1499938964844,293.1499938964844,0.0048718592151999,-282.9755554199219,297.5458679199219,0.5455760955810547,0.050000000745058,0.0356564782559871,293.1285095214844,297.1499938964844,293.1499938964844,0.0666086971759796,-1767.5147705078125,304.1453857421875,0.733269989490509,0.1165802180767059,0.1110740303993225,293.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.5455760955810547,0.050000000745058,0.2290004938840866,290.9782409667969,291.1499938964844,273.239990234375,271.2584228515625,285.3208923339844,294.5499267578125,291.0353088378906,1.0,0.1574637144804,0.9592280387878418,0.9592280387878418,1.0,1.0,-0.563840925693512,0.2444432526826858,0.3193976581096649,0.0816704556345939,0.0,0.0,0.0580751784145832,24.99838829040528,25.0,54.92447662353516,-3492.861328125,34.160823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09295654296875,302.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.890625,18000.0,0.0,0.0,0.0726169496774673,0.0,0.0,0.0,0.0,1.0,0.0040824362076818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827139765024185,0.1097103729844093,-0.0269963946193456,0.0,7.369697414105758e-05,0.0,0.0,4.202147483825684,0.0,0.0,0.0,0.269675612449646,4.0,0.0,1.0
836340,293.21990966796875,297.1499938964844,293.1499938964844,0.0028595968615263,-217.0608062744141,295.0619506835937,0.5456072688102722,0.050000000745058,0.0458438135683536,294.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5456072688102722,0.050000000745058,0.0482757426798343,293.3363952636719,297.1499938964844,293.1499938964844,0.0047883326187729,-277.0286865234375,297.57666015625,0.5456072688102722,0.050000000745058,0.0356562994420528,293.12713623046875,297.1499938964844,293.1499938964844,0.0663055181503295,-1759.6077880859375,304.1473083496094,0.7349071502685547,0.1174062862992286,0.1118632405996322,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5456072688102722,0.050000000745058,0.2289993315935135,291.1497497558594,291.1499938964844,273.1833190917969,271.2169494628906,285.2645568847656,294.4970092773437,291.1619567871094,1.0,0.1575509458780288,0.9595482349395752,0.9595482349395752,1.0,1.0,-0.5647858381271362,0.244893193244934,0.3198926448822021,0.081762358546257,0.0,0.0,0.0442145355045795,24.998247146606445,25.0,91.52880096435548,-3452.470458984375,34.25211715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,302.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.0737876594066619,0.0,0.0,0.0,0.0,1.0,0.0036213397979736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802510976791381,0.1025812625885009,-0.022330168634653,0.0,7.488509436370805e-05,0.0,0.0,3.932029485702514,0.0,0.0,0.0,0.2691173851490021,4.0,0.0,1.0
836400,293.21990966796875,297.1499938964844,293.1499938964844,0.0028595968615263,-217.0608062744141,295.0619506835937,0.5456072688102722,0.050000000745058,0.0458438135683536,294.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5456072688102722,0.050000000745058,0.0482757426798343,293.3363952636719,297.1499938964844,293.1499938964844,0.0047883326187729,-277.0286865234375,297.57666015625,0.5456072688102722,0.050000000745058,0.0356562994420528,293.12713623046875,297.1499938964844,293.1499938964844,0.0663055181503295,-1759.6077880859375,304.1473083496094,0.7349071502685547,0.1174062862992286,0.1118632405996322,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5456072688102722,0.050000000745058,0.2289993315935135,291.1497497558594,291.1499938964844,273.1833190917969,271.2169494628906,285.2645568847656,294.4970092773437,291.1619567871094,1.0,0.1575509458780288,0.9595482349395752,0.9595482349395752,1.0,1.0,-0.5647858381271362,0.244893193244934,0.3198926448822021,0.081762358546257,0.0,0.0,0.0442145355045795,24.998247146606445,25.0,91.52880096435548,-3452.470458984375,34.25211715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,302.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.0737876594066619,0.0,0.0,0.0,0.0,1.0,0.0036213397979736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802510976791381,0.1025812625885009,-0.022330168634653,0.0,7.488509436370805e-05,0.0,0.0,3.932029485702514,0.0,0.0,0.0,0.2691173851490021,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028435967396944,-215.747314453125,295.0592041015625,0.5456340909004211,0.050000000745058,0.0458436124026775,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5456340909004211,0.050000000745058,0.0482755303382873,293.3334045410156,297.1499938964844,293.1499938964844,0.004737292882055,-274.2137145996094,297.530517578125,0.5456340909004211,0.050000000745058,0.0356561429798603,293.1261901855469,297.1499938964844,293.1499938964844,0.0668393075466156,-1769.36376953125,304.1473083496094,0.7364312410354614,0.1181755065917968,0.1126008555293083,293.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5456340909004211,0.050000000745058,0.2289983332157135,291.16973876953125,291.1499938964844,273.1266784667969,271.1754150390625,285.2076110839844,294.44256591796875,291.1693420410156,1.0,0.1576327979564666,0.9598641991615297,0.9598641991615297,1.0,1.0,-0.5656691789627075,0.2453214228153228,0.3203477561473846,0.0818322598934173,0.0,0.0,0.0395716242492198,24.99832344055176,25.0,29.77304077148437,-3422.1923828125,34.33781814575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,302.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.564453125,18000.0,0.0,0.0,0.074965089559555,0.0,0.0,0.0,0.0,1.0,0.0036092333029955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781678482890129,0.1003532633185386,-0.0221854131668806,0.0,7.608003943460062e-05,0.0,0.0,3.8411247730255127,0.0,0.0,0.0,0.2687708139419555,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028435967396944,-215.747314453125,295.0592041015625,0.5456340909004211,0.050000000745058,0.0458436124026775,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5456340909004211,0.050000000745058,0.0482755303382873,293.3334045410156,297.1499938964844,293.1499938964844,0.004737292882055,-274.2137145996094,297.530517578125,0.5456340909004211,0.050000000745058,0.0356561429798603,293.1261901855469,297.1499938964844,293.1499938964844,0.0668393075466156,-1769.36376953125,304.1473083496094,0.7364312410354614,0.1181755065917968,0.1126008555293083,293.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5456340909004211,0.050000000745058,0.2289983332157135,291.16973876953125,291.1499938964844,273.1266784667969,271.1754150390625,285.2076110839844,294.44256591796875,291.1693420410156,1.0,0.1576327979564666,0.9598641991615297,0.9598641991615297,1.0,1.0,-0.5656691789627075,0.2453214228153228,0.3203477561473846,0.0818322598934173,0.0,0.0,0.0395716242492198,24.99832344055176,25.0,29.77304077148437,-3422.1923828125,34.33781814575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,302.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.564453125,18000.0,0.0,0.0,0.074965089559555,0.0,0.0,0.0,0.0,1.0,0.0036092333029955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781678482890129,0.1003532633185386,-0.0221854131668806,0.0,7.608003943460062e-05,0.0,0.0,3.8411247730255127,0.0,0.0,0.0,0.2687708139419555,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028327673207968,-214.9874420166016,295.0393371582031,0.545660138130188,0.050000000745058,0.045843418687582,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.545660138130188,0.050000000745058,0.0482753254473209,293.33062744140625,297.1499938964844,293.1499938964844,0.0046929749660193,-271.9500732421875,297.4715881347656,0.545660138130188,0.050000000745058,0.035655990242958,293.1254272460937,297.1499938964844,293.1499938964844,0.0674891993403434,-1781.60498046875,304.1471252441406,0.7379146814346313,0.1189371645450592,0.1133202090859413,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.545660138130188,0.050000000745058,0.2289973646402359,291.16363525390625,291.1499938964844,273.07000732421875,271.1338195800781,285.1532287597656,294.392822265625,291.1612854003906,1.0,0.1577128916978836,0.9601801037788392,0.9601801037788392,1.0,1.0,-0.5665306448936462,0.2457417398691177,0.3207888901233673,0.081894926726818,0.0,0.0,0.0380644798278808,24.99835205078125,25.0,-3.001408100128174,-3418.008056640625,34.4214973449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,302.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0759763717651367,0.0,0.0,0.0,0.0,1.0,0.0036323980893939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775290429592132,0.0999443009495735,-0.0224152579903602,0.0,7.710635691182688e-05,0.0,0.0,3.823397159576416,0.0,0.0,0.0,0.2686749696731567,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028327673207968,-214.9874420166016,295.0393371582031,0.545660138130188,0.050000000745058,0.045843418687582,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.545660138130188,0.050000000745058,0.0482753254473209,293.33062744140625,297.1499938964844,293.1499938964844,0.0046929749660193,-271.9500732421875,297.4715881347656,0.545660138130188,0.050000000745058,0.035655990242958,293.1254272460937,297.1499938964844,293.1499938964844,0.0674891993403434,-1781.60498046875,304.1471252441406,0.7379146814346313,0.1189371645450592,0.1133202090859413,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.545660138130188,0.050000000745058,0.2289973646402359,291.16363525390625,291.1499938964844,273.07000732421875,271.1338195800781,285.1532287597656,294.392822265625,291.1612854003906,1.0,0.1577128916978836,0.9601801037788392,0.9601801037788392,1.0,1.0,-0.5665306448936462,0.2457417398691177,0.3207888901233673,0.081894926726818,0.0,0.0,0.0380644798278808,24.99835205078125,25.0,-3.001408100128174,-3418.008056640625,34.4214973449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,302.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0759763717651367,0.0,0.0,0.0,0.0,1.0,0.0036323980893939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775290429592132,0.0999443009495735,-0.0224152579903602,0.0,7.710635691182688e-05,0.0,0.0,3.823397159576416,0.0,0.0,0.0,0.2686749696731567,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028280639089643,-214.6859130859375,295.0276184082031,0.5456735491752625,0.050000000745058,0.0458433181047439,294.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5456735491752625,0.050000000745058,0.0482752211391925,293.3292541503906,297.1499938964844,293.1499938964844,0.004671636968851,-270.8891906738281,297.4407043457031,0.5456735491752625,0.050000000745058,0.0356559157371521,293.1250305175781,297.1499938964844,293.1499938964844,0.0678371414542198,-1788.212158203125,304.1470031738281,0.7386626601219177,0.1193231493234634,0.113683171570301,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5456735491752625,0.050000000745058,0.2289968729019165,291.1573791503906,291.1499938964844,273.0416564941406,271.1130065917969,285.1268920898437,294.36944580078125,291.1541748046875,1.0,0.1577533334493637,0.960338056087494,0.960338056087494,1.0,1.0,-0.5669652819633484,0.2459527850151062,0.3210124969482422,0.0819287523627281,0.0,0.0,0.0381986685097217,24.99834442138672,25.0,-13.204721450805664,-3420.846435546875,34.463748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,302.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0764256864786148,0.0,0.0,0.0,0.0,1.0,0.0036385634448379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774676576256752,0.0999448224902153,-0.0224771611392498,0.0,7.756235572742298e-05,0.0,0.0,3.823086023330689,0.0,0.0,0.0,0.2686664164066314,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028238415252417,-214.4327087402344,295.0150451660156,0.5456873774528503,0.050000000745058,0.0458432137966156,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5456873774528503,0.050000000745058,0.0482751131057739,293.3279113769531,297.1499938964844,293.1499938964844,0.0046508968807756,-269.8726501464844,297.4091491699219,0.5456873774528503,0.050000000745058,0.0356558337807655,293.1246643066406,297.1499938964844,293.1499938964844,0.0681986510753631,-1795.1041259765625,304.1469116210937,0.739419162273407,0.1197140663862228,0.114050343632698,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5456873774528503,0.050000000745058,0.2289963513612747,291.1494445800781,291.1499938964844,273.0133361816406,271.0921630859375,285.1011657714844,294.34698486328125,291.14569091796875,1.0,0.1577942371368408,0.9604942798614502,0.9604942798614502,1.0,1.0,-0.5674049258232117,0.2461647540330886,0.3212401866912842,0.0819662138819694,0.0,0.0,0.0390311330556869,24.998329162597656,25.0,-20.10365295410156,-3427.3037109375,34.50651931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,302.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0768399313092231,0.0,0.0,0.0,0.0,1.0,0.0036325890105217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776081830263137,0.1000236868858337,-0.0224155019968748,0.0,7.79827605583705e-05,0.0,0.0,3.826142311096192,0.0,0.0,0.0,0.2686766684055328,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028164652176201,-214.0174865722656,294.9895935058594,0.5457168221473694,0.050000000745058,0.0458429977297782,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5457168221473694,0.050000000745058,0.0482748821377754,293.32525634765625,297.1499938964844,293.1499938964844,0.004610467236489,-267.9013977050781,297.3455505371094,0.5457168221473694,0.050000000745058,0.0356556624174118,293.1239013671875,297.1499938964844,293.1499938964844,0.0689435228705406,-1809.343994140625,304.1466979980469,0.7409629821777344,0.1205120682716369,0.1147995293140411,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5457168221473694,0.050000000745058,0.2289952635765075,291.1316833496094,291.1499938964844,272.9566650390625,271.0504455566406,285.05126953125,294.3045959472656,291.1278991699219,1.0,0.1578777581453323,0.960806667804718,0.960806667804718,1.0,1.0,-0.5683019757270813,0.2465907782316208,0.3217112123966217,0.082056701183319,0.0,0.0,0.0426620356738567,24.99828720092773,25.0,-24.937101364135746,-3450.8681640625,34.59388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,302.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26953125,18000.0,0.0,0.0,0.0775816664099693,0.0,0.0,0.0,0.0,1.0,0.0035722434986382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785109773278236,0.1003088951110839,-0.02179791405797,0.0,7.87355238571763e-05,0.0,0.0,3.838147640228272,0.0,0.0,0.0,0.268741101026535,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028164652176201,-214.0174865722656,294.9895935058594,0.5457168221473694,0.050000000745058,0.0458429977297782,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5457168221473694,0.050000000745058,0.0482748821377754,293.32525634765625,297.1499938964844,293.1499938964844,0.004610467236489,-267.9013977050781,297.3455505371094,0.5457168221473694,0.050000000745058,0.0356556624174118,293.1239013671875,297.1499938964844,293.1499938964844,0.0689435228705406,-1809.343994140625,304.1466979980469,0.7409629821777344,0.1205120682716369,0.1147995293140411,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5457168221473694,0.050000000745058,0.2289952635765075,291.1316833496094,291.1499938964844,272.9566650390625,271.0504455566406,285.05126953125,294.3045959472656,291.1278991699219,1.0,0.1578777581453323,0.960806667804718,0.960806667804718,1.0,1.0,-0.5683019757270813,0.2465907782316208,0.3217112123966217,0.082056701183319,0.0,0.0,0.0426620356738567,24.99828720092773,25.0,-24.937101364135746,-3450.8681640625,34.59388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,302.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26953125,18000.0,0.0,0.0,0.0775816664099693,0.0,0.0,0.0,0.0,1.0,0.0035722434986382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785109773278236,0.1003088951110839,-0.02179791405797,0.0,7.87355238571763e-05,0.0,0.0,3.838147640228272,0.0,0.0,0.0,0.268741101026535,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028098418843001,-213.6372528076172,294.9669494628906,0.5457489490509033,0.050000000745058,0.0458427593111991,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5457489490509033,0.050000000745058,0.0482746325433254,293.3226013183594,297.1499938964844,293.1499938964844,0.0045703859068453,-265.9118957519531,297.2839050292969,0.5457489490509033,0.050000000745058,0.0356554798781871,293.12310791015625,297.1499938964844,293.1499938964844,0.0696882680058479,-1823.57666015625,304.14654541015625,0.7425499558448792,0.1213316023349762,0.1155692711472511,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5457489490509033,0.050000000745058,0.228994071483612,291.1160888671875,291.1499938964844,272.8999938964844,271.0086364746094,285.00299072265625,294.2644958496094,291.1133117675781,1.0,0.1579635888338089,0.9611189961433412,0.9611189961433412,1.0,1.0,-0.5692235231399536,0.2470177859067917,0.3222057223320007,0.0821730196475982,0.0,0.0,0.0482747443020343,24.998241424560547,25.0,-20.88566398620605,-3485.810791015625,34.68379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,302.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0782510191202163,0.0,0.0,0.0,0.0,1.0,0.0034464227501302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801117867231369,0.1006248891353607,-0.0205131042748689,0.0,7.941483636386693e-05,0.0,0.0,3.8524246215820312,0.0,0.0,0.0,0.2688432037830353,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028098418843001,-213.6372528076172,294.9669494628906,0.5457489490509033,0.050000000745058,0.0458427593111991,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5457489490509033,0.050000000745058,0.0482746325433254,293.3226013183594,297.1499938964844,293.1499938964844,0.0045703859068453,-265.9118957519531,297.2839050292969,0.5457489490509033,0.050000000745058,0.0356554798781871,293.12310791015625,297.1499938964844,293.1499938964844,0.0696882680058479,-1823.57666015625,304.14654541015625,0.7425499558448792,0.1213316023349762,0.1155692711472511,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5457489490509033,0.050000000745058,0.228994071483612,291.1160888671875,291.1499938964844,272.8999938964844,271.0086364746094,285.00299072265625,294.2644958496094,291.1133117675781,1.0,0.1579635888338089,0.9611189961433412,0.9611189961433412,1.0,1.0,-0.5692235231399536,0.2470177859067917,0.3222057223320007,0.0821730196475982,0.0,0.0,0.0482747443020343,24.998241424560547,25.0,-20.88566398620605,-3485.810791015625,34.68379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,302.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0782510191202163,0.0,0.0,0.0,0.0,1.0,0.0034464227501302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801117867231369,0.1006248891353607,-0.0205131042748689,0.0,7.941483636386693e-05,0.0,0.0,3.8524246215820312,0.0,0.0,0.0,0.2688432037830353,4.0,0.0,1.0
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.0028034646529704,-213.2305450439453,294.94927978515625,0.5457836389541626,0.050000000745058,0.0458425022661685,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5457836389541626,0.050000000745058,0.0482743605971336,293.3199157714844,297.1499938964844,293.1499938964844,0.0045301453210413,-263.8489074707031,297.2260131835937,0.5457836389541626,0.050000000745058,0.035655278712511,293.1223449707031,297.1499938964844,293.1499938964844,0.0704108327627182,-1837.3416748046875,304.1465148925781,0.7441757917404175,0.1221692487597465,0.1163571774959564,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5457836389541626,0.050000000745058,0.2289927899837494,291.1059875488281,291.1499938964844,272.84332275390625,270.966796875,284.9557189941406,294.2254333496094,291.10455322265625,1.0,0.1580514907836914,0.961428701877594,0.961428701877594,1.0,1.0,-0.5701666474342346,0.2474436163902282,0.3227230012416839,0.0823166072368621,0.0,0.0,0.0548868589103221,24.998199462890625,25.0,-12.590030670166016,-3527.21142578125,34.77598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,302.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0789030790328979,0.0,0.0,0.0,0.0,1.0,0.0032700693700462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082146443426609,0.1008732318878173,-0.0187267865985631,0.0,8.007659198483452e-05,0.0,0.0,3.864778995513916,0.0,0.0,0.0,0.2689604759216308,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.0028034646529704,-213.2305450439453,294.94927978515625,0.5457836389541626,0.050000000745058,0.0458425022661685,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5457836389541626,0.050000000745058,0.0482743605971336,293.3199157714844,297.1499938964844,293.1499938964844,0.0045301453210413,-263.8489074707031,297.2260131835937,0.5457836389541626,0.050000000745058,0.035655278712511,293.1223449707031,297.1499938964844,293.1499938964844,0.0704108327627182,-1837.3416748046875,304.1465148925781,0.7441757917404175,0.1221692487597465,0.1163571774959564,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5457836389541626,0.050000000745058,0.2289927899837494,291.1059875488281,291.1499938964844,272.84332275390625,270.966796875,284.9557189941406,294.2254333496094,291.10455322265625,1.0,0.1580514907836914,0.961428701877594,0.961428701877594,1.0,1.0,-0.5701666474342346,0.2474436163902282,0.3227230012416839,0.0823166072368621,0.0,0.0,0.0548868589103221,24.998199462890625,25.0,-12.590030670166016,-3527.21142578125,34.77598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,302.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0789030790328979,0.0,0.0,0.0,0.0,1.0,0.0032700693700462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082146443426609,0.1008732318878173,-0.0187267865985631,0.0,8.007659198483452e-05,0.0,0.0,3.864778995513916,0.0,0.0,0.0,0.2689604759216308,4.0,0.0,1.0
837180,293.1991882324219,297.1499938964844,293.1499938964844,0.002797098364681,-212.7766571044922,294.9368591308594,0.5458204746246338,0.050000000745058,0.0458422265946865,294.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5458204746246338,0.050000000745058,0.0482740737497806,293.3173217773437,297.1499938964844,293.1499938964844,0.0044893459416925,-261.68817138671875,297.1719970703125,0.5458204746246338,0.050000000745058,0.035655066370964,293.1216125488281,297.1499938964844,293.1499938964844,0.0711035281419754,-1850.4847412109373,304.1465148925781,0.7458303570747375,0.1230193972587585,0.117158330976963,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5458204746246338,0.050000000745058,0.2289914190769195,291.1019592285156,291.1499938964844,272.7866516113281,270.92486572265625,284.9095458984375,294.1877136230469,291.10174560546875,1.0,0.1581409126520156,0.961738348007202,0.961738348007202,1.0,1.0,-0.5711255073547363,0.2478672713041305,0.3232582211494446,0.082483172416687,0.0,0.0,0.0616226866841316,24.9981689453125,25.0,-3.8264591693878174,-3570.332763671875,34.86989974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,302.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.0795790776610374,0.0,0.0,0.0,0.0,1.0,0.0030639704782515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843427181243896,0.1010216176509857,-0.0166788958013057,0.0,8.076264930423349e-05,0.0,0.0,3.873558282852173,0.0,0.0,0.0,0.2690765857696533,4.0,0.0,1.0
837240,293.1991882324219,297.1499938964844,293.1499938964844,0.002797098364681,-212.7766571044922,294.9368591308594,0.5458204746246338,0.050000000745058,0.0458422265946865,294.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5458204746246338,0.050000000745058,0.0482740737497806,293.3173217773437,297.1499938964844,293.1499938964844,0.0044893459416925,-261.68817138671875,297.1719970703125,0.5458204746246338,0.050000000745058,0.035655066370964,293.1216125488281,297.1499938964844,293.1499938964844,0.0711035281419754,-1850.4847412109373,304.1465148925781,0.7458303570747375,0.1230193972587585,0.117158330976963,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5458204746246338,0.050000000745058,0.2289914190769195,291.1019592285156,291.1499938964844,272.7866516113281,270.92486572265625,284.9095458984375,294.1877136230469,291.10174560546875,1.0,0.1581409126520156,0.961738348007202,0.961738348007202,1.0,1.0,-0.5711255073547363,0.2478672713041305,0.3232582211494446,0.082483172416687,0.0,0.0,0.0616226866841316,24.9981689453125,25.0,-3.8264591693878174,-3570.332763671875,34.86989974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,302.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.0795790776610374,0.0,0.0,0.0,0.0,1.0,0.0030639704782515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843427181243896,0.1010216176509857,-0.0166788958013057,0.0,8.076264930423349e-05,0.0,0.0,3.873558282852173,0.0,0.0,0.0,0.2690765857696533,4.0,0.0,1.0
837300,293.1976623535156,297.1499938964844,293.1499938964844,0.0027939262799918,-212.5349884033203,294.9324035644531,0.5458394289016724,0.050000000745058,0.0458420850336551,294.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5458394289016724,0.050000000745058,0.0482739247381687,293.3160705566406,297.1499938964844,293.1499938964844,0.0044687925837934,-260.57745361328125,297.146240234375,0.5458394289016724,0.050000000745058,0.035654954612255,293.1212463378906,297.1499938964844,293.1499938964844,0.0714388862252235,-1856.830322265625,304.14654541015625,0.7466645836830139,0.1234471946954727,0.1175620630383491,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5458394289016724,0.050000000745058,0.2289907187223434,291.1019897460937,291.1499938964844,272.7583312988281,270.9039001464844,284.886962890625,294.1695861816406,291.1022644042969,1.0,0.1581860035657882,0.9618932008743286,0.9618932008743286,1.0,1.0,-0.5716087222099304,0.2480783313512802,0.323530375957489,0.0825725346803665,0.0,0.0,0.0648277476429939,24.998157501220703,25.0,-0.0871763378381729,-3591.33837890625,34.91730117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,302.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.380859375,18000.0,0.0,0.0,0.0799336060881614,0.0,0.0,0.0,0.0,1.0,0.0029560504481196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854273438453674,0.1010579615831375,-0.0156306214630603,0.0,8.112244540825486e-05,0.0,0.0,3.876481771469116,0.0,0.0,0.0,0.2691306471824646,4.0,0.0,1.0
837360,293.1961669921875,297.1499938964844,293.1499938964844,0.0027907646726816,-212.28640747070312,294.92889404296875,0.54585862159729,0.050000000745058,0.0458419434726238,294.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.54585862159729,0.050000000745058,0.0482737757265567,293.3148803710937,297.1499938964844,293.1499938964844,0.0044481065124273,-259.4482421875,297.1211242675781,0.54585862159729,0.050000000745058,0.0356548465788364,293.1209411621094,297.1499938964844,293.1499938964844,0.0717682093381881,-1863.05419921875,304.1465759277344,0.7475013732910156,0.1238759011030197,0.1179669126868248,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.54585862159729,0.050000000745058,0.2289900034666061,291.10302734375,291.1499938964844,272.7300109863281,270.8829040527344,284.8646545410156,294.1518249511719,291.10369873046875,1.0,0.1582312285900116,0.9620463848114014,0.9620463848114014,1.0,1.0,-0.5720932483673096,0.2482889741659164,0.3238042593002319,0.0826642513275146,0.0,0.0,0.0678551942110061,24.99814987182617,25.0,2.9467203617095947,-3611.554931640625,34.96487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,302.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.548828125,18000.0,0.0,0.0,0.0803001597523689,0.0,0.0,0.0,0.0,1.0,0.0028478039894253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864733755588531,0.1010729521512985,-0.0145995765924453,0.0,8.149445784511045e-05,0.0,0.0,3.878531455993652,0.0,0.0,0.0,0.2691809833049774,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.002784612821415,-211.7883453369141,294.9237976074219,0.5458972454071045,0.050000000745058,0.0458416566252708,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5458972454071045,0.050000000745058,0.0482734739780426,293.3125915527344,297.1499938964844,293.1499938964844,0.0044067245908081,-257.1669006347656,297.0723571777344,0.5458972454071045,0.050000000745058,0.0356546230614185,293.1203308105469,297.1499938964844,293.1499938964844,0.0724149793386459,-1875.270751953125,304.1466369628906,0.7491788268089294,0.1247346401214599,0.1187783107161521,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5458972454071045,0.050000000745058,0.2289885729551315,291.1070556640625,291.1499938964844,272.67333984375,270.8408508300781,284.8204345703125,294.1170654296875,291.1081237792969,1.0,0.1583219170570373,0.962352693080902,0.962352693080902,1.0,1.0,-0.5730643272399902,0.2487103193998336,0.324353963136673,0.0828500390052795,0.0,0.0,0.0733289420604705,24.99814224243164,25.0,6.675082206726074,-3649.20361328125,35.06037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,303.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810647755861282,0.0,0.0,0.0,0.0,1.0,0.0026355313602834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884107202291488,0.1010576859116554,-0.0126469656825065,0.0,8.227044600062072e-05,0.0,0.0,3.880669593811035,0.0,0.0,0.0,0.2692702114582062,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.002784612821415,-211.7883453369141,294.9237976074219,0.5458972454071045,0.050000000745058,0.0458416566252708,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5458972454071045,0.050000000745058,0.0482734739780426,293.3125915527344,297.1499938964844,293.1499938964844,0.0044067245908081,-257.1669006347656,297.0723571777344,0.5458972454071045,0.050000000745058,0.0356546230614185,293.1203308105469,297.1499938964844,293.1499938964844,0.0724149793386459,-1875.270751953125,304.1466369628906,0.7491788268089294,0.1247346401214599,0.1187783107161521,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5458972454071045,0.050000000745058,0.2289885729551315,291.1070556640625,291.1499938964844,272.67333984375,270.8408508300781,284.8204345703125,294.1170654296875,291.1081237792969,1.0,0.1583219170570373,0.962352693080902,0.962352693080902,1.0,1.0,-0.5730643272399902,0.2487103193998336,0.324353963136673,0.0828500390052795,0.0,0.0,0.0733289420604705,24.99814224243164,25.0,6.675082206726074,-3649.20361328125,35.06037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,303.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810647755861282,0.0,0.0,0.0,0.0,1.0,0.0026355313602834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884107202291488,0.1010576859116554,-0.0126469656825065,0.0,8.227044600062072e-05,0.0,0.0,3.880669593811035,0.0,0.0,0.0,0.2692702114582062,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027789222076535,-211.3191375732422,294.92022705078125,0.5459355711936951,0.050000000745058,0.0458413735032081,294.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5459355711936951,0.050000000745058,0.0482731722295284,293.3104248046875,297.1499938964844,293.1499938964844,0.0043656844645738,-254.88992309570312,297.0245361328125,0.5459355711936951,0.050000000745058,0.0356543995440006,293.1197814941406,297.1499938964844,293.1499938964844,0.0730556473135948,-1887.3865966796875,304.1466979980469,0.7508593201637268,0.125594824552536,0.119591124355793,293.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5459355711936951,0.050000000745058,0.2289871573448181,291.112060546875,291.1499938964844,272.6166687011719,270.7987365722656,284.77685546875,294.0834350585937,291.11309814453125,1.0,0.1584128439426422,0.9626590609550476,0.9626590609550476,1.0,1.0,-0.5740370750427246,0.2491343021392822,0.3249027729034424,0.0830320641398429,0.0,0.0,0.0780491232872009,24.998136520385746,25.0,7.442777633666992,-3683.028076171875,35.15622329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0818601623177528,0.0,0.0,0.0,0.0,1.0,0.0024338716175407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901179164648056,0.1010079979896545,-0.0108900805935263,0.0,8.307765529025346e-05,0.0,0.0,3.881146192550659,0.0,0.0,0.0,0.2693454325199127,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027789222076535,-211.3191375732422,294.92022705078125,0.5459355711936951,0.050000000745058,0.0458413735032081,294.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5459355711936951,0.050000000745058,0.0482731722295284,293.3104248046875,297.1499938964844,293.1499938964844,0.0043656844645738,-254.88992309570312,297.0245361328125,0.5459355711936951,0.050000000745058,0.0356543995440006,293.1197814941406,297.1499938964844,293.1499938964844,0.0730556473135948,-1887.3865966796875,304.1466979980469,0.7508593201637268,0.125594824552536,0.119591124355793,293.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5459355711936951,0.050000000745058,0.2289871573448181,291.112060546875,291.1499938964844,272.6166687011719,270.7987365722656,284.77685546875,294.0834350585937,291.11309814453125,1.0,0.1584128439426422,0.9626590609550476,0.9626590609550476,1.0,1.0,-0.5740370750427246,0.2491343021392822,0.3249027729034424,0.0830320641398429,0.0,0.0,0.0780491232872009,24.998136520385746,25.0,7.442777633666992,-3683.028076171875,35.15622329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0818601623177528,0.0,0.0,0.0,0.0,1.0,0.0024338716175407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901179164648056,0.1010079979896545,-0.0108900805935263,0.0,8.307765529025346e-05,0.0,0.0,3.881146192550659,0.0,0.0,0.0,0.2693454325199127,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027738842181861,-210.90457153320312,294.9170837402344,0.5459733605384827,0.050000000745058,0.0458410941064357,294.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5459733605384827,0.050000000745058,0.0482728779315948,293.30841064453125,297.1499938964844,293.1499938964844,0.0043251477181911,-252.64002990722656,296.976806640625,0.5459733605384827,0.050000000745058,0.0356541834771633,293.11932373046875,297.1499938964844,293.1499938964844,0.0737001970410347,-1899.6126708984373,304.146728515625,0.752543032169342,0.1264570206403732,0.1204056367278099,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5459733605384827,0.050000000745058,0.2289857566356659,291.1164855957031,291.1499938964844,272.5599975585937,270.7565612792969,284.73388671875,294.05126953125,291.1173095703125,1.0,0.1585040539503097,0.9629628658294678,0.9629628658294678,1.0,1.0,-0.5750119686126709,0.2495635747909546,0.3254483640193939,0.0832046791911125,0.0,0.0,0.0822056010365486,24.998130798339844,25.0,6.2490057945251465,-3713.958740234375,35.25246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,303.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0826663374900817,0.0,0.0,0.0,0.0,1.0,0.0022424368653446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916365012526512,0.100958913564682,-0.0093224123120307,0.0,8.389582217205316e-05,0.0,0.0,3.881367921829224,0.0,0.0,0.0,0.2694117426872253,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027738842181861,-210.90457153320312,294.9170837402344,0.5459733605384827,0.050000000745058,0.0458410941064357,294.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5459733605384827,0.050000000745058,0.0482728779315948,293.30841064453125,297.1499938964844,293.1499938964844,0.0043251477181911,-252.64002990722656,296.976806640625,0.5459733605384827,0.050000000745058,0.0356541834771633,293.11932373046875,297.1499938964844,293.1499938964844,0.0737001970410347,-1899.6126708984373,304.146728515625,0.752543032169342,0.1264570206403732,0.1204056367278099,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5459733605384827,0.050000000745058,0.2289857566356659,291.1164855957031,291.1499938964844,272.5599975585937,270.7565612792969,284.73388671875,294.05126953125,291.1173095703125,1.0,0.1585040539503097,0.9629628658294678,0.9629628658294678,1.0,1.0,-0.5750119686126709,0.2495635747909546,0.3254483640193939,0.0832046791911125,0.0,0.0,0.0822056010365486,24.998130798339844,25.0,6.2490057945251465,-3713.958740234375,35.25246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,303.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0826663374900817,0.0,0.0,0.0,0.0,1.0,0.0022424368653446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916365012526512,0.100958913564682,-0.0093224123120307,0.0,8.389582217205316e-05,0.0,0.0,3.881367921829224,0.0,0.0,0.0,0.2694117426872253,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027696245815604,-210.55909729003903,294.9139404296875,0.5460103750228882,0.050000000745058,0.0458408184349536,294.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5460103750228882,0.050000000745058,0.0482725910842418,293.3064880371094,297.1499938964844,293.1499938964844,0.0042853620834648,-250.43704223632807,296.9288635253906,0.5460103750228882,0.050000000745058,0.0356539711356163,293.118896484375,297.1499938964844,293.1499938964844,0.0743539035320282,-1912.05908203125,304.146728515625,0.7542316317558289,0.1273221671581268,0.1212226971983909,293.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5460103750228882,0.050000000745058,0.228984385728836,291.1196594238281,291.1499938964844,272.5033264160156,270.71435546875,284.6914978027344,294.0203857421875,291.12017822265625,1.0,0.1585956215858459,0.9632666110992432,0.9632666110992432,1.0,1.0,-0.5759899020195007,0.2499992549419403,0.3259906470775604,0.083366721868515,0.0,0.0,0.0860253944993019,24.998123168945312,25.0,4.197291851043701,-3743.28955078125,35.34920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,303.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.484375,18000.0,0.0,0.0,0.0834647119045257,0.0,0.0,0.0,0.0,1.0,0.0020559802651405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093036949634552,0.1009347885847091,-0.0078978426754474,0.0,8.470607281196862e-05,0.0,0.0,3.882380962371826,0.0,0.0,0.0,0.2694748938083648,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027696245815604,-210.55909729003903,294.9139404296875,0.5460103750228882,0.050000000745058,0.0458408184349536,294.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5460103750228882,0.050000000745058,0.0482725910842418,293.3064880371094,297.1499938964844,293.1499938964844,0.0042853620834648,-250.43704223632807,296.9288635253906,0.5460103750228882,0.050000000745058,0.0356539711356163,293.118896484375,297.1499938964844,293.1499938964844,0.0743539035320282,-1912.05908203125,304.146728515625,0.7542316317558289,0.1273221671581268,0.1212226971983909,293.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5460103750228882,0.050000000745058,0.228984385728836,291.1196594238281,291.1499938964844,272.5033264160156,270.71435546875,284.6914978027344,294.0203857421875,291.12017822265625,1.0,0.1585956215858459,0.9632666110992432,0.9632666110992432,1.0,1.0,-0.5759899020195007,0.2499992549419403,0.3259906470775604,0.083366721868515,0.0,0.0,0.0860253944993019,24.998123168945312,25.0,4.197291851043701,-3743.28955078125,35.34920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,303.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.484375,18000.0,0.0,0.0,0.0834647119045257,0.0,0.0,0.0,0.0,1.0,0.0020559802651405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093036949634552,0.1009347885847091,-0.0078978426754474,0.0,8.470607281196862e-05,0.0,0.0,3.882380962371826,0.0,0.0,0.0,0.2694748938083648,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027678087353706,-210.4143829345703,294.9123229980469,0.5460287928581238,0.050000000745058,0.0458406843245029,294.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5460287928581238,0.050000000745058,0.0482724457979202,293.3055419921875,297.1499938964844,293.1499938964844,0.0042657810263335,-249.3553466796875,296.9048156738281,0.5460287928581238,0.050000000745058,0.0356538631021976,293.1186828613281,297.1499938964844,293.1499938964844,0.0746849700808525,-1918.3804931640625,304.146728515625,0.7550784945487976,0.1277562081813812,0.1216325312852859,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5460287928581238,0.050000000745058,0.2289837002754211,291.1206970214844,291.1499938964844,272.4750061035156,270.6932067871094,284.67041015625,294.0052795410156,291.1210632324219,1.0,0.1586415916681289,0.9634185433387756,0.9634185433387756,1.0,1.0,-0.5764804482460022,0.2502191662788391,0.3262613117694855,0.0834450051188469,0.0,0.0,0.0878702402114868,24.99811744689941,25.0,3.125999927520752,-3757.725341796875,35.397796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,303.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.0838562101125717,0.0,0.0,0.0,0.0,1.0,0.0019623034168034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937141552567482,0.1009365394711494,-0.0072223814204335,0.0,8.510339102940634e-05,0.0,0.0,3.883390188217163,0.0,0.0,0.0,0.2695067524909973,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.002766195917502,-210.2874450683593,294.91070556640625,0.5460472106933594,0.050000000745058,0.0458405464887619,294.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5460472106933594,0.050000000745058,0.0482723042368888,293.3045959472656,297.1499938964844,293.1499938964844,0.0042464369907975,-248.2880096435547,296.8807678222656,0.5460472106933594,0.050000000745058,0.0356537587940692,293.1184997558594,297.1499938964844,293.1499938964844,0.0750185772776603,-1924.7613525390625,304.1466979980469,0.7559274435043335,0.1281913369894027,0.1220433115959167,293.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5460472106933594,0.050000000745058,0.2289830148220062,291.12139892578125,291.1499938964844,272.4466552734375,270.67205810546875,284.6494140625,293.99029541015625,291.12164306640625,1.0,0.1586876809597015,0.9635685086250304,0.9635685086250304,1.0,1.0,-0.5769721865653992,0.250439703464508,0.3265324532985687,0.0835230648517608,0.0,0.0,0.0897024497389793,24.99811363220215,25.0,2.1411077976226807,-3772.191162109375,35.44654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0842412710189819,0.0,0.0,0.0,0.0,1.0,0.001866681035608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943881422281265,0.1009497791528701,-0.0065616350620985,0.0,8.549417543690652e-05,0.0,0.0,3.884840488433838,0.0,0.0,0.0,0.2695396542549133,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027635786682367,-210.08563232421875,294.9075622558594,0.5460842251777649,0.050000000745058,0.0458402708172798,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5460842251777649,0.050000000745058,0.0482720136642456,293.30230712890625,297.1499938964844,293.1499938964844,0.0042096064426004,-246.2582244873047,296.8337707519531,0.5460842251777649,0.050000000745058,0.0356535464525222,293.1181030273437,297.1499938964844,293.1499938964844,0.0756928324699401,-1937.6885986328125,304.14666748046875,0.7576324939727783,0.1290651559829712,0.1228681728243827,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5460842251777649,0.050000000745058,0.2289816588163375,291.1220092773437,291.1499938964844,272.3900146484375,270.6296691894531,284.6058959960937,293.9580078125,291.1220397949219,1.0,0.1587802916765213,0.9638685584068298,0.9638685584068298,1.0,1.0,-0.5779594779014587,0.2508822679519653,0.3270772397518158,0.0836805924773216,0.0,0.0,0.0933805853128433,24.99810218811035,25.0,0.4079226851463318,-3801.820068359375,35.544586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849897861480712,0.0,0.0,0.0,0.0,1.0,0.0016647194279357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957478135824203,0.1010121181607246,-0.0052643036469817,0.0,8.625382906757295e-05,0.0,0.0,3.889158010482788,0.0,0.0,0.0,0.2696097195148468,4.0,0.0,1.0
