time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027635786682367,-210.08563232421875,294.9075622558594,0.5460842251777649,0.050000000745058,0.0458402708172798,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5460842251777649,0.050000000745058,0.0482720136642456,293.30230712890625,297.1499938964844,293.1499938964844,0.0042096064426004,-246.2582244873047,296.8337707519531,0.5460842251777649,0.050000000745058,0.0356535464525222,293.1181030273437,297.1499938964844,293.1499938964844,0.0756928324699401,-1937.6885986328125,304.14666748046875,0.7576324939727783,0.1290651559829712,0.1228681728243827,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5460842251777649,0.050000000745058,0.2289816588163375,291.1220092773437,291.1499938964844,272.3900146484375,270.6296691894531,284.6058959960937,293.9580078125,291.1220397949219,1.0,0.1587802916765213,0.9638685584068298,0.9638685584068298,1.0,1.0,-0.5779594779014587,0.2508822679519653,0.3270772397518158,0.0836805924773216,0.0,0.0,0.0933805853128433,24.99810218811035,25.0,0.4079226851463318,-3801.820068359375,35.544586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849897861480712,0.0,0.0,0.0,0.0,1.0,0.0016647194279357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957478135824203,0.1010121181607246,-0.0052643036469817,0.0,8.625382906757295e-05,0.0,0.0,3.889158010482788,0.0,0.0,0.0,0.2696097195148468,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027618077583611,-209.9597320556641,294.90435791015625,0.5461216568946838,0.050000000745058,0.0458399951457977,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5461216568946838,0.050000000745058,0.0482717230916023,293.2987365722656,297.1499938964844,293.1499938964844,0.0041764602065086,-244.44021606445312,296.7903137207031,0.5461216568946838,0.050000000745058,0.0356533303856849,293.1177673339844,297.1499938964844,293.1499938964844,0.0763804763555526,-1950.9207763671875,304.1466369628906,0.7593480348587036,0.1299445331096649,0.1236979588866233,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5461216568946838,0.050000000745058,0.2289802730083465,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55517578125,293.9130554199219,291.12078857421875,1.0,0.1588735431432724,0.9641685485839844,0.9641685485839844,1.0,1.0,-0.5789527297019958,0.2513269782066345,0.3276257216930389,0.0838401541113853,0.0,0.0,0.0972605869174003,24.99808883666992,25.0,-2.08313250541687,-3833.697265625,35.64340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,303.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.0857129096984863,0.0,0.0,0.0,0.0,1.0,0.0014371117576956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971767604351043,0.1011436060070991,-0.0039668437093496,0.0,8.698771125636995e-05,0.0,0.0,3.896262168884277,0.0,0.0,0.0,0.2696901857852936,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027618077583611,-209.9597320556641,294.90435791015625,0.5461216568946838,0.050000000745058,0.0458399951457977,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5461216568946838,0.050000000745058,0.0482717230916023,293.2987365722656,297.1499938964844,293.1499938964844,0.0041764602065086,-244.44021606445312,296.7903137207031,0.5461216568946838,0.050000000745058,0.0356533303856849,293.1177673339844,297.1499938964844,293.1499938964844,0.0763804763555526,-1950.9207763671875,304.1466369628906,0.7593480348587036,0.1299445331096649,0.1236979588866233,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5461216568946838,0.050000000745058,0.2289802730083465,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55517578125,293.9130554199219,291.12078857421875,1.0,0.1588735431432724,0.9641685485839844,0.9641685485839844,1.0,1.0,-0.5789527297019958,0.2513269782066345,0.3276257216930389,0.0838401541113853,0.0,0.0,0.0972605869174003,24.99808883666992,25.0,-2.08313250541687,-3833.697265625,35.64340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,303.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.0857129096984863,0.0,0.0,0.0,0.0,1.0,0.0014371117576956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971767604351043,0.1011436060070991,-0.0039668437093496,0.0,8.698771125636995e-05,0.0,0.0,3.896262168884277,0.0,0.0,0.0,0.2696901857852936,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027609781827777,-209.9164581298828,294.9010314941406,0.5461595058441162,0.050000000745058,0.0458397157490253,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5461595058441162,0.050000000745058,0.0482714287936687,293.2947998046875,297.1499938964844,293.1499938964844,0.0041452129371464,-242.7359619140625,296.7481384277344,0.5461595058441162,0.050000000745058,0.0356531105935573,293.117431640625,297.1499938964844,293.1499938964844,0.0770824402570724,-1964.4754638671875,304.1465759277344,0.7610766887664795,0.1308308690786361,0.124534010887146,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5461595058441162,0.050000000745058,0.2289788722991943,291.1187744140625,291.1499938964844,272.27667236328125,270.5447692871094,284.5027770996094,293.8647766113281,291.1181945800781,1.0,0.1589675694704055,0.9644659757614136,0.9644659757614136,1.0,1.0,-0.5799534320831299,0.2517744898796081,0.3281789422035217,0.0840021222829818,0.0,0.0,0.1015810593962669,24.998071670532227,25.0,-3.577054500579834,-3868.4912109375,35.743160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.086421862244606,0.0,0.0,0.0,0.0,1.0,0.0011584121966734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987801179289817,0.1014026999473571,-0.0026225799228996,0.0,8.770720160100609e-05,0.0,0.0,3.908581256866455,0.0,0.0,0.0,0.269791692495346,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027609781827777,-209.9164581298828,294.9010314941406,0.5461595058441162,0.050000000745058,0.0458397157490253,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5461595058441162,0.050000000745058,0.0482714287936687,293.2947998046875,297.1499938964844,293.1499938964844,0.0041452129371464,-242.7359619140625,296.7481384277344,0.5461595058441162,0.050000000745058,0.0356531105935573,293.117431640625,297.1499938964844,293.1499938964844,0.0770824402570724,-1964.4754638671875,304.1465759277344,0.7610766887664795,0.1308308690786361,0.124534010887146,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5461595058441162,0.050000000745058,0.2289788722991943,291.1187744140625,291.1499938964844,272.27667236328125,270.5447692871094,284.5027770996094,293.8647766113281,291.1181945800781,1.0,0.1589675694704055,0.9644659757614136,0.9644659757614136,1.0,1.0,-0.5799534320831299,0.2517744898796081,0.3281789422035217,0.0840021222829818,0.0,0.0,0.1015810593962669,24.998071670532227,25.0,-3.577054500579834,-3868.4912109375,35.743160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.086421862244606,0.0,0.0,0.0,0.0,1.0,0.0011584121966734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987801179289817,0.1014026999473571,-0.0026225799228996,0.0,8.770720160100609e-05,0.0,0.0,3.908581256866455,0.0,0.0,0.0,0.269791692495346,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.002760931616649,-209.9313507080078,294.8987121582031,0.546197772026062,0.050000000745058,0.0458394326269626,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.546197772026062,0.050000000745058,0.0482711307704448,293.2908630371094,297.1499938964844,293.1499938964844,0.0041151084005832,-241.0897216796875,296.7074279785156,0.546197772026062,0.050000000745058,0.0356528908014297,293.1170959472656,297.1499938964844,293.1499938964844,0.0777883380651474,-1978.127197265625,304.14654541015625,0.7628197073936462,0.1317245662212371,0.1253770440816879,293.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.546197772026062,0.050000000745058,0.2289774566888809,291.1163330078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45086669921875,293.8171691894531,291.11590576171875,1.0,0.159062460064888,0.9647634029388428,0.9647634029388428,1.0,1.0,-0.5809624791145325,0.2522251307964325,0.3287373483181,0.0841667801141738,0.0,0.0,0.1062439158558845,24.99805450439453,25.0,-3.1928272247314453,-3905.837890625,35.84394454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,303.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.791015625,18000.0,0.0,0.0,0.0871334597468376,0.0,0.0,0.0,0.0,1.0,0.0007932219887152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005612015724182,0.1018383353948593,-0.0012771328911185,0.0,8.842938404995948e-05,0.0,0.0,3.9280810356140137,0.0,0.0,0.0,0.269920289516449,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.002760931616649,-209.9313507080078,294.8987121582031,0.546197772026062,0.050000000745058,0.0458394326269626,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.546197772026062,0.050000000745058,0.0482711307704448,293.2908630371094,297.1499938964844,293.1499938964844,0.0041151084005832,-241.0897216796875,296.7074279785156,0.546197772026062,0.050000000745058,0.0356528908014297,293.1170959472656,297.1499938964844,293.1499938964844,0.0777883380651474,-1978.127197265625,304.14654541015625,0.7628197073936462,0.1317245662212371,0.1253770440816879,293.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.546197772026062,0.050000000745058,0.2289774566888809,291.1163330078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45086669921875,293.8171691894531,291.11590576171875,1.0,0.159062460064888,0.9647634029388428,0.9647634029388428,1.0,1.0,-0.5809624791145325,0.2522251307964325,0.3287373483181,0.0841667801141738,0.0,0.0,0.1062439158558845,24.99805450439453,25.0,-3.1928272247314453,-3905.837890625,35.84394454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,303.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.791015625,18000.0,0.0,0.0,0.0871334597468376,0.0,0.0,0.0,0.0,1.0,0.0007932219887152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005612015724182,0.1018383353948593,-0.0012771328911185,0.0,8.842938404995948e-05,0.0,0.0,3.9280810356140137,0.0,0.0,0.0,0.269920289516449,4.0,0.0,1.0
838500,293.16973876953125,297.1499938964844,293.1499938964844,0.0027611453551799,-209.9539031982422,294.8981628417969,0.5462170839309692,0.050000000745058,0.0458392910659313,294.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5462170839309692,0.050000000745058,0.0482709780335426,293.28887939453125,297.1499938964844,293.1499938964844,0.00410040281713,-240.2811584472656,296.687744140625,0.5462170839309692,0.050000000745058,0.035652782768011,293.1169128417969,297.1499938964844,293.1499938964844,0.078140415251255,-1984.939208984375,304.14654541015625,0.7636961340904236,0.1321738958358764,0.1258009970188141,293.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5462170839309692,0.050000000745058,0.2289767414331436,291.1154479980469,291.1499938964844,272.1916809082031,270.4809265136719,284.4251708984375,293.7938842773437,291.1151428222656,1.0,0.1591102033853531,0.9649121165275574,0.9649121165275574,1.0,1.0,-0.5814699530601501,0.2524515390396118,0.3290183842182159,0.0842500925064086,0.0,0.0,0.1086369380354881,24.998046875,25.0,-2.5348620414733887,-3925.059814453125,35.89470291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,303.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.0874954760074615,0.0,0.0,0.0,0.0,1.0,0.0005608187057077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014956980943679,0.1021651551127433,-0.0006694585899822,0.0,8.879678352968767e-05,0.0,0.0,3.942164421081543,0.0,0.0,0.0,0.2699981331825256,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027615055441856,-209.9851226806641,294.8980712890625,0.546236515045166,0.050000000745058,0.0458391457796096,294.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.546236515045166,0.050000000745058,0.0482708290219306,293.28692626953125,297.1499938964844,293.1499938964844,0.0040858872234821,-239.4795379638672,296.66851806640625,0.546236515045166,0.050000000745058,0.0356526710093021,293.11676025390625,297.1499938964844,293.1499938964844,0.0784913077950477,-1991.72900390625,304.1465148925781,0.7645754814147949,0.1326247304677963,0.1262264251708984,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.546236515045166,0.050000000745058,0.2289760261774063,291.1148681640625,291.1499938964844,272.163330078125,270.4596252441406,284.3997802734375,293.7710266113281,291.1147155761719,1.0,0.1591581404209137,0.9650589227676392,0.9650589227676392,1.0,1.0,-0.5819791555404663,0.2526785731315613,0.329300582408905,0.0843340158462524,0.0,0.0,0.1110385134816169,24.99803924560547,25.0,-1.727299451828003,-3944.42822265625,35.9456901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,303.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.087863951921463,0.0,0.0,0.0,0.0,1.0,0.0002742747892625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024464070796966,0.1026342362165451,-0.0001878275361377,0.0,8.917074592318386e-05,0.0,0.0,3.961822032928467,0.0,0.0,0.0,0.2700915038585663,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027626317460089,-210.071533203125,294.89923095703125,0.5462756156921387,0.050000000745058,0.0458388589322567,294.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5462756156921387,0.050000000745058,0.0482705235481262,293.2831115722656,297.1499938964844,293.1499938964844,0.0040573785081505,-237.895263671875,296.63140869140625,0.5462756156921387,0.050000000745058,0.0356524437665939,293.116455078125,297.1499938964844,293.1499938964844,0.079189196228981,-2005.23583984375,304.1465148925781,0.7663412094116211,0.1335298866033554,0.1270809173583984,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5462756156921387,0.050000000745058,0.2289745807647705,291.1145935058594,291.1499938964844,272.1066589355469,270.4169616699219,284.34967041015625,293.7265930175781,291.1146850585937,1.0,0.1592544764280319,0.9653525352478028,0.9653525352478028,1.0,1.0,-0.5830019116401672,0.2531341016292572,0.3298677802085876,0.0845035910606384,0.0,0.0,0.1157885864377021,24.99802589416504,25.0,-0.0704773738980293,-3983.089111328125,36.04825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,303.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.0886235982179641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043619439005851,0.1043661534786224,-4.2156557356065605e-06,0.0,8.994168456410989e-05,0.0,0.0,4.03226375579834,0.0,0.0,0.0,0.2703594267368316,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027626317460089,-210.071533203125,294.89923095703125,0.5462756156921387,0.050000000745058,0.0458388589322567,294.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5462756156921387,0.050000000745058,0.0482705235481262,293.2831115722656,297.1499938964844,293.1499938964844,0.0040573785081505,-237.895263671875,296.63140869140625,0.5462756156921387,0.050000000745058,0.0356524437665939,293.116455078125,297.1499938964844,293.1499938964844,0.079189196228981,-2005.23583984375,304.1465148925781,0.7663412094116211,0.1335298866033554,0.1270809173583984,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5462756156921387,0.050000000745058,0.2289745807647705,291.1145935058594,291.1499938964844,272.1066589355469,270.4169616699219,284.34967041015625,293.7265930175781,291.1146850585937,1.0,0.1592544764280319,0.9653525352478028,0.9653525352478028,1.0,1.0,-0.5830019116401672,0.2531341016292572,0.3298677802085876,0.0845035910606384,0.0,0.0,0.1157885864377021,24.99802589416504,25.0,-0.0704773738980293,-3983.089111328125,36.04825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,303.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.0886235982179641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043619439005851,0.1043661534786224,-4.2156557356065605e-06,0.0,8.994168456410989e-05,0.0,0.0,4.03226375579834,0.0,0.0,0.0,0.2703594267368316,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027642978820949,-210.1913604736328,294.9019470214844,0.5463150143623352,0.050000000745058,0.0458385683596134,294.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5463150143623352,0.050000000745058,0.0482702180743217,293.2793884277344,297.1499938964844,293.1499938964844,0.0040295687504112,-236.33853149414065,296.5959167480469,0.5463150143623352,0.050000000745058,0.035652220249176,293.1161499023437,297.1499938964844,293.1499938964844,0.0798820927739143,-2018.651611328125,304.1465148925781,0.7681130766868591,0.1344382762908935,0.1279388666152954,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5463150143623352,0.050000000745058,0.2289731353521347,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.300537109375,293.683837890625,291.11553955078125,1.0,0.1593512743711471,0.9656462073326112,0.9656462073326112,1.0,1.0,-0.5840287804603577,0.2535909116268158,0.3304378390312195,0.0846751928329467,0.0,0.0,0.1203754097223281,24.998016357421875,25.0,1.277652382850647,-4021.192626953125,36.15145492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,303.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.0894153863191604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062621921300888,0.1062664091587066,-4.218577942083357e-06,0.0,9.074524859897792e-05,0.0,0.0,4.109910011291504,0.0,0.0,0.0,0.2706531286239624,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027642978820949,-210.1913604736328,294.9019470214844,0.5463150143623352,0.050000000745058,0.0458385683596134,294.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5463150143623352,0.050000000745058,0.0482702180743217,293.2793884277344,297.1499938964844,293.1499938964844,0.0040295687504112,-236.33853149414065,296.5959167480469,0.5463150143623352,0.050000000745058,0.035652220249176,293.1161499023437,297.1499938964844,293.1499938964844,0.0798820927739143,-2018.651611328125,304.1465148925781,0.7681130766868591,0.1344382762908935,0.1279388666152954,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5463150143623352,0.050000000745058,0.2289731353521347,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.300537109375,293.683837890625,291.11553955078125,1.0,0.1593512743711471,0.9656462073326112,0.9656462073326112,1.0,1.0,-0.5840287804603577,0.2535909116268158,0.3304378390312195,0.0846751928329467,0.0,0.0,0.1203754097223281,24.998016357421875,25.0,1.277652382850647,-4021.192626953125,36.15145492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,303.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.0894153863191604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062621921300888,0.1062664091587066,-4.218577942083357e-06,0.0,9.074524859897792e-05,0.0,0.0,4.109910011291504,0.0,0.0,0.0,0.2706531286239624,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027678071055561,-210.44615173339844,294.9073181152344,0.5463579893112183,0.050000000745058,0.045838251709938,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5463579893112183,0.050000000745058,0.0482698827981948,293.2752685546875,297.1499938964844,293.1499938964844,0.0040038633160293,-234.8917236328125,296.5632019042969,0.5463579893112183,0.050000000745058,0.035651970654726,293.1154479980469,297.1499938964844,293.1499938964844,0.0806127935647964,-2032.822021484375,304.1464538574219,0.7699966430664062,0.1354388147592544,0.1288510262966156,293.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5463579893112183,0.050000000745058,0.2289715558290481,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2523193359375,293.642578125,291.1169128417969,1.0,0.1594547927379608,0.965937077999115,0.965937077999115,1.0,1.0,-0.585120439529419,0.2540746033191681,0.3310458362102508,0.0848611146211624,0.0,0.0,0.12473975867033,24.997859954833984,25.0,1.954407215118408,-4058.398193359375,36.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,303.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902367308735847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081079319119453,0.1081121563911438,-4.221536983095575e-06,0.0,9.157881140708923e-05,0.0,0.0,4.185619831085205,0.0,0.0,0.0,0.2709421813488006,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027678071055561,-210.44615173339844,294.9073181152344,0.5463579893112183,0.050000000745058,0.045838251709938,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5463579893112183,0.050000000745058,0.0482698827981948,293.2752685546875,297.1499938964844,293.1499938964844,0.0040038633160293,-234.8917236328125,296.5632019042969,0.5463579893112183,0.050000000745058,0.035651970654726,293.1154479980469,297.1499938964844,293.1499938964844,0.0806127935647964,-2032.822021484375,304.1464538574219,0.7699966430664062,0.1354388147592544,0.1288510262966156,293.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5463579893112183,0.050000000745058,0.2289715558290481,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2523193359375,293.642578125,291.1169128417969,1.0,0.1594547927379608,0.965937077999115,0.965937077999115,1.0,1.0,-0.585120439529419,0.2540746033191681,0.3310458362102508,0.0848611146211624,0.0,0.0,0.12473975867033,24.997859954833984,25.0,1.954407215118408,-4058.398193359375,36.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,303.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902367308735847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081079319119453,0.1081121563911438,-4.221536983095575e-06,0.0,9.157881140708923e-05,0.0,0.0,4.185619831085205,0.0,0.0,0.0,0.2709421813488006,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027735806070268,-210.87217712402344,294.9158935546875,0.5464082360267639,0.050000000745058,0.0458378791809082,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5464082360267639,0.050000000745058,0.0482694953680038,293.2704162597656,297.1499938964844,293.1499938964844,0.0039808452129364,-233.5931854248047,296.5339660644531,0.5464082360267639,0.050000000745058,0.035651683807373,293.1141662597656,297.1499938964844,293.1499938964844,0.0814465805888176,-2049.03466796875,304.146240234375,0.7721490859985352,0.1365714073181152,0.1298940032720565,293.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5464082360267639,0.050000000745058,0.2289696931838989,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2054748535156,293.6036071777344,291.11822509765625,1.0,0.1595729142427444,0.9662279486656188,0.9662279486656188,1.0,1.0,-0.5863686203956604,0.254623681306839,0.3317449688911438,0.0850807055830955,0.0,0.0,0.1289148926734924,24.99759101867676,25.0,1.866159439086914,-4094.960693359375,36.38697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,304.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.0910811051726341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098981499671936,0.109902374446392,-4.224431904731318e-06,0.0,9.24357445910573e-05,0.0,0.0,4.259245872497559,0.0,0.0,0.0,0.2712236642837524,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027735806070268,-210.87217712402344,294.9158935546875,0.5464082360267639,0.050000000745058,0.0458378791809082,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5464082360267639,0.050000000745058,0.0482694953680038,293.2704162597656,297.1499938964844,293.1499938964844,0.0039808452129364,-233.5931854248047,296.5339660644531,0.5464082360267639,0.050000000745058,0.035651683807373,293.1141662597656,297.1499938964844,293.1499938964844,0.0814465805888176,-2049.03466796875,304.146240234375,0.7721490859985352,0.1365714073181152,0.1298940032720565,293.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5464082360267639,0.050000000745058,0.2289696931838989,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2054748535156,293.6036071777344,291.11822509765625,1.0,0.1595729142427444,0.9662279486656188,0.9662279486656188,1.0,1.0,-0.5863686203956604,0.254623681306839,0.3317449688911438,0.0850807055830955,0.0,0.0,0.1289148926734924,24.99759101867676,25.0,1.866159439086914,-4094.960693359375,36.38697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,304.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.0910811051726341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098981499671936,0.109902374446392,-4.224431904731318e-06,0.0,9.24357445910573e-05,0.0,0.0,4.259245872497559,0.0,0.0,0.0,0.2712236642837524,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027772495523095,-211.1451110839844,294.9211730957031,0.5464351177215576,0.050000000745058,0.0458376817405223,294.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5464351177215576,0.050000000745058,0.0482692867517471,293.2677917480469,297.1499938964844,293.1499938964844,0.0039702667854726,-232.9962615966797,296.5204467773437,0.5464351177215576,0.050000000745058,0.0356515310704708,293.1134338378906,297.1499938964844,293.1499938964844,0.0818928182125091,-2057.7255859375,304.1461181640625,0.773298978805542,0.1371726095676422,0.1304517984390258,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5464351177215576,0.050000000745058,0.2289687097072601,291.1185302734375,291.1499938964844,271.9083251953125,270.2703857421875,284.1826477050781,293.5851135253906,291.1187438964844,1.0,0.1596360653638839,0.9663733839988708,0.9663733839988708,1.0,1.0,-0.5870361328125,0.2549162805080414,0.3321198523044586,0.085200011730194,0.0,0.0,0.13095323741436,24.997478485107425,25.0,1.6908574104309082,-4113.11181640625,36.454376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,304.0642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.0915095135569572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107803359627723,0.1107845604419708,-4.225858447171049e-06,0.0,9.287052671425045e-05,0.0,0.0,4.295588970184326,0.0,0.0,0.0,0.2713625729084015,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027813815977424,-211.45347595214844,294.9270324707031,0.5464629530906677,0.050000000745058,0.0458374768495559,294.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5464629530906677,0.050000000745058,0.0482690706849098,293.2650756835937,297.1499938964844,293.1499938964844,0.003960229922086,-232.4298553466797,296.50762939453125,0.5464629530906677,0.050000000745058,0.0356513708829879,293.1126403808594,297.1499938964844,293.1499938964844,0.0823539420962333,-2066.71484375,304.14599609375,0.7744856476783752,0.1377921998500824,0.131027951836586,293.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5464629530906677,0.050000000745058,0.2289676815271377,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.1601867675781,293.5672302246094,291.1192321777344,1.0,0.1597013473510742,0.9665159583091736,0.9665159583091736,1.0,1.0,-0.5877256393432617,0.255217969417572,0.3325076699256897,0.0853242129087448,0.0,0.0,0.1329668462276458,24.997377395629883,25.0,1.5053893327713013,-4131.236328125,36.52410507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,304.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.0919407233595848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116579324007034,0.1116621568799018,-4.227277713653166e-06,0.0,9.330813918495552e-05,0.0,0.0,4.331782817840576,0.0,0.0,0.0,0.2715008556842804,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027910510543733,-212.1774139404297,294.9405517578125,0.5465211868286133,0.050000000745058,0.0458370484411716,294.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5465211868286133,0.050000000745058,0.0482686199247837,293.2593688964844,297.1499938964844,293.1499938964844,0.0039418144151568,-231.39024353027344,296.4839782714844,0.5465211868286133,0.050000000745058,0.0356510356068611,293.1109313964844,297.1499938964844,293.1499938964844,0.0833179131150245,-2085.530029296875,304.1457214355469,0.7769616842269897,0.1390836536884308,0.1322320252656936,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5465211868286133,0.050000000745058,0.228965550661087,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1163330078125,293.53326416015625,291.1200561523437,1.0,0.1598378419876098,0.966801106929779,0.966801106929779,1.0,1.0,-0.5891666412353516,0.2558469474315643,0.3333196938037872,0.085586778819561,0.0,0.0,0.1369228810071945,24.99720764160156,25.0,1.1935157775878906,-4167.44775390625,36.670169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,304.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0928090140223503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134009659290313,0.1134051904082298,-4.230101694702171e-06,0.0,9.418934496352448e-05,0.0,0.0,4.403796672821045,0.0,0.0,0.0,0.2717759907245636,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027910510543733,-212.1774139404297,294.9405517578125,0.5465211868286133,0.050000000745058,0.0458370484411716,294.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5465211868286133,0.050000000745058,0.0482686199247837,293.2593688964844,297.1499938964844,293.1499938964844,0.0039418144151568,-231.39024353027344,296.4839782714844,0.5465211868286133,0.050000000745058,0.0356510356068611,293.1109313964844,297.1499938964844,293.1499938964844,0.0833179131150245,-2085.530029296875,304.1457214355469,0.7769616842269897,0.1390836536884308,0.1322320252656936,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5465211868286133,0.050000000745058,0.228965550661087,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1163330078125,293.53326416015625,291.1200561523437,1.0,0.1598378419876098,0.966801106929779,0.966801106929779,1.0,1.0,-0.5891666412353516,0.2558469474315643,0.3333196938037872,0.085586778819561,0.0,0.0,0.1369228810071945,24.99720764160156,25.0,1.1935157775878906,-4167.44775390625,36.670169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,304.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0928090140223503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134009659290313,0.1134051904082298,-4.230101694702171e-06,0.0,9.418934496352448e-05,0.0,0.0,4.403796672821045,0.0,0.0,0.0,0.2717759907245636,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0028024662751704,-213.03390502929688,294.9563903808594,0.5465824604034424,0.050000000745058,0.0458365976810455,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5465824604034424,0.050000000745058,0.0482681430876255,293.2534484863281,297.1499938964844,293.1499938964844,0.0039254417642951,-230.4651794433593,296.4629211425781,0.5465824604034424,0.050000000745058,0.035650685429573,293.1091613769531,297.1499938964844,293.1499938964844,0.0843293741345405,-2105.30078125,304.1454772949219,0.7795535922050476,0.1404358148574829,0.1334955990314483,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5465824604034424,0.050000000745058,0.2289632856845855,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07373046875,293.50146484375,291.1207580566406,1.0,0.1599812507629394,0.9670863151550292,0.9670863151550292,1.0,1.0,-0.5906788110733032,0.2565051317214966,0.3341736495494842,0.0858661085367202,0.0,0.0,0.1407924443483352,24.99706268310547,25.0,1.0069153308868408,-4203.67138671875,36.82393264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,304.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.0936806574463844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151313260197639,0.115135557949543,-4.232917035551509e-06,0.0,9.507395589025693e-05,0.0,0.0,4.475460052490234,0.0,0.0,0.0,0.2720498442649841,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0028024662751704,-213.03390502929688,294.9563903808594,0.5465824604034424,0.050000000745058,0.0458365976810455,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5465824604034424,0.050000000745058,0.0482681430876255,293.2534484863281,297.1499938964844,293.1499938964844,0.0039254417642951,-230.4651794433593,296.4629211425781,0.5465824604034424,0.050000000745058,0.035650685429573,293.1091613769531,297.1499938964844,293.1499938964844,0.0843293741345405,-2105.30078125,304.1454772949219,0.7795535922050476,0.1404358148574829,0.1334955990314483,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5465824604034424,0.050000000745058,0.2289632856845855,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07373046875,293.50146484375,291.1207580566406,1.0,0.1599812507629394,0.9670863151550292,0.9670863151550292,1.0,1.0,-0.5906788110733032,0.2565051317214966,0.3341736495494842,0.0858661085367202,0.0,0.0,0.1407924443483352,24.99706268310547,25.0,1.0069153308868408,-4203.67138671875,36.82393264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,304.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.0936806574463844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151313260197639,0.115135557949543,-4.232917035551509e-06,0.0,9.507395589025693e-05,0.0,0.0,4.475460052490234,0.0,0.0,0.0,0.2720498442649841,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028155646286904,-214.01759338378903,294.9744567871094,0.5466466546058655,0.050000000745058,0.0458361245691776,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5466466546058655,0.050000000745058,0.0482676476240158,293.2473449707031,297.1499938964844,293.1499938964844,0.003911028150469,-229.64968872070312,296.4443664550781,0.5466466546058655,0.050000000745058,0.0356503203511238,293.1073303222656,297.1499938964844,293.1499938964844,0.085382655262947,-2125.9140625,304.1452331542969,0.782245934009552,0.1418424397706985,0.1348121762275695,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5466466546058655,0.050000000745058,0.2289609313011169,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0323486328125,293.4716796875,291.1214294433594,1.0,0.1601308435201645,0.96736478805542,0.96736478805542,1.0,1.0,-0.5922543406486511,0.2571891248226166,0.3350652456283569,0.0861607566475868,0.0,0.0,0.1445752084255218,24.99693489074707,25.0,0.9364640116691588,-4239.9033203125,36.98465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,304.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.0945510640740394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168484538793563,0.1168526858091354,-4.235726919432636e-06,0.0,9.595730807632208e-05,0.0,0.0,4.546751976013184,0.0,0.0,0.0,0.272322416305542,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028155646286904,-214.01759338378903,294.9744567871094,0.5466466546058655,0.050000000745058,0.0458361245691776,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5466466546058655,0.050000000745058,0.0482676476240158,293.2473449707031,297.1499938964844,293.1499938964844,0.003911028150469,-229.64968872070312,296.4443664550781,0.5466466546058655,0.050000000745058,0.0356503203511238,293.1073303222656,297.1499938964844,293.1499938964844,0.085382655262947,-2125.9140625,304.1452331542969,0.782245934009552,0.1418424397706985,0.1348121762275695,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5466466546058655,0.050000000745058,0.2289609313011169,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0323486328125,293.4716796875,291.1214294433594,1.0,0.1601308435201645,0.96736478805542,0.96736478805542,1.0,1.0,-0.5922543406486511,0.2571891248226166,0.3350652456283569,0.0861607566475868,0.0,0.0,0.1445752084255218,24.99693489074707,25.0,0.9364640116691588,-4239.9033203125,36.98465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,304.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.0945510640740394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168484538793563,0.1168526858091354,-4.235726919432636e-06,0.0,9.595730807632208e-05,0.0,0.0,4.546751976013184,0.0,0.0,0.0,0.272322416305542,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028302760329097,-215.1226806640625,294.9947204589844,0.5467134714126587,0.050000000745058,0.0458356328308582,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5467134714126587,0.050000000745058,0.0482671298086643,293.2411193847656,297.1499938964844,293.1499938964844,0.0038984778802841,-228.9382781982422,296.42822265625,0.5467134714126587,0.050000000745058,0.035649936646223,293.10546875,297.1499938964844,293.1499938964844,0.0864729657769203,-2147.27392578125,304.1449890136719,0.7850249409675598,0.1432979255914688,0.1361760944128036,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5467134714126587,0.050000000745058,0.2289584875106811,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9920654296875,293.4437561035156,291.1221008300781,1.0,0.160286009311676,0.9676433205604552,0.9676433205604552,1.0,1.0,-0.5938866138458252,0.2578960359096527,0.3359905481338501,0.0864696130156517,0.0,0.0,0.1482681035995483,24.9968204498291,25.0,0.9376568794250488,-4276.099609375,37.15169906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,304.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.0954164415597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185499504208564,0.1185541898012161,-4.23852952735615e-06,0.0,9.68355598160997e-05,0.0,0.0,4.61757230758667,0.0,0.0,0.0,0.2725933790206909,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028302760329097,-215.1226806640625,294.9947204589844,0.5467134714126587,0.050000000745058,0.0458356328308582,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5467134714126587,0.050000000745058,0.0482671298086643,293.2411193847656,297.1499938964844,293.1499938964844,0.0038984778802841,-228.9382781982422,296.42822265625,0.5467134714126587,0.050000000745058,0.035649936646223,293.10546875,297.1499938964844,293.1499938964844,0.0864729657769203,-2147.27392578125,304.1449890136719,0.7850249409675598,0.1432979255914688,0.1361760944128036,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5467134714126587,0.050000000745058,0.2289584875106811,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9920654296875,293.4437561035156,291.1221008300781,1.0,0.160286009311676,0.9676433205604552,0.9676433205604552,1.0,1.0,-0.5938866138458252,0.2578960359096527,0.3359905481338501,0.0864696130156517,0.0,0.0,0.1482681035995483,24.9968204498291,25.0,0.9376568794250488,-4276.099609375,37.15169906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,304.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.0954164415597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185499504208564,0.1185541898012161,-4.23852952735615e-06,0.0,9.68355598160997e-05,0.0,0.0,4.61757230758667,0.0,0.0,0.0,0.2725933790206909,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028382423333823,-215.7211303710937,295.0057067871094,0.5467478632926941,0.050000000745058,0.0458353832364082,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5467478632926941,0.050000000745058,0.0482668653130531,293.23797607421875,297.1499938964844,293.1499938964844,0.0038929069414734,-228.6219482421875,296.42108154296875,0.5467478632926941,0.050000000745058,0.0356497429311275,293.10455322265625,297.1499938964844,293.1499938964844,0.0870313569903373,-2158.22021484375,304.1448974609375,0.7864445447921753,0.1440432071685791,0.136875033378601,293.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5467478632926941,0.050000000745058,0.2289572209119796,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9723205566406,293.4304504394531,291.1224670410156,1.0,0.1603655964136123,0.9677825570106506,0.9677825570106506,1.0,1.0,-0.5947229862213135,0.2582577168941498,0.3364652991294861,0.0866292268037796,0.0,0.0,0.1500783711671829,24.996767044067383,25.0,0.94688081741333,-4294.15869140625,37.23751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,304.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.0958461165428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193932220339775,0.1193974614143371,-4.239925601723371e-06,0.0,9.727162250783294e-05,0.0,0.0,4.65273904800415,0.0,0.0,0.0,0.2727280259132385,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.002846588846296,-216.3481292724609,295.0172119140625,0.5467827916145325,0.050000000745058,0.0458351261913776,294.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5467827916145325,0.050000000745058,0.0482665933668613,293.2348327636719,297.1499938964844,293.1499938964844,0.0038877723272889,-228.3300628662109,296.4144897460937,0.5467827916145325,0.050000000745058,0.0356495417654514,293.1036376953125,297.1499938964844,293.1499938964844,0.0875975936651229,-2169.32470703125,304.1448059082031,0.7878811955451965,0.1447989344596862,0.1375839859247207,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5467827916145325,0.050000000745058,0.228955939412117,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95281982421875,293.41754150390625,291.122802734375,1.0,0.1604463756084442,0.9679182767868042,0.9679182767868042,1.0,1.0,-0.5955713987350464,0.2586241364479065,0.3369472920894623,0.0867919474840164,0.0,0.0,0.1518657803535461,24.996715545654297,25.0,0.95441073179245,-4312.18896484375,37.324703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0962734371423721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202317029237747,0.1202359497547149,-4.2413180381117854e-06,0.0,9.770529868546872e-05,0.0,0.0,4.68774938583374,0.0,0.0,0.0,0.2728621065616607,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.002864453010261,-217.69012451171875,295.0417785644531,0.5468544363975525,0.050000000745058,0.0458346009254455,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5468544363975525,0.050000000745058,0.0482660420238971,293.2284851074219,297.1499938964844,293.1499938964844,0.0038788437377661,-227.8215484619141,296.4031066894531,0.5468544363975525,0.050000000745058,0.0356491319835186,293.1018371582031,297.1499938964844,293.1499938964844,0.0887534692883491,-2192.002685546875,304.14459228515625,0.7908035516738892,0.1463412344455719,0.1390316635370254,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5468544363975525,0.050000000745058,0.2289533168077469,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9145202636719,293.3929748535156,291.1235046386719,1.0,0.160611480474472,0.9681897163391112,0.9681897163391112,1.0,1.0,-0.5973038077354431,0.2593712210655212,0.3379325866699219,0.0871268287301063,0.0,0.0,0.1553703248500824,24.996618270874023,25.0,0.9526628851890564,-4348.13232421875,37.503204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.0971196740865707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218926534056663,0.121896892786026,-4.244088813720737e-06,0.0,9.856411634245887e-05,0.0,0.0,4.757230758666992,0.0,0.0,0.0,0.27312833070755,4.0,0.0,1.0
