time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.002864453010261,-217.69012451171875,295.0417785644531,0.5468544363975525,0.050000000745058,0.0458346009254455,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5468544363975525,0.050000000745058,0.0482660420238971,293.2284851074219,297.1499938964844,293.1499938964844,0.0038788437377661,-227.8215484619141,296.4031066894531,0.5468544363975525,0.050000000745058,0.0356491319835186,293.1018371582031,297.1499938964844,293.1499938964844,0.0887534692883491,-2192.002685546875,304.14459228515625,0.7908035516738892,0.1463412344455719,0.1390316635370254,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5468544363975525,0.050000000745058,0.2289533168077469,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9145202636719,293.3929748535156,291.1235046386719,1.0,0.160611480474472,0.9681897163391112,0.9681897163391112,1.0,1.0,-0.5973038077354431,0.2593712210655212,0.3379325866699219,0.0871268287301063,0.0,0.0,0.1553703248500824,24.996618270874023,25.0,0.9526628851890564,-4348.13232421875,37.503204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.0971196740865707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218926534056663,0.121896892786026,-4.244088813720737e-06,0.0,9.856411634245887e-05,0.0,0.0,4.757230758666992,0.0,0.0,0.0,0.27312833070755,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028838305734097,-219.14581298828125,295.0683898925781,0.5469282865524292,0.050000000745058,0.0458340570330619,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5469282865524292,0.050000000745058,0.0482654720544815,293.2221374511719,297.1499938964844,293.1499938964844,0.0038716422859579,-227.4102783203125,296.3939208984375,0.5469282865524292,0.050000000745058,0.0356487110257148,293.1000671386719,297.1499938964844,293.1499938964844,0.0899382904171943,-2215.258056640625,304.1444396972656,0.793782651424408,0.1479214578866958,0.1405157893896103,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5469282865524292,0.050000000745058,0.2289506196975708,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.877197265625,293.36993408203125,291.1241760253906,1.0,0.1607809662818908,0.9684612154960632,0.9684612154960632,1.0,1.0,-0.5990798473358154,0.2601357102394104,0.338944137096405,0.087473563849926,0.0,0.0,0.1587868481874466,24.99652671813965,25.0,0.922318160533905,-4383.91650390625,37.68684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0979537442326545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235333532094955,0.1235376000404357,-4.246840489940951e-06,0.0,9.941059397533536e-05,0.0,0.0,4.826035976409912,0.0,0.0,0.0,0.2733921706676483,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028838305734097,-219.14581298828125,295.0683898925781,0.5469282865524292,0.050000000745058,0.0458340570330619,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5469282865524292,0.050000000745058,0.0482654720544815,293.2221374511719,297.1499938964844,293.1499938964844,0.0038716422859579,-227.4102783203125,296.3939208984375,0.5469282865524292,0.050000000745058,0.0356487110257148,293.1000671386719,297.1499938964844,293.1499938964844,0.0899382904171943,-2215.258056640625,304.1444396972656,0.793782651424408,0.1479214578866958,0.1405157893896103,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5469282865524292,0.050000000745058,0.2289506196975708,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.877197265625,293.36993408203125,291.1241760253906,1.0,0.1607809662818908,0.9684612154960632,0.9684612154960632,1.0,1.0,-0.5990798473358154,0.2601357102394104,0.338944137096405,0.087473563849926,0.0,0.0,0.1587868481874466,24.99652671813965,25.0,0.922318160533905,-4383.91650390625,37.68684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0979537442326545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235333532094955,0.1235376000404357,-4.246840489940951e-06,0.0,9.941059397533536e-05,0.0,0.0,4.826035976409912,0.0,0.0,0.0,0.2733921706676483,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029047059360891,-220.71401977539065,295.0970153808594,0.5470041632652283,0.050000000745058,0.0458335019648075,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5470041632652283,0.050000000745058,0.0482648871839046,293.2157592773437,297.1499938964844,293.1499938964844,0.0038661437574774,-227.0951232910156,296.386962890625,0.5470041632652283,0.050000000745058,0.0356482788920402,293.09832763671875,297.1499938964844,293.1499938964844,0.0911505222320556,-2239.055419921875,304.1442565917969,0.7968106865882874,0.1495370864868164,0.1420339047908783,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5470041632652283,0.050000000745058,0.2289478331804275,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8407287597656,293.3483581542969,291.1247863769531,1.0,0.1609545797109604,0.9687265753746032,0.9687265753746032,1.0,1.0,-0.6008964776992798,0.2609162032604217,0.339980274438858,0.0878314971923828,0.0,0.0,0.1621218770742416,24.996442794799805,25.0,0.8647311925888062,-4419.5380859375,37.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.0987749248743057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251552850008011,0.1251595318317413,-4.249575340509182e-06,0.0,0.0001002439894364,0.0,0.0,4.894220352172852,0.0,0.0,0.0,0.2736538052558899,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029047059360891,-220.71401977539065,295.0970153808594,0.5470041632652283,0.050000000745058,0.0458335019648075,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5470041632652283,0.050000000745058,0.0482648871839046,293.2157592773437,297.1499938964844,293.1499938964844,0.0038661437574774,-227.0951232910156,296.386962890625,0.5470041632652283,0.050000000745058,0.0356482788920402,293.09832763671875,297.1499938964844,293.1499938964844,0.0911505222320556,-2239.055419921875,304.1442565917969,0.7968106865882874,0.1495370864868164,0.1420339047908783,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5470041632652283,0.050000000745058,0.2289478331804275,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8407287597656,293.3483581542969,291.1247863769531,1.0,0.1609545797109604,0.9687265753746032,0.9687265753746032,1.0,1.0,-0.6008964776992798,0.2609162032604217,0.339980274438858,0.0878314971923828,0.0,0.0,0.1621218770742416,24.996442794799805,25.0,0.8647311925888062,-4419.5380859375,37.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.0987749248743057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251552850008011,0.1251595318317413,-4.249575340509182e-06,0.0,0.0001002439894364,0.0,0.0,4.894220352172852,0.0,0.0,0.0,0.2736538052558899,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029270821250975,-222.3948974609375,295.1275939941406,0.5470820665359497,0.050000000745058,0.0458329319953918,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5470820665359497,0.050000000745058,0.0482642836868763,293.2093811035156,297.1499938964844,293.1499938964844,0.0038623467553406,-226.87625122070312,296.3821716308594,0.5470820665359497,0.050000000745058,0.0356478355824947,293.0966491699219,297.1499938964844,293.1499938964844,0.0923891589045524,-2263.367919921875,304.14410400390625,0.799881100654602,0.1511862874031067,0.143584206700325,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5470820665359497,0.050000000745058,0.2289449870586395,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8051147460937,293.3282165527344,291.1253662109375,1.0,0.161132127046585,0.9689919352531432,0.9689919352531432,1.0,1.0,-0.6027516722679138,0.2617119550704956,0.3410396873950958,0.0882003009319305,0.0,0.0,0.1653828024864196,24.9963607788086,25.0,0.7867540717124939,-4455.00390625,38.06855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.0995831042528152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267605721950531,0.1267648339271545,-4.252294729667483e-06,0.0,0.0001010641935863,0.0,0.0,4.961870193481445,0.0,0.0,0.0,0.2739135324954986,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029270821250975,-222.3948974609375,295.1275939941406,0.5470820665359497,0.050000000745058,0.0458329319953918,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5470820665359497,0.050000000745058,0.0482642836868763,293.2093811035156,297.1499938964844,293.1499938964844,0.0038623467553406,-226.87625122070312,296.3821716308594,0.5470820665359497,0.050000000745058,0.0356478355824947,293.0966491699219,297.1499938964844,293.1499938964844,0.0923891589045524,-2263.367919921875,304.14410400390625,0.799881100654602,0.1511862874031067,0.143584206700325,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5470820665359497,0.050000000745058,0.2289449870586395,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8051147460937,293.3282165527344,291.1253662109375,1.0,0.161132127046585,0.9689919352531432,0.9689919352531432,1.0,1.0,-0.6027516722679138,0.2617119550704956,0.3410396873950958,0.0882003009319305,0.0,0.0,0.1653828024864196,24.9963607788086,25.0,0.7867540717124939,-4455.00390625,38.06855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.0995831042528152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267605721950531,0.1267648339271545,-4.252294729667483e-06,0.0,0.0001010641935863,0.0,0.0,4.961870193481445,0.0,0.0,0.0,0.2739135324954986,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.002938849851489,-223.27883911132807,295.1436462402344,0.5471217632293701,0.050000000745058,0.0458326414227485,294.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5471217632293701,0.050000000745058,0.0482639782130718,293.2062072753906,297.1499938964844,293.1499938964844,0.0038611034397035,-226.80392456054688,296.380615234375,0.5471217632293701,0.050000000745058,0.0356476120650768,293.0958251953125,297.1499938964844,293.1499938964844,0.0930183827877044,-2275.71484375,304.14404296875,0.801430881023407,0.1520232558250427,0.144371211528778,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5471217632293701,0.050000000745058,0.2289435416460037,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7876281738281,293.31866455078125,291.1256103515625,1.0,0.1612223535776138,0.9691246151924132,0.9691246151924132,1.0,1.0,-0.603693425655365,0.2621154487133026,0.3415779769420624,0.0883887261152267,0.0,0.0,0.1669873744249344,24.996322631835938,25.0,0.7430383563041687,-4472.6787109375,38.16691207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.099982351064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275575309991836,0.1275617927312851,-4.253649422025774e-06,0.0,0.0001014693771139,0.0,0.0,4.995516777038574,0.0,0.0,0.0,0.2740427851676941,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029509828891605,-224.1901397705078,295.1601867675781,0.5471619367599487,0.050000000745058,0.0458323508501052,294.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5471619367599487,0.050000000745058,0.048263669013977,293.2030334472656,297.1499938964844,293.1499938964844,0.0038602729327976,-226.75498962402344,296.3796081542969,0.5471619367599487,0.050000000745058,0.0356473810970783,293.09503173828125,297.1499938964844,293.1499938964844,0.0936536863446235,-2288.17724609375,304.1439819335937,0.8029884696006775,0.1528677642345428,0.1451653987169265,293.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5471619367599487,0.050000000745058,0.2289420813322067,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7703552246094,293.3094482421875,291.1258850097656,1.0,0.161313459277153,0.9692540764808656,0.9692540764808656,1.0,1.0,-0.6046437621116638,0.2625222504138946,0.3421215116977691,0.0885796099901199,0.0,0.0,0.1685771048069,24.99628448486328,25.0,0.6993278861045837,-4490.32470703125,38.2663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1003787294030189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283517330884933,0.1283559948205948,-4.255002295394661e-06,0.0,0.0001018716429825,0.0,0.0,5.029087066650391,0.0,0.0,0.0,0.274171769618988,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029767309315502,-226.12144470214844,295.1953125,0.5472441911697388,0.050000000745058,0.0458317473530769,294.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5472441911697388,0.050000000745058,0.0482630394399166,293.19659423828125,297.1499938964844,293.1499938964844,0.003860104130581,-226.7393341064453,296.3795471191406,0.5472441911697388,0.050000000745058,0.035646915435791,293.0933837890625,297.1499938964844,293.1499938964844,0.0949475616216659,-2313.5390625,304.1438293457031,0.8061416149139404,0.1545960903167724,0.1467842310667038,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5472441911697388,0.050000000745058,0.2289390712976455,291.1264343261719,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998046875,291.1266784667969,1.0,0.1614995002746582,0.9695129990577698,0.9695129990577698,1.0,1.0,-0.6065808534622192,0.2633505463600158,0.3432303071022033,0.0889709889888763,0.0,0.0,0.1716770529747009,24.996183395385746,25.0,1.3751704692840576,-4524.60595703125,38.46957778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1011624559760093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299235224723816,0.129927784204483,-4.257701220922172e-06,0.0,0.000102667028841,0.0,0.0,5.095659732818604,0.0,0.0,0.0,0.2744277417659759,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029767309315502,-226.12144470214844,295.1953125,0.5472441911697388,0.050000000745058,0.0458317473530769,294.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5472441911697388,0.050000000745058,0.0482630394399166,293.19659423828125,297.1499938964844,293.1499938964844,0.003860104130581,-226.7393341064453,296.3795471191406,0.5472441911697388,0.050000000745058,0.035646915435791,293.0933837890625,297.1499938964844,293.1499938964844,0.0949475616216659,-2313.5390625,304.1438293457031,0.8061416149139404,0.1545960903167724,0.1467842310667038,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5472441911697388,0.050000000745058,0.2289390712976455,291.1264343261719,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998046875,291.1266784667969,1.0,0.1614995002746582,0.9695129990577698,0.9695129990577698,1.0,1.0,-0.6065808534622192,0.2633505463600158,0.3432303071022033,0.0889709889888763,0.0,0.0,0.1716770529747009,24.996183395385746,25.0,1.3751704692840576,-4524.60595703125,38.46957778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1011624559760093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299235224723816,0.129927784204483,-4.257701220922172e-06,0.0,0.000102667028841,0.0,0.0,5.095659732818604,0.0,0.0,0.0,0.2744277417659759,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030045981984585,-228.20263671875,295.23388671875,0.5473301410675049,0.050000000745058,0.0458311215043067,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5473301410675049,0.050000000745058,0.0482623763382434,293.19000244140625,297.1499938964844,293.1499938964844,0.0038617583923041,-226.81837463378903,296.38262939453125,0.5473301410675049,0.050000000745058,0.0356464274227619,293.09161376953125,297.1499938964844,293.1499938964844,0.0962817445397377,-2339.64697265625,304.1436462402344,0.8093240857124329,0.1563862115144729,0.1484617888927459,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5473301410675049,0.050000000745058,0.2289359420537948,291.1280517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29541015625,291.1284484863281,1.0,0.1616925299167633,0.969771921634674,0.969771921634674,1.0,1.0,-0.6085882186889648,0.2642076015472412,0.3443806171417236,0.0893797129392623,0.0,0.0,0.1745015531778335,24.996044158935547,25.0,2.2574992179870605,-4557.43896484375,38.68095779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,304.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.101931445300579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314000189304351,0.1314042806625366,-4.2603228394000325e-06,0.0,0.0001034474553307,0.0,0.0,5.15843391418457,0.0,0.0,0.0,0.2746701538562774,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030045981984585,-228.20263671875,295.23388671875,0.5473301410675049,0.050000000745058,0.0458311215043067,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5473301410675049,0.050000000745058,0.0482623763382434,293.19000244140625,297.1499938964844,293.1499938964844,0.0038617583923041,-226.81837463378903,296.38262939453125,0.5473301410675049,0.050000000745058,0.0356464274227619,293.09161376953125,297.1499938964844,293.1499938964844,0.0962817445397377,-2339.64697265625,304.1436462402344,0.8093240857124329,0.1563862115144729,0.1484617888927459,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5473301410675049,0.050000000745058,0.2289359420537948,291.1280517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29541015625,291.1284484863281,1.0,0.1616925299167633,0.969771921634674,0.969771921634674,1.0,1.0,-0.6085882186889648,0.2642076015472412,0.3443806171417236,0.0893797129392623,0.0,0.0,0.1745015531778335,24.996044158935547,25.0,2.2574992179870605,-4557.43896484375,38.68095779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,304.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.101931445300579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314000189304351,0.1314042806625366,-4.2603228394000325e-06,0.0,0.0001034474553307,0.0,0.0,5.15843391418457,0.0,0.0,0.0,0.2746701538562774,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030340754892677,-230.40499877929688,295.2748413085937,0.5474185347557068,0.050000000745058,0.0458304770290851,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5474185347557068,0.050000000745058,0.0482616983354091,293.183349609375,297.1499938964844,293.1499938964844,0.0038652489893138,-227.00282287597656,296.3881225585937,0.5474185347557068,0.050000000745058,0.0356459282338619,293.08990478515625,297.1499938964844,293.1499938964844,0.0976545065641403,-2366.4697265625,304.1434936523437,0.8124880194664001,0.158216655254364,0.1501826047897339,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5474185347557068,0.050000000745058,0.228932723402977,291.12957763671875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.29083251953125,291.1297912597656,1.0,0.161890760064125,0.970024049282074,0.970024049282074,1.0,1.0,-0.6106473207473755,0.2650855183601379,0.3455618023872375,0.0898018851876258,0.0,0.0,0.1771142482757568,24.99594116210937,25.0,1.7983554601669312,-4588.80615234375,38.8986930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,304.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1026799082756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327607333660125,0.132764995098114,-4.262753918737872e-06,0.0,0.0001042070507537,0.0,0.0,5.216420650482178,0.0,0.0,0.0,0.2748947739601135,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030340754892677,-230.40499877929688,295.2748413085937,0.5474185347557068,0.050000000745058,0.0458304770290851,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5474185347557068,0.050000000745058,0.0482616983354091,293.183349609375,297.1499938964844,293.1499938964844,0.0038652489893138,-227.00282287597656,296.3881225585937,0.5474185347557068,0.050000000745058,0.0356459282338619,293.08990478515625,297.1499938964844,293.1499938964844,0.0976545065641403,-2366.4697265625,304.1434936523437,0.8124880194664001,0.158216655254364,0.1501826047897339,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5474185347557068,0.050000000745058,0.228932723402977,291.12957763671875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.29083251953125,291.1297912597656,1.0,0.161890760064125,0.970024049282074,0.970024049282074,1.0,1.0,-0.6106473207473755,0.2650855183601379,0.3455618023872375,0.0898018851876258,0.0,0.0,0.1771142482757568,24.99594116210937,25.0,1.7983554601669312,-4588.80615234375,38.8986930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,304.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1026799082756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327607333660125,0.132764995098114,-4.262753918737872e-06,0.0,0.0001042070507537,0.0,0.0,5.216420650482178,0.0,0.0,0.0,0.2748947739601135,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.003065311582759,-232.7439727783203,295.3175048828125,0.5475086569786072,0.050000000745058,0.0458298213779926,294.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5475086569786072,0.050000000745058,0.0482610091567039,293.1766967773437,297.1499938964844,293.1499938964844,0.0038706478662788,-227.3011932373047,296.3954772949219,0.5475086569786072,0.050000000745058,0.035645417869091,293.0882263183594,297.1499938964844,293.1499938964844,0.0990602970123291,-2393.89013671875,304.143310546875,0.8156223893165588,0.1600760519504547,0.1519327163696289,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5475086569786072,0.050000000745058,0.2289294451475143,291.1303100585937,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28619384765625,291.1304016113281,1.0,0.1620926707983017,0.970276176929474,0.970276176929474,1.0,1.0,-0.6127414703369141,0.2659773826599121,0.3467640876770019,0.0902340933680534,0.0,0.0,0.1796793788671493,24.99586296081543,25.0,0.8886350989341736,-4619.99462890625,39.12106704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,304.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1034043431282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340922564268112,0.1340965181589126,-4.265080406185007e-06,0.0,0.0001049422644427,0.0,0.0,5.273210525512695,0.0,0.0,0.0,0.275113970041275,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.003065311582759,-232.7439727783203,295.3175048828125,0.5475086569786072,0.050000000745058,0.0458298213779926,294.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5475086569786072,0.050000000745058,0.0482610091567039,293.1766967773437,297.1499938964844,293.1499938964844,0.0038706478662788,-227.3011932373047,296.3954772949219,0.5475086569786072,0.050000000745058,0.035645417869091,293.0882263183594,297.1499938964844,293.1499938964844,0.0990602970123291,-2393.89013671875,304.143310546875,0.8156223893165588,0.1600760519504547,0.1519327163696289,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5475086569786072,0.050000000745058,0.2289294451475143,291.1303100585937,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28619384765625,291.1304016113281,1.0,0.1620926707983017,0.970276176929474,0.970276176929474,1.0,1.0,-0.6127414703369141,0.2659773826599121,0.3467640876770019,0.0902340933680534,0.0,0.0,0.1796793788671493,24.99586296081543,25.0,0.8886350989341736,-4619.99462890625,39.12106704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,304.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1034043431282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340922564268112,0.1340965181589126,-4.265080406185007e-06,0.0,0.0001049422644427,0.0,0.0,5.273210525512695,0.0,0.0,0.0,0.275113970041275,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030815803911536,-233.9634552001953,295.3394775390625,0.5475543737411499,0.050000000745058,0.045829489827156,294.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5475543737411499,0.050000000745058,0.0482606589794158,293.1733703613281,297.1499938964844,293.1499938964844,0.0038740565069019,-227.4921722412109,296.39990234375,0.5475543737411499,0.050000000745058,0.0356451570987701,293.0874328613281,297.1499938964844,293.1499938964844,0.0997739508748054,-2407.7861328125,304.14324951171875,0.8171799182891846,0.1610150784254074,0.1528169512748718,293.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5475543737411499,0.050000000745058,0.2289277911186218,291.1304626464844,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.28387451171875,291.1304931640625,1.0,0.1621948033571243,0.9704022407531738,0.9704022407531738,1.0,1.0,-0.613799512386322,0.2664276361465454,0.3473718762397766,0.090453490614891,0.0,0.0,0.1809672564268112,24.995830535888672,25.0,0.4823551177978515,-4635.734375,39.2337760925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,304.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1037579849362373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347626298666,0.1347669064998626,-4.266240466677118e-06,0.0,0.000105301165604,0.0,0.0,5.301829814910889,0.0,0.0,0.0,0.2752242386341095,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030982289463281,-235.211654663086,295.3618469238281,0.5476004481315613,0.050000000745058,0.0458291545510292,294.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5476004481315613,0.050000000745058,0.0482603050768375,293.1700744628906,297.1499938964844,293.1499938964844,0.0038779019378125,-227.7085418701172,296.4048156738281,0.5476004481315613,0.050000000745058,0.0356448963284492,293.086669921875,297.1499938964844,293.1499938964844,0.1004937812685966,-2421.782958984375,304.1431579589844,0.8187316656112671,0.1619595140218734,0.1537064015865326,293.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5476004481315613,0.050000000745058,0.2289261072874069,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2815246582031,291.1304931640625,1.0,0.162297636270523,0.970524251461029,0.970524251461029,1.0,1.0,-0.6148637533187866,0.2668802738189697,0.3479835093021393,0.0906747877597808,0.0,0.0,0.1822643429040908,24.995800018310547,25.0,0.1472493708133697,-4651.61328125,39.34738540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,304.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1041070222854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354400664567947,0.1354443281888961,-4.267409167368896e-06,0.0,0.0001056553883245,0.0,0.0,5.330773830413818,0.0,0.0,0.0,0.2753356993198395,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031327148899435,-237.7970428466797,295.4080505371094,0.54769366979599,0.050000000745058,0.0458284765481948,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.54769366979599,0.050000000745058,0.0482595935463905,293.1634521484375,297.1499938964844,293.1499938964844,0.0038869404233992,-228.2186279296875,296.41619873046875,0.54769366979599,0.050000000745058,0.0356443710625171,293.085205078125,297.1499938964844,293.1499938964844,0.1019511669874191,-2450.057373046875,304.1430053710937,0.8218239545822144,0.1638642996549606,0.1555007100105285,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.54769366979599,0.050000000745058,0.2289227247238159,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2767944335937,291.1303100585937,1.0,0.1625053137540817,0.9707683324813844,0.9707683324813844,1.0,1.0,-0.617010772228241,0.2677927315235138,0.3492180407047272,0.0911231860518455,0.0,0.0,0.184894397854805,24.995744705200195,25.0,-0.2740474641323089,-4683.84228515625,39.57729721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,304.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1047939583659172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368226408958435,0.1368269026279449,-4.269793862476945e-06,0.0,0.0001063525414792,0.0,0.0,5.389931201934815,0.0,0.0,0.0,0.2755634784698486,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031327148899435,-237.7970428466797,295.4080505371094,0.54769366979599,0.050000000745058,0.0458284765481948,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.54769366979599,0.050000000745058,0.0482595935463905,293.1634521484375,297.1499938964844,293.1499938964844,0.0038869404233992,-228.2186279296875,296.41619873046875,0.54769366979599,0.050000000745058,0.0356443710625171,293.085205078125,297.1499938964844,293.1499938964844,0.1019511669874191,-2450.057373046875,304.1430053710937,0.8218239545822144,0.1638642996549606,0.1555007100105285,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.54769366979599,0.050000000745058,0.2289227247238159,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2767944335937,291.1303100585937,1.0,0.1625053137540817,0.9707683324813844,0.9707683324813844,1.0,1.0,-0.617010772228241,0.2677927315235138,0.3492180407047272,0.0911231860518455,0.0,0.0,0.184894397854805,24.995744705200195,25.0,-0.2740474641323089,-4683.84228515625,39.57729721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,304.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1047939583659172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368226408958435,0.1368269026279449,-4.269793862476945e-06,0.0,0.0001063525414792,0.0,0.0,5.389931201934815,0.0,0.0,0.0,0.2755634784698486,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031687072478234,-240.4933319091797,295.45611572265625,0.5477882623672485,0.050000000745058,0.0458277910947799,294.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5477882623672485,0.050000000745058,0.0482588708400726,293.1568603515625,297.1499938964844,293.1499938964844,0.0038976827636361,-228.8250732421875,296.4296875,0.5477882623672485,0.050000000745058,0.0356438346207141,293.08380126953125,297.1499938964844,293.1499938964844,0.1034290939569473,-2478.642578125,304.14288330078125,0.8249068856239319,0.1657881289720535,0.1573133766651153,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5477882623672485,0.050000000745058,0.2289192974567413,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2720642089844,291.1300354003906,1.0,0.1627154499292373,0.9710123538970948,0.9710123538970948,1.0,1.0,-0.6191797256469727,0.2687137722969055,0.3504659533500671,0.0915787145495414,0.0,0.0,0.187568724155426,24.99569320678711,25.0,-0.4150443375110626,-4716.65283203125,39.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,304.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.105472482740879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382433623075485,0.1382476389408111,-4.272253136150539e-06,0.0,0.0001070411599357,0.0,0.0,5.450855731964111,0.0,0.0,0.0,0.2757981419563293,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031687072478234,-240.4933319091797,295.45611572265625,0.5477882623672485,0.050000000745058,0.0458277910947799,294.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5477882623672485,0.050000000745058,0.0482588708400726,293.1568603515625,297.1499938964844,293.1499938964844,0.0038976827636361,-228.8250732421875,296.4296875,0.5477882623672485,0.050000000745058,0.0356438346207141,293.08380126953125,297.1499938964844,293.1499938964844,0.1034290939569473,-2478.642578125,304.14288330078125,0.8249068856239319,0.1657881289720535,0.1573133766651153,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5477882623672485,0.050000000745058,0.2289192974567413,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2720642089844,291.1300354003906,1.0,0.1627154499292373,0.9710123538970948,0.9710123538970948,1.0,1.0,-0.6191797256469727,0.2687137722969055,0.3504659533500671,0.0915787145495414,0.0,0.0,0.187568724155426,24.99569320678711,25.0,-0.4150443375110626,-4716.65283203125,39.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,304.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.105472482740879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382433623075485,0.1382476389408111,-4.272253136150539e-06,0.0,0.0001070411599357,0.0,0.0,5.450855731964111,0.0,0.0,0.0,0.2757981419563293,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032062488608062,-243.3021545410156,295.5062255859375,0.5478842258453369,0.050000000745058,0.0458270944654941,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5478842258453369,0.050000000745058,0.0482581369578838,293.1502990722656,297.1499938964844,293.1499938964844,0.003910175524652,-229.52931213378903,296.44549560546875,0.5478842258453369,0.050000000745058,0.0356432944536209,293.0824890136719,297.1499938964844,293.1499938964844,0.1049260273575782,-2507.50439453125,304.14276123046875,0.8279891014099121,0.167730376124382,0.1591436713933944,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5478842258453369,0.050000000745058,0.2289158254861831,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26727294921875,291.1297912597656,1.0,0.162927970290184,0.971251904964447,0.971251904964447,1.0,1.0,-0.6213697195053101,0.2696429491043091,0.3517268002033233,0.0920410677790641,0.0,0.0,0.1902775317430496,24.99564552307129,25.0,-0.3757246136665344,-4749.93115234375,40.04707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,304.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061497256159782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396992057561874,0.13970348238945,-4.274791081115836e-06,0.0,0.0001077284759958,0.0,0.0,5.5134382247924805,0.0,0.0,0.0,0.2760394811630249,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032062488608062,-243.3021545410156,295.5062255859375,0.5478842258453369,0.050000000745058,0.0458270944654941,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5478842258453369,0.050000000745058,0.0482581369578838,293.1502990722656,297.1499938964844,293.1499938964844,0.003910175524652,-229.52931213378903,296.44549560546875,0.5478842258453369,0.050000000745058,0.0356432944536209,293.0824890136719,297.1499938964844,293.1499938964844,0.1049260273575782,-2507.50439453125,304.14276123046875,0.8279891014099121,0.167730376124382,0.1591436713933944,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5478842258453369,0.050000000745058,0.2289158254861831,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26727294921875,291.1297912597656,1.0,0.162927970290184,0.971251904964447,0.971251904964447,1.0,1.0,-0.6213697195053101,0.2696429491043091,0.3517268002033233,0.0920410677790641,0.0,0.0,0.1902775317430496,24.99564552307129,25.0,-0.3757246136665344,-4749.93115234375,40.04707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,304.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061497256159782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396992057561874,0.13970348238945,-4.274791081115836e-06,0.0,0.0001077284759958,0.0,0.0,5.5134382247924805,0.0,0.0,0.0,0.2760394811630249,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.00324526312761,-246.21681213378903,295.5583190917969,0.5479814410209656,0.050000000745058,0.0458263903856277,294.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5479814410209656,0.050000000745058,0.0482573956251144,293.14373779296875,297.1499938964844,293.1499938964844,0.0039243567734956,-230.3272399902344,296.4635009765625,0.5479814410209656,0.050000000745058,0.035642746835947,293.0812683105469,297.1499938964844,293.1499938964844,0.1064402163028717,-2536.60693359375,304.14263916015625,0.8310758471488953,0.1696892380714416,0.1609899401664734,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5479814410209656,0.050000000745058,0.2289123088121414,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2624816894531,291.1296081542969,1.0,0.1631426960229873,0.9714913964271544,0.9714913964271544,1.0,1.0,-0.6235788464546204,0.2705795168876648,0.3529993295669555,0.0925098285079002,0.0,0.0,0.1930069625377655,24.9955997467041,25.0,-0.2757992148399353,-4783.5400390625,40.28668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,304.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1068326607346534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411830782890319,0.1411873698234558,-4.277396783436416e-06,0.0,0.0001084215691662,0.0,0.0,5.577386856079102,0.0,0.0,0.0,0.2762863934040069,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.00324526312761,-246.21681213378903,295.5583190917969,0.5479814410209656,0.050000000745058,0.0458263903856277,294.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5479814410209656,0.050000000745058,0.0482573956251144,293.14373779296875,297.1499938964844,293.1499938964844,0.0039243567734956,-230.3272399902344,296.4635009765625,0.5479814410209656,0.050000000745058,0.035642746835947,293.0812683105469,297.1499938964844,293.1499938964844,0.1064402163028717,-2536.60693359375,304.14263916015625,0.8310758471488953,0.1696892380714416,0.1609899401664734,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5479814410209656,0.050000000745058,0.2289123088121414,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2624816894531,291.1296081542969,1.0,0.1631426960229873,0.9714913964271544,0.9714913964271544,1.0,1.0,-0.6235788464546204,0.2705795168876648,0.3529993295669555,0.0925098285079002,0.0,0.0,0.1930069625377655,24.9955997467041,25.0,-0.2757992148399353,-4783.5400390625,40.28668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,304.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1068326607346534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411830782890319,0.1411873698234558,-4.277396783436416e-06,0.0,0.0001084215691662,0.0,0.0,5.577386856079102,0.0,0.0,0.0,0.2762863934040069,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032653098460286,-247.71267700195312,295.5850830078125,0.5480304956436157,0.050000000745058,0.0458260364830493,294.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5480304956436157,0.050000000745058,0.0482570230960845,293.1405029296875,297.1499938964844,293.1499938964844,0.0039320583455264,-230.760009765625,296.47332763671875,0.5480304956436157,0.050000000745058,0.0356424711644649,293.0806884765625,297.1499938964844,293.1499938964844,0.1072033569216728,-2551.239990234375,304.1426086425781,0.8326222896575928,0.1706743240356445,0.1619185209274292,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5480304956436157,0.050000000745058,0.2289105355739593,291.12957763671875,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.26007080078125,291.1295471191406,1.0,0.1632508337497711,0.9716112017631532,0.9716112017631532,1.0,1.0,-0.6246899366378784,0.2710503339767456,0.3536395728588104,0.0927464589476585,0.0,0.0,0.1943765133619308,24.99557876586914,25.0,-0.2228429168462753,-4800.4423828125,40.407596588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,304.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071777567267417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419339627027511,0.1419382393360138,-4.27872237196425e-06,0.0,0.0001087718046619,0.0,0.0,5.609808444976807,0.0,0.0,0.0,0.2764116823673248,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.0032857235055416,-249.2347106933593,295.6123352050781,0.5480798482894897,0.050000000745058,0.0458256788551807,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5480798482894897,0.050000000745058,0.0482566468417644,293.1372375488281,297.1499938964844,293.1499938964844,0.0039401841349899,-231.2162170410156,296.48370361328125,0.5480798482894897,0.050000000745058,0.0356421954929828,293.08013916015625,297.1499938964844,293.1499938964844,0.1079704314470291,-2565.92578125,304.1425476074219,0.8341714143753052,0.1716631203889846,0.1628506034612655,293.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5480798482894897,0.050000000745058,0.2289087474346161,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2576599121094,291.1294860839844,1.0,0.163359448313713,0.9717257022857666,0.9717257022857666,1.0,1.0,-0.625805139541626,0.2715227007865906,0.3542824685573578,0.0929844677448272,0.0,0.0,0.1957481801509857,24.99555778503418,25.0,-0.1748121678829193,-4817.39990234375,40.52922439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,304.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1075260788202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426901519298553,0.1426944285631179,-4.280062512407312e-06,0.0,0.0001091253070626,0.0,0.0,5.642502307891846,0.0,0.0,0.0,0.2765381038188934,4.0,0.0,1.0
841620,293.03009033203125,297.1499938964844,293.1499938964844,0.0033276581671088,-252.35743713378903,295.6683044433594,0.5481793880462646,0.050000000745058,0.0458249598741531,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5481793880462646,0.050000000745058,0.0482558868825435,293.1307678222656,297.1499938964844,293.1499938964844,0.0039577018469572,-232.1986389160156,296.5061340332031,0.5481793880462646,0.050000000745058,0.0356416329741478,293.0790710449219,297.1499938964844,293.1499938964844,0.1095163151621818,-2595.452880859375,304.1424560546875,0.8372800946235657,0.1736513823270797,0.1647250205278396,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5481793880462646,0.050000000745058,0.2289051562547683,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528076171875,291.1294250488281,1.0,0.1635781675577163,0.9719548225402832,0.9719548225402832,1.0,1.0,-0.6280478835105896,0.2724721729755401,0.3555757403373718,0.0934647396206855,0.0,0.0,0.1984959542751312,24.99551773071289,25.0,-0.1022919565439224,-4851.4716796875,40.77461624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,304.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1082341745495796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442173272371292,0.1442216038703918,-4.282781446818262e-06,0.0,0.0001098439315683,0.0,0.0,5.708658218383789,0.0,0.0,0.0,0.2767941355705261,4.0,0.0,1.0
