time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.03009033203125,297.1499938964844,293.1499938964844,0.0033276581671088,-252.35743713378903,295.6683044433594,0.5481793880462646,0.050000000745058,0.0458249598741531,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5481793880462646,0.050000000745058,0.0482558868825435,293.1307678222656,297.1499938964844,293.1499938964844,0.0039577018469572,-232.1986389160156,296.5061340332031,0.5481793880462646,0.050000000745058,0.0356416329741478,293.0790710449219,297.1499938964844,293.1499938964844,0.1095163151621818,-2595.452880859375,304.1424560546875,0.8372800946235657,0.1736513823270797,0.1647250205278396,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5481793880462646,0.050000000745058,0.2289051562547683,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528076171875,291.1294250488281,1.0,0.1635781675577163,0.9719548225402832,0.9719548225402832,1.0,1.0,-0.6280478835105896,0.2724721729755401,0.3555757403373718,0.0934647396206855,0.0,0.0,0.1984959542751312,24.99551773071289,25.0,-0.1022919565439224,-4851.4716796875,40.77461624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,304.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1082341745495796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442173272371292,0.1442216038703918,-4.282781446818262e-06,0.0,0.0001098439315683,0.0,0.0,5.708658218383789,0.0,0.0,0.0,0.2767941355705261,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033710345160216,-255.5819854736328,295.7261657714844,0.5482800602912903,0.050000000745058,0.0458242334425449,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5482800602912903,0.050000000745058,0.0482551231980323,293.12432861328125,297.1499938964844,293.1499938964844,0.0039768726564943,-233.2721710205078,296.5307006835937,0.5482800602912903,0.050000000745058,0.0356410704553127,293.0780639648437,297.1499938964844,293.1499938964844,0.1110770553350448,-2625.17236328125,304.1423645019531,0.8404039740562439,0.1756527721881866,0.1666119843721389,293.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5482800602912903,0.050000000745058,0.2289015352725982,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2479553222656,291.12939453125,1.0,0.1637986898422241,0.9721839427947998,0.9721839427947998,1.0,1.0,-0.6303056478500366,0.2734274268150329,0.3568781912326813,0.093950368463993,0.0,0.0,0.2012475132942199,24.995479583740234,25.0,-0.0548036247491836,-4885.75830078125,41.02273941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,304.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089590191841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145763024687767,0.1457673013210296,-4.285550858185161e-06,0.0,0.0001105795527109,0.0,0.0,5.775791645050049,0.0,0.0,0.0,0.2770542204380035,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033710345160216,-255.5819854736328,295.7261657714844,0.5482800602912903,0.050000000745058,0.0458242334425449,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5482800602912903,0.050000000745058,0.0482551231980323,293.12432861328125,297.1499938964844,293.1499938964844,0.0039768726564943,-233.2721710205078,296.5307006835937,0.5482800602912903,0.050000000745058,0.0356410704553127,293.0780639648437,297.1499938964844,293.1499938964844,0.1110770553350448,-2625.17236328125,304.1423645019531,0.8404039740562439,0.1756527721881866,0.1666119843721389,293.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5482800602912903,0.050000000745058,0.2289015352725982,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2479553222656,291.12939453125,1.0,0.1637986898422241,0.9721839427947998,0.9721839427947998,1.0,1.0,-0.6303056478500366,0.2734274268150329,0.3568781912326813,0.093950368463993,0.0,0.0,0.2012475132942199,24.995479583740234,25.0,-0.0548036247491836,-4885.75830078125,41.02273941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,304.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089590191841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145763024687767,0.1457673013210296,-4.285550858185161e-06,0.0,0.0001105795527109,0.0,0.0,5.775791645050049,0.0,0.0,0.0,0.2770542204380035,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034158506896346,-258.9074401855469,295.7858581542969,0.5483817458152771,0.050000000745058,0.0458234995603561,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5483817458152771,0.050000000745058,0.0482543520629406,293.117919921875,297.1499938964844,293.1499938964844,0.003997697494924,-234.43655395507807,296.5574035644531,0.5483817458152771,0.050000000745058,0.035640500485897,293.0771179199219,297.1499938964844,293.1499938964844,0.1126520708203315,-2655.07177734375,304.1423034667969,0.8435449004173279,0.1776664406061172,0.1685106605291366,293.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5483817458152771,0.050000000745058,0.2288978695869445,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2430725097656,291.1293640136719,1.0,0.1640209555625915,0.9724088311195374,0.9724088311195374,1.0,1.0,-0.6325773596763611,0.2743880748748779,0.3581892848014831,0.0944410040974617,0.0,0.0,0.2040004134178161,24.99544334411621,25.0,-0.0186793878674507,-4920.27001953125,41.27350234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1097018495202064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147326111793518,0.1473303884267807,-4.288368472771253e-06,0.0,0.0001113334292313,0.0,0.0,5.84386157989502,0.0,0.0,0.0,0.2773182094097137,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034158506896346,-258.9074401855469,295.7858581542969,0.5483817458152771,0.050000000745058,0.0458234995603561,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5483817458152771,0.050000000745058,0.0482543520629406,293.117919921875,297.1499938964844,293.1499938964844,0.003997697494924,-234.43655395507807,296.5574035644531,0.5483817458152771,0.050000000745058,0.035640500485897,293.0771179199219,297.1499938964844,293.1499938964844,0.1126520708203315,-2655.07177734375,304.1423034667969,0.8435449004173279,0.1776664406061172,0.1685106605291366,293.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5483817458152771,0.050000000745058,0.2288978695869445,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2430725097656,291.1293640136719,1.0,0.1640209555625915,0.9724088311195374,0.9724088311195374,1.0,1.0,-0.6325773596763611,0.2743880748748779,0.3581892848014831,0.0944410040974617,0.0,0.0,0.2040004134178161,24.99544334411621,25.0,-0.0186793878674507,-4920.27001953125,41.27350234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1097018495202064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147326111793518,0.1473303884267807,-4.288368472771253e-06,0.0,0.0001113334292313,0.0,0.0,5.84386157989502,0.0,0.0,0.0,0.2773182094097137,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034621455706655,-262.3359680175781,295.8473815917969,0.5484845042228699,0.050000000745058,0.0458227582275867,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5484845042228699,0.050000000745058,0.0482535734772682,293.1115417480469,297.1499938964844,293.1499938964844,0.0040202122181653,-235.69351196289065,296.5862731933594,0.5484845042228699,0.050000000745058,0.0356399230659008,293.07623291015625,297.1499938964844,293.1499938964844,0.1142410635948181,-2685.145263671875,304.1422119140625,0.8467042446136475,0.1796919107437133,0.1704205572605133,293.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5484845042228699,0.050000000745058,0.2288941740989685,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2381896972656,291.1293640136719,1.0,0.1642449051141739,0.97263365983963,0.97263365983963,1.0,1.0,-0.63486248254776,0.2753539383411407,0.3595085740089416,0.0949365347623825,0.0,0.0,0.2067528218030929,24.99540901184082,25.0,-0.0323155559599399,-4954.791015625,41.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104630976915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489053815603256,0.1489096730947494,-4.291232926334487e-06,0.0,0.0001121060049626,0.0,0.0,5.9128241539001465,0.0,0.0,0.0,0.2775859534740448,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034621455706655,-262.3359680175781,295.8473815917969,0.5484845042228699,0.050000000745058,0.0458227582275867,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5484845042228699,0.050000000745058,0.0482535734772682,293.1115417480469,297.1499938964844,293.1499938964844,0.0040202122181653,-235.69351196289065,296.5862731933594,0.5484845042228699,0.050000000745058,0.0356399230659008,293.07623291015625,297.1499938964844,293.1499938964844,0.1142410635948181,-2685.145263671875,304.1422119140625,0.8467042446136475,0.1796919107437133,0.1704205572605133,293.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5484845042228699,0.050000000745058,0.2288941740989685,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2381896972656,291.1293640136719,1.0,0.1642449051141739,0.97263365983963,0.97263365983963,1.0,1.0,-0.63486248254776,0.2753539383411407,0.3595085740089416,0.0949365347623825,0.0,0.0,0.2067528218030929,24.99540901184082,25.0,-0.0323155559599399,-4954.791015625,41.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104630976915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489053815603256,0.1489096730947494,-4.291232926334487e-06,0.0,0.0001121060049626,0.0,0.0,5.9128241539001465,0.0,0.0,0.0,0.2775859534740448,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034858300350606,-264.0878601074219,295.8788452148437,0.5485362410545349,0.050000000745058,0.0458223856985569,294.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5485362410545349,0.050000000745058,0.0482531785964965,293.1083679199219,297.1499938964844,293.1499938964844,0.0040321038104593,-236.35711669921875,296.6015014648437,0.5485362410545349,0.050000000745058,0.0356396324932575,293.0758056640625,297.1499938964844,293.1499938964844,0.1150413006544113,-2700.257080078125,304.1421813964844,0.8482910394668579,0.1807089000940323,0.1713795661926269,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5485362410545349,0.050000000745058,0.2288923114538192,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2357482910156,291.1292724609375,1.0,0.1643574982881546,0.9727461338043212,0.9727461338043212,1.0,1.0,-0.636009931564331,0.2758387625217438,0.3601711690425873,0.0951860770583152,0.0,0.0,0.2081364095211029,24.99539375305176,25.0,-0.1675764918327331,-4971.96337890625,41.654518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.110849991440773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497030258178711,0.1497073173522949,-4.292683570383815e-06,0.0,0.0001124986520153,0.0,0.0,5.947722434997559,0.0,0.0,0.0,0.2777215540409088,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.003509898437187,-265.8664855957031,295.91070556640625,0.548588216304779,0.050000000745058,0.045822013169527,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.548588216304779,0.050000000745058,0.0482527874410152,293.105224609375,297.1499938964844,293.1499938964844,0.0040444317273795,-237.0446929931641,296.6172180175781,0.548588216304779,0.050000000745058,0.0356393419206142,293.0754089355469,297.1499938964844,293.1499938964844,0.1158451065421104,-2715.414306640625,304.1421203613281,0.8498824834823608,0.181728646159172,0.1723411381244659,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.548588216304779,0.050000000745058,0.22889044880867,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2332763671875,291.12921142578125,1.0,0.1644704639911651,0.9728540182113647,0.9728540182113647,1.0,1.0,-0.6371604204177856,0.2763247191905975,0.3608357012271881,0.0954366847872734,0.0,0.0,0.2095306068658828,24.995376586914062,25.0,-0.0749932080507278,-4990.08837890625,41.78279495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1112408712506294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505108028650283,0.1505150943994522,-4.294151494832477e-06,0.0,0.0001128953445004,0.0,0.0,5.9831061363220215,0.0,0.0,0.0,0.2778590321540832,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.0035590117331594,-269.4808044433594,295.9762268066406,0.5486929416656494,0.050000000745058,0.0458212606608867,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5486929416656494,0.050000000745058,0.0482519939541816,293.0989074707031,297.1499938964844,293.1499938964844,0.0040701888501644,-238.471420288086,296.650634765625,0.5486929416656494,0.050000000745058,0.0356387570500373,293.0746459960937,297.1499938964844,293.1499938964844,0.117453284561634,-2745.654052734375,304.14208984375,0.8530786633491516,0.1837754845619201,0.174271360039711,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5486929416656494,0.050000000745058,0.2288866937160492,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2283630371094,291.130126953125,1.0,0.164697527885437,0.9730698466300964,0.9730698466300964,1.0,1.0,-0.6394698023796082,0.2772999107837677,0.3621699213981628,0.0959411263465881,0.0,0.0,0.2121996134519577,24.995346069335938,25.0,1.5796637535095217,-5029.13134765625,42.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1120407804846763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521077752113342,0.1521120816469192,-4.297123723517871e-06,0.0,0.0001137071521952,0.0,0.0,6.053285121917725,0.0,0.0,0.0,0.2781321704387665,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.0035590117331594,-269.4808044433594,295.9762268066406,0.5486929416656494,0.050000000745058,0.0458212606608867,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5486929416656494,0.050000000745058,0.0482519939541816,293.0989074707031,297.1499938964844,293.1499938964844,0.0040701888501644,-238.471420288086,296.650634765625,0.5486929416656494,0.050000000745058,0.0356387570500373,293.0746459960937,297.1499938964844,293.1499938964844,0.117453284561634,-2745.654052734375,304.14208984375,0.8530786633491516,0.1837754845619201,0.174271360039711,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5486929416656494,0.050000000745058,0.2288866937160492,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2283630371094,291.130126953125,1.0,0.164697527885437,0.9730698466300964,0.9730698466300964,1.0,1.0,-0.6394698023796082,0.2772999107837677,0.3621699213981628,0.0959411263465881,0.0,0.0,0.2121996134519577,24.995346069335938,25.0,1.5796637535095217,-5029.13134765625,42.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1120407804846763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521077752113342,0.1521120816469192,-4.297123723517871e-06,0.0,0.0001137071521952,0.0,0.0,6.053285121917725,0.0,0.0,0.0,0.2781321704387665,4.0,0.0,1.0
842340,292.9960327148437,297.1499938964844,293.1499938964844,0.0036094151437282,-273.16766357421875,296.0443420410156,0.5487985610961914,0.050000000745058,0.0458205044269561,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5487985610961914,0.050000000745058,0.0482511967420578,293.0926513671875,297.1499938964844,293.1499938964844,0.0040973764844238,-239.96299743652344,296.6868896484375,0.5487985610961914,0.050000000745058,0.0356381684541702,293.07391357421875,297.1499938964844,293.1499938964844,0.1190598756074905,-2775.750244140625,304.1420288085937,0.8562918305397034,0.185831680893898,0.1762105971574783,293.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5487985610961914,0.050000000745058,0.2288828939199447,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.22344970703125,291.1322326660156,1.0,0.1649260222911834,0.973285675048828,0.973285675048828,1.0,1.0,-0.6417900323867798,0.2782793343067169,0.3635106980800628,0.0964497104287147,0.0,0.0,0.2144867777824401,24.99531555175781,25.0,2.505524158477783,-5065.38916015625,42.30188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1128707230091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535223573446273,0.1535266488790512,-4.299917236494366e-06,0.0,0.0001145494316006,0.0,0.0,6.115816593170166,0.0,0.0,0.0,0.2783778309822082,4.0,0.0,1.0
842400,292.9960327148437,297.1499938964844,293.1499938964844,0.0036094151437282,-273.16766357421875,296.0443420410156,0.5487985610961914,0.050000000745058,0.0458205044269561,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5487985610961914,0.050000000745058,0.0482511967420578,293.0926513671875,297.1499938964844,293.1499938964844,0.0040973764844238,-239.96299743652344,296.6868896484375,0.5487985610961914,0.050000000745058,0.0356381684541702,293.07391357421875,297.1499938964844,293.1499938964844,0.1190598756074905,-2775.750244140625,304.1420288085937,0.8562918305397034,0.185831680893898,0.1762105971574783,293.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5487985610961914,0.050000000745058,0.2288828939199447,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.22344970703125,291.1322326660156,1.0,0.1649260222911834,0.973285675048828,0.973285675048828,1.0,1.0,-0.6417900323867798,0.2782793343067169,0.3635106980800628,0.0964497104287147,0.0,0.0,0.2144867777824401,24.99531555175781,25.0,2.505524158477783,-5065.38916015625,42.30188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1128707230091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535223573446273,0.1535266488790512,-4.299917236494366e-06,0.0,0.0001145494316006,0.0,0.0,6.115816593170166,0.0,0.0,0.0,0.2783778309822082,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036610309034585,-276.9438781738281,296.1136474609375,0.5489049553871155,0.050000000745058,0.0458197407424449,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5489049553871155,0.050000000745058,0.0482503920793533,293.0864562988281,297.1499938964844,293.1499938964844,0.0041261683218181,-241.5493621826172,296.7247619628906,0.5489049553871155,0.050000000745058,0.0356375761330127,293.0732421875,297.1499938964844,293.1499938964844,0.1206878349184989,-2806.17822265625,304.1419677734375,0.8595201969146729,0.1878965049982071,0.1781580299139022,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5489049553871155,0.050000000745058,0.2288790941238403,291.133056640625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.218505859375,291.13311767578125,1.0,0.1651558578014373,0.9734964966773988,0.9734964966773988,1.0,1.0,-0.6441199779510498,0.2792630791664123,0.3648568987846374,0.0969607532024383,0.0,0.0,0.2166507542133331,24.99528884887696,25.0,1.203896164894104,-5099.1328125,42.56490707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1137138828635215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548162400722503,0.1548205316066742,-4.302416073187487e-06,0.0,0.0001154051278717,0.0,0.0,6.173056602478027,0.0,0.0,0.0,0.2786028087139129,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036610309034585,-276.9438781738281,296.1136474609375,0.5489049553871155,0.050000000745058,0.0458197407424449,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5489049553871155,0.050000000745058,0.0482503920793533,293.0864562988281,297.1499938964844,293.1499938964844,0.0041261683218181,-241.5493621826172,296.7247619628906,0.5489049553871155,0.050000000745058,0.0356375761330127,293.0732421875,297.1499938964844,293.1499938964844,0.1206878349184989,-2806.17822265625,304.1419677734375,0.8595201969146729,0.1878965049982071,0.1781580299139022,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5489049553871155,0.050000000745058,0.2288790941238403,291.133056640625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.218505859375,291.13311767578125,1.0,0.1651558578014373,0.9734964966773988,0.9734964966773988,1.0,1.0,-0.6441199779510498,0.2792630791664123,0.3648568987846374,0.0969607532024383,0.0,0.0,0.2166507542133331,24.99528884887696,25.0,1.203896164894104,-5099.1328125,42.56490707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1137138828635215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548162400722503,0.1548205316066742,-4.302416073187487e-06,0.0,0.0001154051278717,0.0,0.0,6.173056602478027,0.0,0.0,0.0,0.2786028087139129,4.0,0.0,1.0
842580,292.9851989746094,297.1499938964844,293.1499938964844,0.0037145197857171,-280.85809326171875,296.1839904785156,0.5490120053291321,0.050000000745058,0.0458189733326435,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5490120053291321,0.050000000745058,0.0482495874166488,293.08026123046875,297.1499938964844,293.1499938964844,0.0041569909080863,-243.254623413086,296.7640075683594,0.5490120053291321,0.050000000745058,0.035636980086565,293.0726013183594,297.1499938964844,293.1499938964844,0.1223387941718101,-2836.967529296875,304.14190673828125,0.8627625107765198,0.189969927072525,0.1801134347915649,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5490120053291321,0.050000000745058,0.2288752645254135,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.21356201171875,291.1329650878906,1.0,0.1653870195150375,0.9737073183059692,0.9737073183059692,1.0,1.0,-0.6464595198631287,0.2802518010139465,0.3662077188491821,0.0974727943539619,0.0,0.0,0.2189016342163086,24.995262145996094,25.0,-0.2967126369476318,-5131.7861328125,42.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1145573183894157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561545133590698,0.1561588197946548,-4.304887625039555e-06,0.0,0.0001162611151812,0.0,0.0,6.232223987579346,0.0,0.0,0.0,0.2788335680961609,4.0,0.0,1.0
842640,292.9851989746094,297.1499938964844,293.1499938964844,0.0037145197857171,-280.85809326171875,296.1839904785156,0.5490120053291321,0.050000000745058,0.0458189733326435,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5490120053291321,0.050000000745058,0.0482495874166488,293.08026123046875,297.1499938964844,293.1499938964844,0.0041569909080863,-243.254623413086,296.7640075683594,0.5490120053291321,0.050000000745058,0.035636980086565,293.0726013183594,297.1499938964844,293.1499938964844,0.1223387941718101,-2836.967529296875,304.14190673828125,0.8627625107765198,0.189969927072525,0.1801134347915649,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5490120053291321,0.050000000745058,0.2288752645254135,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.21356201171875,291.1329650878906,1.0,0.1653870195150375,0.9737073183059692,0.9737073183059692,1.0,1.0,-0.6464595198631287,0.2802518010139465,0.3662077188491821,0.0974727943539619,0.0,0.0,0.2189016342163086,24.995262145996094,25.0,-0.2967126369476318,-5131.7861328125,42.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1145573183894157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561545133590698,0.1561588197946548,-4.304887625039555e-06,0.0,0.0001162611151812,0.0,0.0,6.232223987579346,0.0,0.0,0.0,0.2788335680961609,4.0,0.0,1.0
842700,292.9825134277344,297.1499938964844,293.1499938964844,0.0037418794818222,-282.8629150390625,296.2194519042969,0.5490657687187195,0.050000000745058,0.0458185896277427,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5490657687187195,0.050000000745058,0.0482491813600063,293.0771789550781,297.1499938964844,293.1499938964844,0.0041731363162398,-244.15240478515625,296.7841186523437,0.5490657687187195,0.050000000745058,0.0356366820633411,293.0722961425781,297.1499938964844,293.1499938964844,0.1231758892536163,-2852.557373046875,304.141845703125,0.8643888831138611,0.1910101026296615,0.1810943335294723,293.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5490657687187195,0.050000000745058,0.2288733422756195,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2110595703125,291.1321105957031,1.0,0.16550312936306,0.973812699317932,0.973812699317932,1.0,1.0,-0.6476330757141113,0.2807481288909912,0.3668849468231201,0.0977292209863662,0.0,0.0,0.2201278805732727,24.99524688720703,25.0,-1.833749413490296,-5146.57666015625,42.9637336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,305.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.1149739548563957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568664461374282,0.1568707525730133,-4.306170467316406e-06,0.0,0.000116683942906,0.0,0.0,6.263704299926758,0.0,0.0,0.0,0.2789561748504638,4.0,0.0,1.0
842760,292.9798583984375,297.1499938964844,293.1499938964844,0.0037696906365454,-284.90447998046875,296.25494384765625,0.5491197109222412,0.050000000745058,0.045818205922842,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5491197109222412,0.050000000745058,0.0482487753033638,293.0740661621094,297.1499938964844,293.1499938964844,0.0041898232884705,-245.0848999023437,296.80438232421875,0.5491197109222412,0.050000000745058,0.0356363803148269,293.0719909667969,297.1499938964844,293.1499938964844,0.1240230500698089,-2868.3232421875,304.14178466796875,0.8660187125205994,0.1920527517795562,0.1820774227380752,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5491197109222412,0.050000000745058,0.2288714200258255,291.1311950683594,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.20855712890625,291.1306457519531,1.0,0.1656195819377899,0.9739137887954712,0.9739137887954712,1.0,1.0,-0.6488093137741089,0.2812457680702209,0.3675635457038879,0.0979858785867691,0.0,0.0,0.2215084135532379,24.9952335357666,25.0,-3.1612610816955566,-5162.3603515625,43.09786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,305.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1153841242194175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157656654715538,0.157660961151123,-4.307540166337276e-06,0.0,0.0001171002149931,0.0,0.0,6.298608779907227,0.0,0.0,0.0,0.279091477394104,4.0,0.0,1.0
842820,292.9745483398437,297.1499938964844,293.1499938964844,0.0038265807088464,-289.0745849609375,296.3269348144531,0.5492281913757324,0.050000000745058,0.0458174310624599,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5492281913757324,0.050000000745058,0.0482479594647884,293.0679016113281,297.1499938964844,293.1499938964844,0.0042246333323419,-247.02911376953125,296.8461608886719,0.5492281913757324,0.050000000745058,0.0356357805430889,293.0714111328125,297.1499938964844,293.1499938964844,0.1257318407297134,-2900.05908203125,304.1416931152344,0.8692883849143982,0.1941455602645874,0.1840505599975586,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5492281913757324,0.050000000745058,0.2288675457239151,291.1281433105469,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035217285156,291.1275939941406,1.0,0.1658536046743393,0.9741159677505492,0.9741159677505492,1.0,1.0,-0.651170015335083,0.2822452187538147,0.3689247965812683,0.0985001847147941,0.0,0.0,0.2246331721544265,24.99520301818848,25.0,-4.065786838531494,-5196.39892578125,43.36800765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.1161904335021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594941765069961,0.1594984829425811,-4.31072294304613e-06,0.0,0.0001179185201181,0.0,0.0,6.3799333572387695,0.0,0.0,0.0,0.2794058322906494,4.0,0.0,1.0
842880,292.9745483398437,297.1499938964844,293.1499938964844,0.0038265807088464,-289.0745849609375,296.3269348144531,0.5492281913757324,0.050000000745058,0.0458174310624599,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5492281913757324,0.050000000745058,0.0482479594647884,293.0679016113281,297.1499938964844,293.1499938964844,0.0042246333323419,-247.02911376953125,296.8461608886719,0.5492281913757324,0.050000000745058,0.0356357805430889,293.0714111328125,297.1499938964844,293.1499938964844,0.1257318407297134,-2900.05908203125,304.1416931152344,0.8692883849143982,0.1941455602645874,0.1840505599975586,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5492281913757324,0.050000000745058,0.2288675457239151,291.1281433105469,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035217285156,291.1275939941406,1.0,0.1658536046743393,0.9741159677505492,0.9741159677505492,1.0,1.0,-0.651170015335083,0.2822452187538147,0.3689247965812683,0.0985001847147941,0.0,0.0,0.2246331721544265,24.99520301818848,25.0,-4.065786838531494,-5196.39892578125,43.36800765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.1161904335021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594941765069961,0.1594984829425811,-4.31072294304613e-06,0.0,0.0001179185201181,0.0,0.0,6.3799333572387695,0.0,0.0,0.0,0.2794058322906494,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.0038849466945976,-293.3280639648437,296.401123046875,0.5493374466896057,0.050000000745058,0.0458166524767875,294.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5493374466896057,0.050000000745058,0.0482471399009227,293.0617370605469,297.1499938964844,293.1499938964844,0.0042611225508153,-249.05191040039065,296.8905334472656,0.5493374466896057,0.050000000745058,0.0356351733207702,293.07086181640625,297.1499938964844,293.1499938964844,0.1274444907903671,-2931.751708984375,304.1416015625,0.8725710511207581,0.1962488293647766,0.1860334426164627,293.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5493374466896057,0.050000000745058,0.2288636565208435,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1984558105469,291.1257019042969,1.0,0.1660891622304916,0.9743181467056274,0.9743181467056274,1.0,1.0,-0.6535423398017883,0.2832505106925964,0.3702918589115143,0.0990160182118415,0.0,0.0,0.2280246019363403,24.99517059326172,25.0,-2.19751238822937,-5236.86083984375,43.640724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,305.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.1169905290007591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161570742726326,0.1615750640630722,-4.314480065659154e-06,0.0,0.0001187305169878,0.0,0.0,6.47234582901001,0.0,0.0,0.0,0.2797647416591644,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038849466945976,-293.3280639648437,296.401123046875,0.5493374466896057,0.050000000745058,0.0458166524767875,294.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5493374466896057,0.050000000745058,0.0482471399009227,293.0617370605469,297.1499938964844,293.1499938964844,0.0042611225508153,-249.05191040039065,296.8905334472656,0.5493374466896057,0.050000000745058,0.0356351733207702,293.07086181640625,297.1499938964844,293.1499938964844,0.1274444907903671,-2931.751708984375,304.1416015625,0.8725710511207581,0.1962488293647766,0.1860334426164627,293.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5493374466896057,0.050000000745058,0.2288636565208435,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1984558105469,291.1257019042969,1.0,0.1660891622304916,0.9743181467056274,0.9743181467056274,1.0,1.0,-0.6535423398017883,0.2832505106925964,0.3702918589115143,0.0990160182118415,0.0,0.0,0.2280246019363403,24.99517059326172,25.0,-2.19751238822937,-5236.86083984375,43.640724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,305.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.1169905290007591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161570742726326,0.1615750640630722,-4.314480065659154e-06,0.0,0.0001187305169878,0.0,0.0,6.47234582901001,0.0,0.0,0.0,0.2797647416591644,4.0,0.0,1.0
843060,292.9640808105469,297.1499938964844,293.1499938964844,0.0039444118738174,-297.6083068847656,296.4789428710937,0.5494474172592163,0.050000000745058,0.0458158664405345,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5494474172592163,0.050000000745058,0.0482463166117668,293.0556030273437,297.1499938964844,293.1499938964844,0.0042988429777324,-251.104721069336,296.9388122558594,0.5494474172592163,0.050000000745058,0.0356345623731613,293.0703430175781,297.1499938964844,293.1499938964844,0.1291325986385345,-2962.832275390625,304.1416015625,0.8758643269538879,0.1983617842197418,0.1880256384611129,293.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5494474172592163,0.050000000745058,0.2288597524166107,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.193359375,291.1273803710937,1.0,0.1663262099027633,0.9745142459869384,0.9745142459869384,1.0,1.0,-0.6559258699417114,0.2842613160610199,0.3716645538806915,0.0995332971215248,0.0,0.0,0.231079563498497,24.9951400756836,25.0,2.002898693084717,-5279.56201171875,43.91598129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1178149729967117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635811477899551,0.1635854691267013,-4.318452738516498e-06,0.0,0.0001195672230096,0.0,0.0,6.562594890594482,0.0,0.0,0.0,0.2801188230514526,4.0,0.0,1.0
843120,292.9640808105469,297.1499938964844,293.1499938964844,0.0039444118738174,-297.6083068847656,296.4789428710937,0.5494474172592163,0.050000000745058,0.0458158664405345,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5494474172592163,0.050000000745058,0.0482463166117668,293.0556030273437,297.1499938964844,293.1499938964844,0.0042988429777324,-251.104721069336,296.9388122558594,0.5494474172592163,0.050000000745058,0.0356345623731613,293.0703430175781,297.1499938964844,293.1499938964844,0.1291325986385345,-2962.832275390625,304.1416015625,0.8758643269538879,0.1983617842197418,0.1880256384611129,293.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5494474172592163,0.050000000745058,0.2288597524166107,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.193359375,291.1273803710937,1.0,0.1663262099027633,0.9745142459869384,0.9745142459869384,1.0,1.0,-0.6559258699417114,0.2842613160610199,0.3716645538806915,0.0995332971215248,0.0,0.0,0.231079563498497,24.9951400756836,25.0,2.002898693084717,-5279.56201171875,43.91598129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1178149729967117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635811477899551,0.1635854691267013,-4.318452738516498e-06,0.0,0.0001195672230096,0.0,0.0,6.562594890594482,0.0,0.0,0.0,0.2801188230514526,4.0,0.0,1.0
843180,292.9589538574219,297.1499938964844,293.1499938964844,0.0040048467926681,-301.9302673339844,296.5592041015625,0.5495581030845642,0.050000000745058,0.0458150804042816,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5495581030845642,0.050000000745058,0.0482454858720302,293.0495300292969,297.1499938964844,293.1499938964844,0.0043378318659961,-253.21104431152344,296.9898681640625,0.5495581030845642,0.050000000745058,0.0356339514255523,293.06982421875,297.1499938964844,293.1499938964844,0.1308206021785736,-2993.805908203125,304.1415710449219,0.8791646957397461,0.200483351945877,0.1900261044502258,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5495581030845642,0.050000000745058,0.2288558185100555,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1882629394531,291.1296081542969,1.0,0.1665646284818649,0.9747102856636048,0.9747102856636048,1.0,1.0,-0.6583192944526672,0.2852771282196045,0.3730421662330627,0.100051961839199,0.0,0.0,0.2336712181568145,24.99511337280273,25.0,2.68587064743042,-5316.89208984375,44.193660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1186640188097953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652857959270477,0.1652901321649551,-4.322002496337518e-06,0.0,0.000120428892842,0.0,0.0,6.639621257781982,0.0,0.0,0.0,0.2804248034954071,4.0,0.0,1.0
843240,292.9589538574219,297.1499938964844,293.1499938964844,0.0040048467926681,-301.9302673339844,296.5592041015625,0.5495581030845642,0.050000000745058,0.0458150804042816,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5495581030845642,0.050000000745058,0.0482454858720302,293.0495300292969,297.1499938964844,293.1499938964844,0.0043378318659961,-253.21104431152344,296.9898681640625,0.5495581030845642,0.050000000745058,0.0356339514255523,293.06982421875,297.1499938964844,293.1499938964844,0.1308206021785736,-2993.805908203125,304.1415710449219,0.8791646957397461,0.200483351945877,0.1900261044502258,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5495581030845642,0.050000000745058,0.2288558185100555,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1882629394531,291.1296081542969,1.0,0.1665646284818649,0.9747102856636048,0.9747102856636048,1.0,1.0,-0.6583192944526672,0.2852771282196045,0.3730421662330627,0.100051961839199,0.0,0.0,0.2336712181568145,24.99511337280273,25.0,2.68587064743042,-5316.89208984375,44.193660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1186640188097953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652857959270477,0.1652901321649551,-4.322002496337518e-06,0.0,0.000120428892842,0.0,0.0,6.639621257781982,0.0,0.0,0.0,0.2804248034954071,4.0,0.0,1.0
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.0040357201360166,-304.1364440917969,296.59967041015625,0.5496137142181396,0.050000000745058,0.0458146855235099,294.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5496137142181396,0.050000000745058,0.0482450686395168,293.0464782714844,297.1499938964844,293.1499938964844,0.0043580718338489,-254.30633544921875,297.01593017578125,0.5496137142181396,0.050000000745058,0.0356336459517478,293.069580078125,297.1499938964844,293.1499938964844,0.1316736340522766,-3009.43603515625,304.1415710449219,0.8808168172836304,0.2015473842620849,0.191029354929924,293.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5496137142181396,0.050000000745058,0.2288538366556167,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.18572998046875,291.1302795410156,1.0,0.1666843444108963,0.9748083353042604,0.9748083353042604,1.0,1.0,-0.659519612789154,0.2857868373394012,0.3737327456474304,0.1003118306398391,0.0,0.0,0.2349202632904052,24.995100021362305,25.0,2.256648540496826,-5334.9150390625,44.333404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.1190915927290916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660925149917602,0.1660968363285064,-4.323630037106341e-06,0.0,0.0001208628309541,0.0,0.0,6.676069736480713,0.0,0.0,0.0,0.2805691063404083,4.0,0.0,1.0
843360,292.9538879394531,297.1499938964844,293.1499938964844,0.0040670069865882,-306.3699951171875,296.640380859375,0.5496695041656494,0.050000000745058,0.0458142906427383,294.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5496695041656494,0.050000000745058,0.0482446514070034,293.04345703125,297.1499938964844,293.1499938964844,0.0043787835165858,-255.4275360107422,297.0423278808594,0.5496695041656494,0.050000000745058,0.0356333367526531,293.0693359375,297.1499938964844,293.1499938964844,0.1325319856405258,-3025.145751953125,304.1415405273437,0.8824698328971863,0.2026136070489883,0.1920345723628997,293.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5496695041656494,0.050000000745058,0.2288518548011779,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.18316650390625,291.1307373046875,1.0,0.1668043881654739,0.9749022126197816,0.9749022126197816,1.0,1.0,-0.6607222557067871,0.2862976789474487,0.3744245767593384,0.1005720049142837,0.0,0.0,0.2361607402563095,24.99508476257324,25.0,1.74133038520813,-5352.9033203125,44.47373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.1195195019245147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668940037488937,0.1668983399868011,-4.325222562329145e-06,0.0,0.0001212971037602,0.0,0.0,6.71229362487793,0.0,0.0,0.0,0.2807120680809021,4.0,0.0,1.0
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041307806968688,-310.91314697265625,296.7227478027344,0.5497816205024719,0.050000000745058,0.0458134934306144,294.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5497816205024719,0.050000000745058,0.0482438132166862,293.0374450683594,297.1499938964844,293.1499938964844,0.0044215843081474,-257.74322509765625,297.09637451171875,0.5497816205024719,0.050000000745058,0.0356327183544635,293.0688781738281,297.1499938964844,293.1499938964844,0.1342630237340927,-3056.77099609375,304.1414794921875,0.8857784867286682,0.2047529518604278,0.1940513700246811,293.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5497816205024719,0.050000000745058,0.2288478910923004,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.17803955078125,291.1311950683594,1.0,0.1670455485582351,0.9750898480415344,0.9750898480415344,1.0,1.0,-0.6631351709365845,0.2873230874538421,0.3758120834827423,0.1010936275124549,0.0,0.0,0.2386345118284225,24.99505615234375,25.0,0.792506217956543,-5389.025390625,44.75628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1203745827078819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684976816177368,0.168502002954483,-4.328380327933701e-06,0.0,0.0001221648999489,0.0,0.0,6.784870147705078,0.0,0.0,0.0,0.2809980809688568,4.0,0.0,1.0
