time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041307806968688,-310.91314697265625,296.7227478027344,0.5497816205024719,0.050000000745058,0.0458134934306144,294.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5497816205024719,0.050000000745058,0.0482438132166862,293.0374450683594,297.1499938964844,293.1499938964844,0.0044215843081474,-257.74322509765625,297.09637451171875,0.5497816205024719,0.050000000745058,0.0356327183544635,293.0688781738281,297.1499938964844,293.1499938964844,0.1342630237340927,-3056.77099609375,304.1414794921875,0.8857784867286682,0.2047529518604278,0.1940513700246811,293.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5497816205024719,0.050000000745058,0.2288478910923004,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.17803955078125,291.1311950683594,1.0,0.1670455485582351,0.9750898480415344,0.9750898480415344,1.0,1.0,-0.6631351709365845,0.2873230874538421,0.3758120834827423,0.1010936275124549,0.0,0.0,0.2386345118284225,24.99505615234375,25.0,0.792506217956543,-5389.025390625,44.75628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1203745827078819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684976816177368,0.168502002954483,-4.328380327933701e-06,0.0,0.0001221648999489,0.0,0.0,6.784870147705078,0.0,0.0,0.0,0.2809980809688568,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041968738660216,-315.5993347167969,296.8073425292969,0.549895167350769,0.050000000745058,0.04581268876791,294.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.549895167350769,0.050000000745058,0.0482429675757885,293.03125,297.1499938964844,293.1499938964844,0.004466732032597,-260.1768493652344,297.1529235839844,0.549895167350769,0.050000000745058,0.0356320925056934,293.0683288574219,297.1499938964844,293.1499938964844,0.136012926697731,-3088.65234375,304.1413879394531,0.88910311460495,0.2069162279367447,0.1960851997137069,293.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.549895167350769,0.050000000745058,0.228843867778778,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0591735839844,293.1824035644531,291.1318054199219,1.0,0.1672892123460769,0.975277543067932,0.975277543067932,1.0,1.0,-0.6655684113502502,0.2883578240871429,0.3772106170654297,0.1016192212700843,0.0,0.0,0.2410628795623779,24.9950008392334,25.0,1.1877764463424685,-5424.26416015625,45.04251480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1212256848812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701024174690246,0.170106753706932,-4.331559011916397e-06,0.0,0.0001230286579811,0.0,0.0,6.8577141761779785,0.0,0.0,0.0,0.2812850475311279,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041968738660216,-315.5993347167969,296.8073425292969,0.549895167350769,0.050000000745058,0.04581268876791,294.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.549895167350769,0.050000000745058,0.0482429675757885,293.03125,297.1499938964844,293.1499938964844,0.004466732032597,-260.1768493652344,297.1529235839844,0.549895167350769,0.050000000745058,0.0356320925056934,293.0683288574219,297.1499938964844,293.1499938964844,0.136012926697731,-3088.65234375,304.1413879394531,0.88910311460495,0.2069162279367447,0.1960851997137069,293.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.549895167350769,0.050000000745058,0.228843867778778,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0591735839844,293.1824035644531,291.1318054199219,1.0,0.1672892123460769,0.975277543067932,0.975277543067932,1.0,1.0,-0.6655684113502502,0.2883578240871429,0.3772106170654297,0.1016192212700843,0.0,0.0,0.2410628795623779,24.9950008392334,25.0,1.1877764463424685,-5424.26416015625,45.04251480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1212256848812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701024174690246,0.170106753706932,-4.331559011916397e-06,0.0,0.0001230286579811,0.0,0.0,6.8577141761779785,0.0,0.0,0.0,0.2812850475311279,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042652357369661,-320.4139099121094,296.8949890136719,0.5500107407569885,0.050000000745058,0.0458118692040443,294.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5500107407569885,0.050000000745058,0.0482421070337295,293.0248413085937,297.1499938964844,293.1499938964844,0.0045141149312257,-262.71435546875,297.21258544921875,0.5500107407569885,0.050000000745058,0.0356314554810524,293.0677185058594,297.1499938964844,293.1499938964844,0.1377838999032974,-3120.8173828125,304.1413269042969,0.8924610018730164,0.2091084420680999,0.198148101568222,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5500107407569885,0.050000000745058,0.2288397848606109,291.1328430175781,291.1499938964844,269.73443603515625,268.8251647949219,283.03936767578125,293.1884155273437,291.1330261230469,1.0,0.1675367057323455,0.9754589796066284,0.9754589796066284,1.0,1.0,-0.6680364608764648,0.2894078195095062,0.378628671169281,0.102152019739151,0.0,0.0,0.243267148733139,24.994930267333984,25.0,1.458044409751892,-5458.1455078125,45.33418655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1220656707882881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715955287218094,0.1715998649597168,-4.334634013503091e-06,0.0,0.0001238811382791,0.0,0.0,6.925845146179199,0.0,0.0,0.0,0.2815549671649933,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042652357369661,-320.4139099121094,296.8949890136719,0.5500107407569885,0.050000000745058,0.0458118692040443,294.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5500107407569885,0.050000000745058,0.0482421070337295,293.0248413085937,297.1499938964844,293.1499938964844,0.0045141149312257,-262.71435546875,297.21258544921875,0.5500107407569885,0.050000000745058,0.0356314554810524,293.0677185058594,297.1499938964844,293.1499938964844,0.1377838999032974,-3120.8173828125,304.1413269042969,0.8924610018730164,0.2091084420680999,0.198148101568222,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5500107407569885,0.050000000745058,0.2288397848606109,291.1328430175781,291.1499938964844,269.73443603515625,268.8251647949219,283.03936767578125,293.1884155273437,291.1330261230469,1.0,0.1675367057323455,0.9754589796066284,0.9754589796066284,1.0,1.0,-0.6680364608764648,0.2894078195095062,0.378628671169281,0.102152019739151,0.0,0.0,0.243267148733139,24.994930267333984,25.0,1.458044409751892,-5458.1455078125,45.33418655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1220656707882881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715955287218094,0.1715998649597168,-4.334634013503091e-06,0.0,0.0001238811382791,0.0,0.0,6.925845146179199,0.0,0.0,0.0,0.2815549671649933,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043355217203497,-325.3435363769531,296.9845886230469,0.5501276254653931,0.050000000745058,0.0458110459148883,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5501276254653931,0.050000000745058,0.0482412353157997,293.01837158203125,297.1499938964844,293.1499938964844,0.0045635718852281,-265.3570556640625,297.27447509765625,0.5501276254653931,0.050000000745058,0.0356308110058307,293.0671081542969,297.1499938964844,293.1499938964844,0.1395817101001739,-3153.3896484375,304.1412048339844,0.8958330154418945,0.2113189995288849,0.2002298384904861,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5501276254653931,0.050000000745058,0.2288356572389602,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.0197448730469,293.19451904296875,291.1337280273437,1.0,0.1677868515253067,0.9756404161453248,0.9756404161453248,1.0,1.0,-0.6705270409584045,0.2904678881168365,0.380059152841568,0.1026896610856056,0.0,0.0,0.2453922182321548,24.994873046875,25.0,0.9216926097869872,-5491.26416015625,45.62994003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.122886836528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173016682267189,0.1730210185050964,-4.33753166362294e-06,0.0,0.0001247145119123,0.0,0.0,6.990803718566895,0.0,0.0,0.0,0.281812459230423,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043355217203497,-325.3435363769531,296.9845886230469,0.5501276254653931,0.050000000745058,0.0458110459148883,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5501276254653931,0.050000000745058,0.0482412353157997,293.01837158203125,297.1499938964844,293.1499938964844,0.0045635718852281,-265.3570556640625,297.27447509765625,0.5501276254653931,0.050000000745058,0.0356308110058307,293.0671081542969,297.1499938964844,293.1499938964844,0.1395817101001739,-3153.3896484375,304.1412048339844,0.8958330154418945,0.2113189995288849,0.2002298384904861,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5501276254653931,0.050000000745058,0.2288356572389602,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.0197448730469,293.19451904296875,291.1337280273437,1.0,0.1677868515253067,0.9756404161453248,0.9756404161453248,1.0,1.0,-0.6705270409584045,0.2904678881168365,0.380059152841568,0.1026896610856056,0.0,0.0,0.2453922182321548,24.994873046875,25.0,0.9216926097869872,-5491.26416015625,45.62994003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.122886836528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173016682267189,0.1730210185050964,-4.33753166362294e-06,0.0,0.0001247145119123,0.0,0.0,6.990803718566895,0.0,0.0,0.0,0.281812459230423,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043715932406485,-327.864990234375,297.03009033203125,0.5501865744590759,0.050000000745058,0.0458106286823749,294.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5501865744590759,0.050000000745058,0.0482407994568347,293.0151062011719,297.1499938964844,293.1499938964844,0.0045892396010458,-266.72589111328125,297.3062438964844,0.5501865744590759,0.050000000745058,0.0356304906308651,293.0668029785156,297.1499938964844,293.1499938964844,0.1404899507761001,-3169.81396484375,304.14117431640625,0.8975222110748291,0.212430715560913,0.201276883482933,293.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5501865744590759,0.050000000745058,0.2288335710763931,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.01007080078125,293.19781494140625,291.1338806152344,1.0,0.1679128110408783,0.9757311344146729,0.9757311344146729,1.0,1.0,-0.6717796921730042,0.2910012304782867,0.3807784616947174,0.1029601097106933,0.0,0.0,0.2464496195316314,24.994848251342773,25.0,0.6754109263420105,-5507.8818359375,45.77923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,305.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1232887506484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737252175807953,0.1737295538187027,-4.338958206062671e-06,0.0,0.0001251224020961,0.0,0.0,7.023219108581543,0.0,0.0,0.0,0.2819406688213348,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044081415981054,-330.4128112792969,297.0760803222656,0.5502457618713379,0.050000000745058,0.0458102114498615,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5502457618713379,0.050000000745058,0.0482403598725795,293.0118103027344,297.1499938964844,293.1499938964844,0.0046154237352311,-268.1195373535156,297.33856201171875,0.5502457618713379,0.050000000745058,0.0356301628053188,293.06646728515625,297.1499938964844,293.1499938964844,0.1414032727479934,-3186.30712890625,304.14111328125,0.8992125391960144,0.2135463804006576,0.202327623963356,293.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5502457618713379,0.050000000745058,0.228831484913826,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.00054931640625,293.20123291015625,291.134033203125,1.0,0.1680393368005752,0.9758174419403076,0.9758174419403076,1.0,1.0,-0.6730368137359619,0.2915365099906921,0.3815002739429474,0.1032315045595169,0.0,0.0,0.247502863407135,24.99482536315918,25.0,0.4980212152004242,-5524.5439453125,45.92941665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,305.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1236852034926414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744342595338821,0.1744385957717895,-4.340386112744454e-06,0.0,0.0001255247625522,0.0,0.0,7.0556960105896,0.0,0.0,0.0,0.2820690870285034,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044828252866864,-335.5959777832031,297.1695556640625,0.5503650903701782,0.050000000745058,0.045809369534254,294.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5503650903701782,0.050000000745058,0.0482394732534885,293.0052490234375,297.1499938964844,293.1499938964844,0.004669448826462,-270.9853515625,297.40496826171875,0.5503650903701782,0.050000000745058,0.0356295108795166,293.0658569335937,297.1499938964844,293.1499938964844,0.1432443112134933,-3219.484375,304.1409912109375,0.9025954008102416,0.2157894223928451,0.2044402360916137,293.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5503650903701782,0.050000000745058,0.2288272827863693,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9818725585937,293.2086486816406,291.1342468261719,1.0,0.1682940274477005,0.9759899377822876,0.9759899377822876,1.0,1.0,-0.6755642890930176,0.2926130294799804,0.3829512596130371,0.1037774011492729,0.0,0.0,0.2495943009853363,24.994779586791992,25.0,0.2993369698524475,-5557.9189453125,46.23246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1244620755314827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758510917425155,0.1758554279804229,-4.343251021055039e-06,0.0,0.0001263131853193,0.0,0.0,7.120723247528076,0.0,0.0,0.0,0.2823263704776764,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044828252866864,-335.5959777832031,297.1695556640625,0.5503650903701782,0.050000000745058,0.045809369534254,294.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5503650903701782,0.050000000745058,0.0482394732534885,293.0052490234375,297.1499938964844,293.1499938964844,0.004669448826462,-270.9853515625,297.40496826171875,0.5503650903701782,0.050000000745058,0.0356295108795166,293.0658569335937,297.1499938964844,293.1499938964844,0.1432443112134933,-3219.484375,304.1409912109375,0.9025954008102416,0.2157894223928451,0.2044402360916137,293.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5503650903701782,0.050000000745058,0.2288272827863693,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9818725585937,293.2086486816406,291.1342468261719,1.0,0.1682940274477005,0.9759899377822876,0.9759899377822876,1.0,1.0,-0.6755642890930176,0.2926130294799804,0.3829512596130371,0.1037774011492729,0.0,0.0,0.2495943009853363,24.994779586791992,25.0,0.2993369698524475,-5557.9189453125,46.23246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1244620755314827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758510917425155,0.1758554279804229,-4.343251021055039e-06,0.0,0.0001263131853193,0.0,0.0,7.120723247528076,0.0,0.0,0.0,0.2823263704776764,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045596249401569,-340.8922424316406,297.2650146484375,0.5504856705665588,0.050000000745058,0.045808520168066,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5504856705665588,0.050000000745058,0.0482385791838169,292.99859619140625,297.1499938964844,293.1499938964844,0.0047256732359528,-273.9532165527344,297.4737243652344,0.5504856705665588,0.050000000745058,0.0356288477778434,293.0652160644531,297.1499938964844,293.1499938964844,0.1451034098863601,-3252.892578125,304.1408996582031,0.9060459136962892,0.2180473655462265,0.2065669447183609,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5504856705665588,0.050000000745058,0.2288230508565902,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96368408203125,293.2167663574219,291.1343994140625,1.0,0.1685508340597152,0.9761624336242676,0.9761624336242676,1.0,1.0,-0.6781086325645447,0.2936970293521881,0.3844116032123565,0.104327417910099,0.0,0.0,0.2516659498214721,24.99473571777344,25.0,0.225660353899002,-5591.2880859375,46.539024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,305.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1252196133136749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772655993700027,0.1772699505090713,-4.346126843302045e-06,0.0,0.0001270819921046,0.0,0.0,7.185822486877441,0.0,0.0,0.0,0.2825841605663299,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045596249401569,-340.8922424316406,297.2650146484375,0.5504856705665588,0.050000000745058,0.045808520168066,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5504856705665588,0.050000000745058,0.0482385791838169,292.99859619140625,297.1499938964844,293.1499938964844,0.0047256732359528,-273.9532165527344,297.4737243652344,0.5504856705665588,0.050000000745058,0.0356288477778434,293.0652160644531,297.1499938964844,293.1499938964844,0.1451034098863601,-3252.892578125,304.1408996582031,0.9060459136962892,0.2180473655462265,0.2065669447183609,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5504856705665588,0.050000000745058,0.2288230508565902,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96368408203125,293.2167663574219,291.1343994140625,1.0,0.1685508340597152,0.9761624336242676,0.9761624336242676,1.0,1.0,-0.6781086325645447,0.2936970293521881,0.3844116032123565,0.104327417910099,0.0,0.0,0.2516659498214721,24.99473571777344,25.0,0.225660353899002,-5591.2880859375,46.539024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,305.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1252196133136749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772655993700027,0.1772699505090713,-4.346126843302045e-06,0.0,0.0001270819921046,0.0,0.0,7.185822486877441,0.0,0.0,0.0,0.2825841605663299,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046386215835809,-346.302978515625,297.362548828125,0.550607442855835,0.050000000745058,0.0458076633512973,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.550607442855835,0.050000000745058,0.0482376776635646,292.991943359375,297.1499938964844,293.1499938964844,0.0047841682098805,-277.02459716796875,297.5448303222656,0.550607442855835,0.050000000745058,0.0356281846761703,293.0646057128906,297.1499938964844,293.1499938964844,0.1469799429178238,-3286.519287109375,304.14080810546875,0.9096262454986572,0.220319852232933,0.2087074220180511,293.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.550607442855835,0.050000000745058,0.2288187742233276,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.946044921875,293.2255554199219,291.13458251953125,1.0,0.1688096970319748,0.9763282537460328,0.9763282537460328,1.0,1.0,-0.6806694269180298,0.2947882115840912,0.3858812153339386,0.1048815324902534,0.0,0.0,0.2537164688110351,24.99469375610352,25.0,0.2105847150087356,-5624.572265625,46.84907150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1259600520133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786767989397049,0.1786811500787735,-4.3490126699907705e-06,0.0,0.0001278334384551,0.0,0.0,7.250948905944824,0.0,0.0,0.0,0.2828423082828522,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046386215835809,-346.302978515625,297.362548828125,0.550607442855835,0.050000000745058,0.0458076633512973,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.550607442855835,0.050000000745058,0.0482376776635646,292.991943359375,297.1499938964844,293.1499938964844,0.0047841682098805,-277.02459716796875,297.5448303222656,0.550607442855835,0.050000000745058,0.0356281846761703,293.0646057128906,297.1499938964844,293.1499938964844,0.1469799429178238,-3286.519287109375,304.14080810546875,0.9096262454986572,0.220319852232933,0.2087074220180511,293.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.550607442855835,0.050000000745058,0.2288187742233276,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.946044921875,293.2255554199219,291.13458251953125,1.0,0.1688096970319748,0.9763282537460328,0.9763282537460328,1.0,1.0,-0.6806694269180298,0.2947882115840912,0.3858812153339386,0.1048815324902534,0.0,0.0,0.2537164688110351,24.99469375610352,25.0,0.2105847150087356,-5624.572265625,46.84907150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1259600520133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786767989397049,0.1786811500787735,-4.3490126699907705e-06,0.0,0.0001278334384551,0.0,0.0,7.250948905944824,0.0,0.0,0.0,0.2828423082828522,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047198655083775,-351.827392578125,297.4621276855469,0.5507303476333618,0.050000000745058,0.0458068028092384,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5507303476333618,0.050000000745058,0.0482367686927318,292.9852600097656,297.1499938964844,293.1499938964844,0.0048449663445353,-280.1988220214844,297.61834716796875,0.5507303476333618,0.050000000745058,0.0356275141239166,293.0639953613281,297.1499938964844,293.1499938964844,0.1488732695579528,-3320.35107421875,304.1407165527344,0.9133068919181824,0.2226060628890991,0.2108609229326248,293.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5507303476333618,0.050000000745058,0.2288144528865814,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9289245605469,293.2350769042969,291.1347351074219,1.0,0.1690704971551895,0.976494073867798,0.976494073867798,1.0,1.0,-0.6832457780838013,0.2958861887454986,0.3873595893383026,0.1054398566484451,0.0,0.0,0.2557456791400909,24.994653701782227,25.0,0.2076088786125183,-5657.71142578125,47.162540435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,305.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1266864389181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800840497016906,0.1800884008407592,-4.351906682131812e-06,0.0,0.0001285706239286,0.0,0.0,7.316072463989258,0.0,0.0,0.0,0.2831006944179535,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047198655083775,-351.827392578125,297.4621276855469,0.5507303476333618,0.050000000745058,0.0458068028092384,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5507303476333618,0.050000000745058,0.0482367686927318,292.9852600097656,297.1499938964844,293.1499938964844,0.0048449663445353,-280.1988220214844,297.61834716796875,0.5507303476333618,0.050000000745058,0.0356275141239166,293.0639953613281,297.1499938964844,293.1499938964844,0.1488732695579528,-3320.35107421875,304.1407165527344,0.9133068919181824,0.2226060628890991,0.2108609229326248,293.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5507303476333618,0.050000000745058,0.2288144528865814,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9289245605469,293.2350769042969,291.1347351074219,1.0,0.1690704971551895,0.976494073867798,0.976494073867798,1.0,1.0,-0.6832457780838013,0.2958861887454986,0.3873595893383026,0.1054398566484451,0.0,0.0,0.2557456791400909,24.994653701782227,25.0,0.2076088786125183,-5657.71142578125,47.162540435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,305.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1266864389181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800840497016906,0.1800884008407592,-4.351906682131812e-06,0.0,0.0001285706239286,0.0,0.0,7.316072463989258,0.0,0.0,0.0,0.2831006944179535,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047613526694476,-354.6324157714844,297.5126953125,0.5507922768592834,0.050000000745058,0.0458063669502735,294.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5507922768592834,0.050000000745058,0.0482363104820251,292.9819030761719,297.1499938964844,293.1499938964844,0.0048762457445263,-281.8246765136719,297.656005859375,0.5507922768592834,0.050000000745058,0.0356271751224994,293.063720703125,297.1499938964844,293.1499938964844,0.1498260796070099,-3337.341064453125,304.14068603515625,0.9151763319969176,0.2237540781497955,0.2119423449039459,293.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5507922768592834,0.050000000745058,0.2288122922182083,291.134765625,291.1499938964844,269.3829040527344,268.56689453125,282.9205322265625,293.2400817871094,291.13482666015625,1.0,0.1692015975713729,0.9765769839286804,0.9765769839286804,1.0,1.0,-0.6845395565032959,0.2964376211166382,0.3881019055843353,0.1057206019759178,0.0,0.0,0.2567527890205383,24.9946346282959,25.0,0.2034423798322677,-5674.2158203125,47.32053756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,305.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1270453035831451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807863116264343,0.1807906776666641,-4.353356871433789e-06,0.0,0.0001289348438149,0.0,0.0,7.348638534545898,0.0,0.0,0.0,0.2832299768924713,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0048034316860139,-357.46630859375,297.56378173828125,0.550854504108429,0.050000000745058,0.0458059310913085,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.550854504108429,0.050000000745058,0.0482358522713184,292.9785461425781,297.1499938964844,293.1499938964844,0.0049081263132393,-283.4766845703125,297.6942443847656,0.550854504108429,0.050000000745058,0.0356268361210823,293.0634155273437,297.1499938964844,293.1499938964844,0.1507829129695892,-3354.37890625,304.140625,0.9170610308647156,0.2249052673578262,0.213026762008667,293.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.550854504108429,0.050000000745058,0.228810116648674,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9123229980469,293.2452697753906,291.1348876953125,1.0,0.1693331450223922,0.9766556024551392,0.9766556024551392,1.0,1.0,-0.6858368515968323,0.2969905436038971,0.3888463377952575,0.1060023382306099,0.0,0.0,0.257755309343338,24.99461555480957,25.0,0.1970250457525253,-5690.673828125,47.47936248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,305.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1274017989635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814879029989242,0.1814922541379928,-4.35480933447252e-06,0.0,0.0001292966335313,0.0,0.0,7.381217002868652,0.0,0.0,0.0,0.2833593487739563,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048893839120864,-363.2193908691406,297.6674499511719,0.5509797930717468,0.050000000745058,0.0458050556480884,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5509797930717468,0.050000000745058,0.0482349283993244,292.9718017578125,297.1499938964844,293.1499938964844,0.0049736914224922,-286.8578491210937,297.77252197265625,0.5509797930717468,0.050000000745058,0.0356261543929576,293.0628356933594,297.1499938964844,293.1499938964844,0.1527082324028015,-3388.59033203125,304.1405334472656,0.9208645224571228,0.2272165715694427,0.2152040898799896,293.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5509797930717468,0.050000000745058,0.228805735707283,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.896240234375,293.2561340332031,291.135009765625,1.0,0.1695975214242935,0.976812779903412,0.976812779903412,1.0,1.0,-0.6884416937828064,0.2981006801128387,0.3903410136699676,0.1065689399838447,0.0,0.0,0.2597478330135345,24.99458122253418,25.0,0.1808422058820724,-5723.4541015625,47.799442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1281091868877411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828898787498474,0.182894229888916,-4.357722446002299e-06,0.0,0.0001300145522691,0.0,0.0,7.446451187133789,0.0,0.0,0.0,0.2836185991764068,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048893839120864,-363.2193908691406,297.6674499511719,0.5509797930717468,0.050000000745058,0.0458050556480884,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5509797930717468,0.050000000745058,0.0482349283993244,292.9718017578125,297.1499938964844,293.1499938964844,0.0049736914224922,-286.8578491210937,297.77252197265625,0.5509797930717468,0.050000000745058,0.0356261543929576,293.0628356933594,297.1499938964844,293.1499938964844,0.1527082324028015,-3388.59033203125,304.1405334472656,0.9208645224571228,0.2272165715694427,0.2152040898799896,293.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5509797930717468,0.050000000745058,0.228805735707283,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.896240234375,293.2561340332031,291.135009765625,1.0,0.1695975214242935,0.976812779903412,0.976812779903412,1.0,1.0,-0.6884416937828064,0.2981006801128387,0.3903410136699676,0.1065689399838447,0.0,0.0,0.2597478330135345,24.99458122253418,25.0,0.1808422058820724,-5723.4541015625,47.799442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1281091868877411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828898787498474,0.182894229888916,-4.357722446002299e-06,0.0,0.0001300145522691,0.0,0.0,7.446451187133789,0.0,0.0,0.0,0.2836185991764068,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049778022803366,-369.0870056152344,297.7732238769531,0.5511062145233154,0.050000000745058,0.0458041690289974,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5511062145233154,0.050000000745058,0.0482339970767498,292.96502685546875,297.1499938964844,293.1499938964844,0.0050417217426002,-290.3426208496094,297.85321044921875,0.5511062145233154,0.050000000745058,0.0356254652142524,293.062255859375,297.1499938964844,293.1499938964844,0.1546485424041748,-3422.972412109375,304.1404724121094,0.92469584941864,0.2295390516519546,0.2173920720815658,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5511062145233154,0.050000000745058,0.2288013100624084,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.8807067871094,293.26763916015625,291.1351318359375,1.0,0.1698635518550872,0.9769698977470398,0.9769698977470398,1.0,1.0,-0.6910592913627625,0.2992162406444549,0.3918430209159851,0.1071397066116333,0.0,0.0,0.2617249488830566,24.99454689025879,25.0,0.1653258651494979,-5756.05126953125,48.1226921081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1288113594055175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842910945415496,0.1842954605817794,-4.360648745205253e-06,0.0,0.0001307271595578,0.0,0.0,7.511829376220703,0.0,0.0,0.0,0.2838786244392395,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049778022803366,-369.0870056152344,297.7732238769531,0.5511062145233154,0.050000000745058,0.0458041690289974,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5511062145233154,0.050000000745058,0.0482339970767498,292.96502685546875,297.1499938964844,293.1499938964844,0.0050417217426002,-290.3426208496094,297.85321044921875,0.5511062145233154,0.050000000745058,0.0356254652142524,293.062255859375,297.1499938964844,293.1499938964844,0.1546485424041748,-3422.972412109375,304.1404724121094,0.92469584941864,0.2295390516519546,0.2173920720815658,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5511062145233154,0.050000000745058,0.2288013100624084,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.8807067871094,293.26763916015625,291.1351318359375,1.0,0.1698635518550872,0.9769698977470398,0.9769698977470398,1.0,1.0,-0.6910592913627625,0.2992162406444549,0.3918430209159851,0.1071397066116333,0.0,0.0,0.2617249488830566,24.99454689025879,25.0,0.1653258651494979,-5756.05126953125,48.1226921081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1288113594055175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842910945415496,0.1842954605817794,-4.360648745205253e-06,0.0,0.0001307271595578,0.0,0.0,7.511829376220703,0.0,0.0,0.0,0.2838786244392395,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050687692128121,-375.0691833496094,297.8810119628906,0.55123370885849,0.050000000745058,0.045803278684616,294.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.55123370885849,0.050000000745058,0.0482330583035945,292.958251953125,297.1499938964844,293.1499938964844,0.0051122768782079,-293.9310607910156,297.9363098144531,0.55123370885849,0.050000000745058,0.0356247723102569,293.0617370605469,297.1499938964844,293.1499938964844,0.1566029787063598,-3457.5087890625,304.140380859375,0.9285356998443604,0.2318716943264007,0.2195897996425628,293.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.55123370885849,0.050000000745058,0.2287968695163726,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8656921386719,293.2798156738281,291.13525390625,1.0,0.170131117105484,0.9771190285682678,0.9771190285682678,1.0,1.0,-0.6936884522438049,0.3003365397453308,0.3933518826961517,0.1077144667506218,0.0,0.0,0.2636874616146087,24.99451446533203,25.0,0.1578533798456192,-5788.46337890625,48.44900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1295107156038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856921762228012,0.185696542263031,-4.363590505818138e-06,0.0,0.0001314369146712,0.0,0.0,7.577381610870361,0.0,0.0,0.0,0.2841395437717438,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050687692128121,-375.0691833496094,297.8810119628906,0.55123370885849,0.050000000745058,0.045803278684616,294.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.55123370885849,0.050000000745058,0.0482330583035945,292.958251953125,297.1499938964844,293.1499938964844,0.0051122768782079,-293.9310607910156,297.9363098144531,0.55123370885849,0.050000000745058,0.0356247723102569,293.0617370605469,297.1499938964844,293.1499938964844,0.1566029787063598,-3457.5087890625,304.140380859375,0.9285356998443604,0.2318716943264007,0.2195897996425628,293.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.55123370885849,0.050000000745058,0.2287968695163726,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8656921386719,293.2798156738281,291.13525390625,1.0,0.170131117105484,0.9771190285682678,0.9771190285682678,1.0,1.0,-0.6936884522438049,0.3003365397453308,0.3933518826961517,0.1077144667506218,0.0,0.0,0.2636874616146087,24.99451446533203,25.0,0.1578533798456192,-5788.46337890625,48.44900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1295107156038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856921762228012,0.185696542263031,-4.363590505818138e-06,0.0,0.0001314369146712,0.0,0.0,7.577381610870361,0.0,0.0,0.0,0.2841395437717438,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051623713225126,-381.1658020019531,297.99090576171875,0.5513623356819153,0.050000000745058,0.0458023846149444,294.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5513623356819153,0.050000000745058,0.048232115805149,292.9514465332031,297.1499938964844,293.1499938964844,0.0051854187622666,-297.623046875,298.02178955078125,0.5513623356819153,0.050000000745058,0.0356240756809711,293.06121826171875,297.1499938964844,293.1499938964844,0.1585705578327179,-3492.180908203125,304.14031982421875,0.9323668479919434,0.2342134267091751,0.2217962145805359,293.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5513623356819153,0.050000000745058,0.2287923842668533,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8512268066406,293.2926025390625,291.1353759765625,1.0,0.1704000979661941,0.9772682189941406,0.9772682189941406,1.0,1.0,-0.6963279843330383,0.3014610707759857,0.3948669135570526,0.1082932725548744,0.0,0.0,0.2656346559524536,24.99448585510254,25.0,0.160794585943222,-5820.6845703125,48.77824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,305.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1302091479301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870927363634109,0.1870971024036407,-4.3665477278409526e-06,0.0,0.0001321457384619,0.0,0.0,7.643092632293701,0.0,0.0,0.0,0.2844013273715973,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051623713225126,-381.1658020019531,297.99090576171875,0.5513623356819153,0.050000000745058,0.0458023846149444,294.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5513623356819153,0.050000000745058,0.048232115805149,292.9514465332031,297.1499938964844,293.1499938964844,0.0051854187622666,-297.623046875,298.02178955078125,0.5513623356819153,0.050000000745058,0.0356240756809711,293.06121826171875,297.1499938964844,293.1499938964844,0.1585705578327179,-3492.180908203125,304.14031982421875,0.9323668479919434,0.2342134267091751,0.2217962145805359,293.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5513623356819153,0.050000000745058,0.2287923842668533,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8512268066406,293.2926025390625,291.1353759765625,1.0,0.1704000979661941,0.9772682189941406,0.9772682189941406,1.0,1.0,-0.6963279843330383,0.3014610707759857,0.3948669135570526,0.1082932725548744,0.0,0.0,0.2656346559524536,24.99448585510254,25.0,0.160794585943222,-5820.6845703125,48.77824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,305.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1302091479301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870927363634109,0.1870971024036407,-4.3665477278409526e-06,0.0,0.0001321457384619,0.0,0.0,7.643092632293701,0.0,0.0,0.0,0.2844013273715973,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052101891487836,-384.2570190429688,298.046630859375,0.5514270067214966,0.050000000745058,0.0458019338548183,294.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5514270067214966,0.050000000745058,0.0482316426932811,292.9480285644531,297.1499938964844,293.1499938964844,0.0052229799330234,-299.5078125,298.0654296875,0.5514270067214966,0.050000000745058,0.035623725503683,293.0609436035156,297.1499938964844,293.1499938964844,0.159558966755867,-3509.562255859375,304.1402893066406,0.9342743754386902,0.2353872954845428,0.2229023575782776,293.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5514270067214966,0.050000000745058,0.228790134191513,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8441772460937,293.2992553710937,291.13543701171875,1.0,0.1705350875854492,0.9773427844047546,0.9773427844047546,1.0,1.0,-0.6976512670516968,0.3020247519016266,0.3956265151500702,0.1085841730237007,0.0,0.0,0.2666020691394806,24.99447250366211,25.0,0.1659440994262695,-5836.7197265625,48.94392013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,305.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1305584758520126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187792494893074,0.1877968609333038,-4.368031568446895e-06,0.0,0.0001325002522207,0.0,0.0,7.6759934425354,0.0,0.0,0.0,0.2845324575901031,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052587017416954,-387.3768615722656,298.1028747558594,0.5514919757843018,0.050000000745058,0.0458014793694019,294.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5514919757843018,0.050000000745058,0.0482311658561229,292.9446105957031,297.1499938964844,293.1499938964844,0.0052612158469855,-301.4185485839844,298.10968017578125,0.5514919757843018,0.050000000745058,0.035623375326395,293.0606994628906,297.1499938964844,293.1499938964844,0.1605502218008041,-3526.969970703125,304.1402282714844,0.9361740350723268,0.2365629971027374,0.2240102142095565,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5514919757843018,0.050000000745058,0.2287878841161728,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8372802734375,293.3060302734375,291.135498046875,1.0,0.1706703752279281,0.977413296699524,0.977413296699524,1.0,1.0,-0.6989765763282776,0.3025891780853271,0.3963874280452728,0.1088759824633598,0.0,0.0,0.2675650417804718,24.99445915222168,25.0,0.1736718416213989,-5852.703125,49.11027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1309080421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884916573762893,0.1884960234165191,-4.369519047031645e-06,0.0,0.0001328550133621,0.0,0.0,7.708912849426269,0.0,0.0,0.0,0.2846637368202209,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.005357860121876,-393.7021789550781,298.2169189453125,0.5516225695610046,0.050000000745058,0.0458005741238594,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5516225695610046,0.050000000745058,0.0482302084565162,292.9377746582031,297.1499938964844,293.1499938964844,0.0053397389128804,-305.3174133300781,298.20001220703125,0.5516225695610046,0.050000000745058,0.0356226675212383,293.06024169921875,297.1499938964844,293.1499938964844,0.1625407934188842,-3561.854248046875,304.1401672363281,0.9399436116218568,0.2389190644025802,0.2262305617332458,293.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5516225695610046,0.050000000745058,0.2287833392620086,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8238525390625,293.3200378417969,291.1356201171875,1.0,0.1709417998790741,0.977554440498352,0.977554440498352,1.0,1.0,-0.7016327977180481,0.303720086812973,0.3979126811027527,0.1094624772667884,0.0,0.0,0.2694762647151947,24.99443626403809,25.0,0.1952489763498306,-5884.5048828125,49.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,305.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1316081285476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898872107267379,0.1898915916681289,-4.372501280158758e-06,0.0,0.000133565525175,0.0,0.0,7.77476167678833,0.0,0.0,0.0,0.2849265038967132,4.0,0.0,1.0
