time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.005357860121876,-393.7021789550781,298.2169189453125,0.5516225695610046,0.050000000745058,0.0458005741238594,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5516225695610046,0.050000000745058,0.0482302084565162,292.9377746582031,297.1499938964844,293.1499938964844,0.0053397389128804,-305.3174133300781,298.20001220703125,0.5516225695610046,0.050000000745058,0.0356226675212383,293.06024169921875,297.1499938964844,293.1499938964844,0.1625407934188842,-3561.854248046875,304.1401672363281,0.9399436116218568,0.2389190644025802,0.2262305617332458,293.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5516225695610046,0.050000000745058,0.2287833392620086,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8238525390625,293.3200378417969,291.1356201171875,1.0,0.1709417998790741,0.977554440498352,0.977554440498352,1.0,1.0,-0.7016327977180481,0.303720086812973,0.3979126811027527,0.1094624772667884,0.0,0.0,0.2694762647151947,24.99443626403809,25.0,0.1952489763498306,-5884.5048828125,49.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,305.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1316081285476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898872107267379,0.1898915916681289,-4.372501280158758e-06,0.0,0.000133565525175,0.0,0.0,7.77476167678833,0.0,0.0,0.0,0.2849265038967132,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.005459954496473,-400.1418151855469,298.3330383300781,0.5517541170120239,0.050000000745058,0.0457996614277362,294.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5517541170120239,0.050000000745058,0.0482292473316192,292.9309387207031,297.1499938964844,293.1499938964844,0.0054210675880312,-309.3196716308594,298.2927551269531,0.5517541170120239,0.050000000745058,0.0356219559907913,293.059814453125,297.1499938964844,293.1499938964844,0.1645409911870956,-3596.811279296875,304.1401062011719,0.9436637163162231,0.2412801682949066,0.2284558862447738,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5517541170120239,0.050000000745058,0.2287787795066833,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8109741210937,293.3346252441406,291.13580322265625,1.0,0.1712142080068588,0.9776955246925354,0.9776955246925354,1.0,1.0,-0.7042948603630066,0.304853081703186,0.3994417786598205,0.1100526973605156,0.0,0.0,0.2713655531406402,24.994415283203125,25.0,0.2213713675737381,-5916.072265625,49.78203201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1323095709085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912771910429,0.191281571984291,-4.375489879748784e-06,0.0,0.0001342773903161,0.0,0.0,7.840535640716553,0.0,0.0,0.0,0.2851892113685608,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.005459954496473,-400.1418151855469,298.3330383300781,0.5517541170120239,0.050000000745058,0.0457996614277362,294.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5517541170120239,0.050000000745058,0.0482292473316192,292.9309387207031,297.1499938964844,293.1499938964844,0.0054210675880312,-309.3196716308594,298.2927551269531,0.5517541170120239,0.050000000745058,0.0356219559907913,293.059814453125,297.1499938964844,293.1499938964844,0.1645409911870956,-3596.811279296875,304.1401062011719,0.9436637163162231,0.2412801682949066,0.2284558862447738,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5517541170120239,0.050000000745058,0.2287787795066833,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8109741210937,293.3346252441406,291.13580322265625,1.0,0.1712142080068588,0.9776955246925354,0.9776955246925354,1.0,1.0,-0.7042948603630066,0.304853081703186,0.3994417786598205,0.1100526973605156,0.0,0.0,0.2713655531406402,24.994415283203125,25.0,0.2213713675737381,-5916.072265625,49.78203201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1323095709085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912771910429,0.191281571984291,-4.375489879748784e-06,0.0,0.0001342773903161,0.0,0.0,7.840535640716553,0.0,0.0,0.0,0.2851892113685608,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.005565102212131,-406.6958618164063,298.4512634277344,0.5518864989280701,0.050000000745058,0.0457987412810325,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5518864989280701,0.050000000745058,0.0482282787561416,292.924072265625,297.1499938964844,293.1499938964844,0.0055052866227924,-313.42529296875,298.3879089355469,0.5518864989280701,0.050000000745058,0.0356212444603443,293.0594177246094,297.1499938964844,293.1499938964844,0.1665495038032531,-3631.818115234375,304.1400756835937,0.947323739528656,0.2436447292566299,0.2306847423315048,293.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5518864989280701,0.050000000745058,0.2287742048501968,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7986145019531,293.34979248046875,291.135986328125,1.0,0.171487420797348,0.9778283834457396,0.9778283834457396,1.0,1.0,-0.7069611549377441,0.3059872388839721,0.400973916053772,0.1106463968753814,0.0,0.0,0.273230105638504,24.994400024414062,25.0,0.2505614459514618,-5947.3857421875,50.121368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1330119967460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926592886447906,0.1926636695861816,-4.378480753075564e-06,0.0,0.0001349902595393,0.0,0.0,7.906123638153076,0.0,0.0,0.0,0.2854514122009277,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.005565102212131,-406.6958618164063,298.4512634277344,0.5518864989280701,0.050000000745058,0.0457987412810325,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5518864989280701,0.050000000745058,0.0482282787561416,292.924072265625,297.1499938964844,293.1499938964844,0.0055052866227924,-313.42529296875,298.3879089355469,0.5518864989280701,0.050000000745058,0.0356212444603443,293.0594177246094,297.1499938964844,293.1499938964844,0.1665495038032531,-3631.818115234375,304.1400756835937,0.947323739528656,0.2436447292566299,0.2306847423315048,293.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5518864989280701,0.050000000745058,0.2287742048501968,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7986145019531,293.34979248046875,291.135986328125,1.0,0.171487420797348,0.9778283834457396,0.9778283834457396,1.0,1.0,-0.7069611549377441,0.3059872388839721,0.400973916053772,0.1106463968753814,0.0,0.0,0.273230105638504,24.994400024414062,25.0,0.2505614459514618,-5947.3857421875,50.121368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1330119967460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926592886447906,0.1926636695861816,-4.378480753075564e-06,0.0,0.0001349902595393,0.0,0.0,7.906123638153076,0.0,0.0,0.0,0.2854514122009277,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056734294630587,-413.3643798828125,298.57159423828125,0.5520197749137878,0.050000000745058,0.0457978211343288,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5520197749137878,0.050000000745058,0.048227310180664,292.91717529296875,297.1499938964844,293.1499938964844,0.0055924882180988,-317.6343994140625,298.4855041503906,0.5520197749137878,0.050000000745058,0.0356205254793167,293.05908203125,297.1499938964844,293.1499938964844,0.1685648560523986,-3666.848876953125,304.1400146484375,0.95091450214386,0.2460110187530517,0.2329155206680297,293.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5520197749137878,0.050000000745058,0.2287695854902267,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7867736816406,293.3654479980469,291.1361694335937,1.0,0.1717612445354461,0.9779613018035888,0.9779613018035888,1.0,1.0,-0.7096297144889832,0.3071216940879822,0.402508020401001,0.1112435832619667,0.0,0.0,0.2750669717788696,24.99438667297364,25.0,0.2799941897392273,-5978.4267578125,50.46271133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1337145417928695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940309703350067,0.1940353512763977,-4.381467533676187e-06,0.0,0.0001357032597297,0.0,0.0,7.971404552459717,0.0,0.0,0.0,0.2857125699520111,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056734294630587,-413.3643798828125,298.57159423828125,0.5520197749137878,0.050000000745058,0.0457978211343288,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5520197749137878,0.050000000745058,0.048227310180664,292.91717529296875,297.1499938964844,293.1499938964844,0.0055924882180988,-317.6343994140625,298.4855041503906,0.5520197749137878,0.050000000745058,0.0356205254793167,293.05908203125,297.1499938964844,293.1499938964844,0.1685648560523986,-3666.848876953125,304.1400146484375,0.95091450214386,0.2460110187530517,0.2329155206680297,293.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5520197749137878,0.050000000745058,0.2287695854902267,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7867736816406,293.3654479980469,291.1361694335937,1.0,0.1717612445354461,0.9779613018035888,0.9779613018035888,1.0,1.0,-0.7096297144889832,0.3071216940879822,0.402508020401001,0.1112435832619667,0.0,0.0,0.2750669717788696,24.99438667297364,25.0,0.2799941897392273,-5978.4267578125,50.46271133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1337145417928695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940309703350067,0.1940353512763977,-4.381467533676187e-06,0.0,0.0001357032597297,0.0,0.0,7.971404552459717,0.0,0.0,0.0,0.2857125699520111,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057288273237645,-416.7416687011719,298.6325378417969,0.5520866513252258,0.050000000745058,0.0457973554730415,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5520866513252258,0.050000000745058,0.0482268221676349,292.9137268066406,297.1499938964844,293.1499938964844,0.0056372373364865,-319.7777404785156,298.53521728515625,0.5520866513252258,0.050000000745058,0.035620167851448,293.05889892578125,297.1499938964844,293.1499938964844,0.1695746332406997,-3684.365234375,304.1399841308594,0.9526814818382264,0.247194230556488,0.2340311110019683,293.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5520866513252258,0.050000000745058,0.2287672758102417,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78106689453125,293.3734741210937,291.13629150390625,1.0,0.1718983203172683,0.9780277609825134,0.9780277609825134,1.0,1.0,-0.7109642624855042,0.3076887428760528,0.4032754898071289,0.1115434542298317,0.0,0.0,0.2759742140769958,24.994382858276367,25.0,0.2942638993263244,-5993.83837890625,50.63405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1340655088424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947121769189834,0.1947165578603744,-4.3829577407450415e-06,0.0,0.0001360594469588,0.0,0.0,8.00389289855957,0.0,0.0,0.0,0.2858426570892334,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057850726880133,-420.147705078125,298.6940002441406,0.5521537065505981,0.050000000745058,0.0457968935370445,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5521537065505981,0.050000000745058,0.0482263341546058,292.9102783203125,297.1499938964844,293.1499938964844,0.0056827729567885,-321.94708251953125,298.5855407714844,0.5521537065505981,0.050000000745058,0.0356198064982891,293.05877685546875,297.1499938964844,293.1499938964844,0.170585498213768,-3701.877197265625,304.1399841308594,0.9544281959533693,0.2483771741390228,0.2351465076208114,293.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5521537065505981,0.050000000745058,0.2287649661302566,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.77545166015625,293.3816223144531,291.1363830566406,1.0,0.1720354706048965,0.9780907034873962,0.9780907034873962,1.0,1.0,-0.7122985124588013,0.3082554042339325,0.4040431082248688,0.1118440926074981,0.0,0.0,0.2768735587596893,24.9943790435791,25.0,0.3085688650608063,-6009.1748046875,50.805809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1344160288572311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953898817300796,0.1953942626714706,-4.384445219329791e-06,0.0,0.0001364151685265,0.0,0.0,8.036261558532715,0.0,0.0,0.0,0.2859722673892975,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058768652379512,-425.656494140625,298.79345703125,0.5522587299346924,0.050000000745058,0.0457961671054363,294.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5522587299346924,0.050000000745058,0.0482255704700946,292.90411376953125,297.1499938964844,293.1499938964844,0.0057597286067903,-325.5865783691406,298.6690368652344,0.5522587299346924,0.050000000745058,0.0356192402541637,293.0589599609375,297.1499938964844,293.1499938964844,0.1721772998571396,-3729.391845703125,304.1400146484375,0.9571293592453004,0.2501893937587738,0.2368984669446945,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5522587299346924,0.050000000745058,0.2287613451480865,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7669372558594,293.3951721191406,291.1365966796875,1.0,0.1722502708435058,0.978191375732422,0.978191375732422,1.0,1.0,-0.7143943309783936,0.3091448843479156,0.4052494764328003,0.1123186647891998,0.0,0.0,0.2782939076423645,24.9945125579834,25.0,0.3887640535831451,-6033.37744140625,51.076622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1349753886461258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964659094810485,0.1964702904224395,-4.386816726764664e-06,0.0,0.0001369828678434,0.0,0.0,8.087749481201172,0.0,0.0,0.0,0.2861785888671875,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0059001552872359,-427.0440673828125,298.81854248046875,0.5522829294204712,0.050000000745058,0.0457960031926631,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5522829294204712,0.050000000745058,0.0482253953814506,292.9022521972656,297.1499938964844,293.1499938964844,0.0057801501825451,-326.5465087890625,298.6910400390625,0.5522829294204712,0.050000000745058,0.0356191135942935,293.0592041015625,297.1499938964844,293.1499938964844,0.1725507229566574,-3735.826904296875,304.1400451660156,0.9577524662017822,0.250602126121521,0.2373078465461731,293.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5522829294204712,0.050000000745058,0.2287605106830597,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7649230957031,293.39874267578125,291.1366882324219,1.0,0.1723003089427948,0.9782165288925172,0.9782165288925172,1.0,1.0,-0.7148841023445129,0.3093525767326355,0.4055315256118774,0.112430140376091,0.0,0.0,0.2786429822444916,24.99463081359864,25.0,0.4735314548015594,-6039.2529296875,51.14016342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.135114774107933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967325210571289,0.1967369019985199,-4.3874078983208165e-06,0.0,0.0001371243124594,0.0,0.0,8.1005277633667,0.0,0.0,0.0,0.2862298190593719,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9454040527344,0.5523920655250549,0.0,0.0457952506840229,294.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5523920655250549,0.0,0.048224601894617,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8070678710937,0.5523920655250549,0.0,0.0356185287237167,293.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.960540771484375,0.0,0.239164113998413,293.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5523920655250549,0.0,0.2287567555904388,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7554626464844,293.4175109863281,291.1376342773437,0.0,0.0,0.9783424139022828,0.9783424139022828,1.0,1.0,-0.7171049118041992,0.3102938532829284,0.4068110287189483,0.1129382327198982,0.0,0.0,0.0,24.99531555175781,60.0,1.388544678688049,-6067.06640625,51.42921829223633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,305.6514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198012501001358,0.198016881942749,-4.390309186419472e-06,0.0,0.0,0.0,0.0,8.162073135375977,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9454040527344,0.5523920655250549,0.0,0.0457952506840229,294.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5523920655250549,0.0,0.048224601894617,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8070678710937,0.5523920655250549,0.0,0.0356185287237167,293.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.960540771484375,0.0,0.239164113998413,293.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5523920655250549,0.0,0.2287567555904388,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7554626464844,293.4175109863281,291.1376342773437,0.0,0.0,0.9783424139022828,0.9783424139022828,1.0,1.0,-0.7171049118041992,0.3102938532829284,0.4068110287189483,0.1129382327198982,0.0,0.0,0.0,24.99531555175781,60.0,1.388544678688049,-6067.06640625,51.42921829223633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,305.6514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198012501001358,0.198016881942749,-4.390309186419472e-06,0.0,0.0,0.0,0.0,8.162073135375977,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.651611328125,0.0,0.0,0.0002573941019363,293.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0002710483677219,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57177734375,0.0,0.0,0.0002001954126171,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6629333496094,0.0,0.0,0.0009710608283057,293.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0012857367983087,291.147216796875,294.1499938964844,268.7041931152344,268.0342102050781,281.19512939453125,289.9324645996094,291.1416320800781,0.0,0.0,0.5870054364204407,0.5870054364204407,1.0,1.0,-0.0035831220448017,0.0055100442841649,-0.0019269222393631,-0.0104201817885041,0.0,0.0,0.0,-0.0196196623146533,60.0,-72.74056243896484,-0.0,-8.75124612775835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.2833096006381042e-18,-3.286830081325129e-18,3.520462915567213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.651611328125,0.0,0.0,0.0002573941019363,293.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0002710483677219,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57177734375,0.0,0.0,0.0002001954126171,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6629333496094,0.0,0.0,0.0009710608283057,293.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0012857367983087,291.147216796875,294.1499938964844,268.7041931152344,268.0342102050781,281.19512939453125,289.9324645996094,291.1416320800781,0.0,0.0,0.5870054364204407,0.5870054364204407,1.0,1.0,-0.0035831220448017,0.0055100442841649,-0.0019269222393631,-0.0104201817885041,0.0,0.0,0.0,-0.0196196623146533,60.0,-72.74056243896484,-0.0,-8.75124612775835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.2833096006381042e-18,-3.286830081325129e-18,3.520462915567213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6100158691406,0.0,0.0,9.894638787955046e-05,293.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001041953073581,292.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5308837890625,0.0,0.0,7.695829845033586e-05,292.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5879211425781,0.0,0.0,0.0001250503119081,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004942576633766,291.1473388671875,294.1499938964844,268.6827087402344,268.0166015625,281.0044860839844,287.4937438964844,291.1403503417969,0.0,0.0,0.391336977481842,0.391336977481842,1.0,1.0,-0.0010793166002258,0.0024652197025716,-0.0013859031023457,-0.012678924947977,0.0,0.0,0.0,-0.0074123395606875,60.0,-45.264930725097656,-0.0,-7.94269467974118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.382030333799191e-21,1.124113491638346e-20,-1.8591047845326604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5817565917969,0.0,0.0,9.40874160733074e-05,293.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.907858475344256e-05,292.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5031433105469,0.0,0.0,7.317910058191046e-05,292.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.56494140625,0.0,0.0,9.927299834089354e-05,293.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004699861456174,291.1473999023437,294.1499938964844,268.6621398925781,267.9997863769531,280.8922119140625,285.2716369628906,291.1395568847656,0.0,0.0,0.195668488740921,0.195668488740921,1.0,1.0,-0.0010029027471318,0.000619170430582,0.000383732287446,-0.0144105833023786,0.0,0.0,0.0,-0.0076277344487607,60.0,-26.529390335083008,-0.0,-6.85575827219509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.926502339742219e-21,7.494197380800044e-21,-2.5676952430062167e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5541076660156,0.0,0.0,9.401058923685925e-05,293.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.899767610477284e-05,292.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4759826660156,0.0,0.0,7.311935041798279e-05,292.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5436096191406,0.0,0.0,9.900137956719846e-05,292.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.000469602382509,291.1474609375,294.1499938964844,268.6424865722656,267.9837341308594,280.7831115722656,283.3197631835937,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018236935138,2.7830312276933e-08,0.0010017958702519,-0.0149367777630686,0.0,0.0,0.0,-0.0078192045912146,60.0,-19.435516357421875,-0.0,-6.841439414984053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914754194001335e-21,7.505984704528924e-21,-2.591230914424373e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.526611328125,0.0,0.0,9.39806632231921e-05,293.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.89661639323458e-05,292.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.448974609375,0.0,0.0,7.309607462957501e-05,292.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5224609375,0.0,0.0,9.896648407448085e-05,292.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004694528761319,291.14752197265625,294.1499938964844,268.6236877441406,267.96844482421875,280.6748352050781,281.60552978515625,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027545573772386e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.872783660888672,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914541744293228e-21,7.506191499682063e-21,-2.5916499573372266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4721984863281,0.0,0.0,9.39171586651355e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.889929060591383e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3955383300781,0.0,0.0,7.304667815333232e-05,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48052978515625,0.0,0.0,9.889953798847272e-05,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.00046913564438,291.14764404296875,294.1499938964844,268.58856201171875,267.9400939941406,280.4608154296875,278.77508544921875,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614604949951172,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9145368975318256e-21,7.50619473085633e-21,-2.5916574294277205e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4721984863281,0.0,0.0,9.39171586651355e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.889929060591383e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3955383300781,0.0,0.0,7.304667815333232e-05,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48052978515625,0.0,0.0,9.889953798847272e-05,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.00046913564438,291.14764404296875,294.1499938964844,268.58856201171875,267.9400939941406,280.4608154296875,278.77508544921875,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614604949951172,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9145368975318256e-21,7.50619473085633e-21,-2.5916574294277205e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4184875488281,0.0,0.0,9.384757140651344e-05,293.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.88260144367814e-05,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3427734375,0.0,0.0,7.299255230464041e-05,292.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43914794921875,0.0,0.0,9.882625454338267e-05,292.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004687880573328,291.14776611328125,294.1499938964844,268.5566101074219,267.9144897460937,280.2501525878906,276.58447265625,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458666801452637,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4184875488281,0.0,0.0,9.384757140651344e-05,293.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.88260144367814e-05,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3427734375,0.0,0.0,7.299255230464041e-05,292.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43914794921875,0.0,0.0,9.882625454338267e-05,292.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004687880573328,291.14776611328125,294.1499938964844,268.5566101074219,267.9144897460937,280.2501525878906,276.58447265625,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458666801452637,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3655090332031,0.0,0.0,9.377286187373102e-05,293.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.874733950709924e-05,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.29071044921875,0.0,0.0,7.293444650713354e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3983154296875,0.0,0.0,9.874757961370052e-05,292.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004684148589149,291.1478881835937,294.1499938964844,268.5275573730469,267.8914794921875,280.0428466796875,274.8842163085937,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444538116455078,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3655090332031,0.0,0.0,9.377286187373102e-05,293.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.874733950709924e-05,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.29071044921875,0.0,0.0,7.293444650713354e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3983154296875,0.0,0.0,9.874757961370052e-05,292.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004684148589149,291.1478881835937,294.1499938964844,268.5275573730469,267.8914794921875,280.0428466796875,274.8842163085937,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444538116455078,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3132019042969,0.0,0.0,9.369398321723564e-05,293.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.866427717497572e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2393493652344,0.0,0.0,7.287309563253075e-05,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,9.8664517281577e-05,292.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004680208512581,291.1479797363281,294.1499938964844,268.5011901855469,267.870849609375,279.8388671875,273.56005859375,291.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446046829223633,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3132019042969,0.0,0.0,9.369398321723564e-05,293.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.866427717497572e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2393493652344,0.0,0.0,7.287309563253075e-05,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,9.8664517281577e-05,292.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004680208512581,291.1479797363281,294.1499938964844,268.5011901855469,267.870849609375,279.8388671875,273.56005859375,291.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446046829223633,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.28729248046875,0.0,0.0,9.365326695842668e-05,293.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.862139995675534e-05,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138977050781,0.0,0.0,7.284143066499382e-05,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33807373046875,0.0,0.0,9.8621632787399e-05,292.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004678174445871,291.14801025390625,294.1499938964844,268.4889831542969,267.8613586425781,279.7381286621094,273.0110778808594,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.4468412399292,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2615661621094,0.0,0.0,9.361184493172914e-05,293.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.857778059085832e-05,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18865966796875,0.0,0.0,7.280921272467822e-05,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182678222656,0.0,0.0,9.857801342150196e-05,292.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004676105454564,291.1480712890625,294.1499938964844,268.47735595703125,267.8524169921875,279.63824462890625,272.525146484375,291.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447136878967283,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21063232421875,0.0,0.0,9.352731285616755e-05,293.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.84887665254064e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1386108398437,0.0,0.0,7.274346717167646e-05,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2790222167969,0.0,0.0,9.848899935605004e-05,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004671883070841,291.14813232421875,294.1499938964844,268.4557800292969,267.8360290527344,279.4409484863281,271.7120361328125,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446039199829102,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21063232421875,0.0,0.0,9.352731285616755e-05,293.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.84887665254064e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1386108398437,0.0,0.0,7.274346717167646e-05,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2790222167969,0.0,0.0,9.848899935605004e-05,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004671883070841,291.14813232421875,294.1499938964844,268.4557800292969,267.8360290527344,279.4409484863281,271.7120361328125,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446039199829102,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1603698730469,0.0,0.0,9.344122372567654e-05,293.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.839810809353366e-05,292.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892333984375,0.0,0.0,7.267650653375313e-05,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24029541015625,0.0,0.0,9.83983336482197e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004667582397814,291.1482238769531,294.1499938964844,268.436279296875,267.82147216796875,279.2469177246094,271.0707397460937,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442795753479004,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1603698730469,0.0,0.0,9.344122372567654e-05,293.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.839810809353366e-05,292.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892333984375,0.0,0.0,7.267650653375313e-05,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24029541015625,0.0,0.0,9.83983336482197e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004667582397814,291.1482238769531,294.1499938964844,268.436279296875,267.82147216796875,279.2469177246094,271.0707397460937,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442795753479004,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,9.335433423984796e-05,293.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.83066056505777e-05,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.04052734375,0.0,0.0,7.260892743943259e-05,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020874023437,0.0,0.0,9.830683120526372e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004663242143578,291.14825439453125,294.1499938964844,268.41864013671875,267.8085632324219,279.0561828613281,270.56268310546875,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437677383422852,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,9.335433423984796e-05,293.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.83066056505777e-05,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.04052734375,0.0,0.0,7.260892743943259e-05,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020874023437,0.0,0.0,9.830683120526372e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004663242143578,291.14825439453125,294.1499938964844,268.41864013671875,267.8085632324219,279.0561828613281,270.56268310546875,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437677383422852,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
