time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.06182861328125,0.0,0.0,9.326736471848562e-05,293.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.821502317208795e-05,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.992431640625,0.0,0.0,7.254128286149353e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.16436767578125,0.0,0.0,9.8215248726774e-05,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004658897814806,291.1483154296875,294.1499938964844,268.4026184082031,267.797119140625,278.8686828613281,270.1575622558594,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43097972869873,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.06182861328125,0.0,0.0,9.326736471848562e-05,293.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.821502317208795e-05,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.992431640625,0.0,0.0,7.254128286149353e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.16436767578125,0.0,0.0,9.8215248726774e-05,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004658897814806,291.1483154296875,294.1499938964844,268.4026184082031,267.797119140625,278.8686828613281,270.1575622558594,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43097972869873,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03759765625,0.0,0.0,9.3224058218766e-05,293.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.816941746976228e-05,292.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9686279296875,0.0,0.0,7.250760245369747e-05,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.14569091796875,0.0,0.0,9.81696430244483e-05,292.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004656734527088,291.1483459472656,294.1499938964844,268.3951721191406,267.7918701171875,278.776123046875,269.98651123046875,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427125930786133,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0135192871094,0.0,0.0,9.31809699977748e-05,293.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.812405187403785e-05,292.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9449768066406,0.0,0.0,7.247408939292654e-05,292.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.12713623046875,0.0,0.0,9.812427015276626e-05,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004654582589864,291.1483459472656,294.1499938964844,268.3880310058594,267.78692626953125,278.68438720703125,269.83319091796875,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422981262207031,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9658203125,0.0,0.0,9.309576125815512e-05,293.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.803432476473972e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8981628417969,0.0,0.0,7.240781269501895e-05,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09039306640625,0.0,0.0,9.803454304346816e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.000465032615466,291.1483764648437,294.1499938964844,268.3746643066406,267.7778625488281,278.50323486328125,269.57183837890625,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413958549499512,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9658203125,0.0,0.0,9.309576125815512e-05,293.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.803432476473972e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8981628417969,0.0,0.0,7.240781269501895e-05,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09039306640625,0.0,0.0,9.803454304346816e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.000465032615466,291.1483764648437,294.1499938964844,268.3746643066406,267.7778625488281,278.50323486328125,269.57183837890625,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413958549499512,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.91876220703125,0.0,0.0,9.301228419644758e-05,293.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.794641664484516e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8519287109375,0.0,0.0,7.234288932522759e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541076660156,0.0,0.0,9.794662764761596e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004646156157832,291.1483764648437,294.1499938964844,268.3622741699219,267.7696533203125,278.3252258300781,269.3600769042969,291.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.404172897338867,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.91876220703125,0.0,0.0,9.301228419644758e-05,293.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.794641664484516e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8519287109375,0.0,0.0,7.234288932522759e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541076660156,0.0,0.0,9.794662764761596e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004646156157832,291.1483764648437,294.1499938964844,268.3622741699219,267.7696533203125,278.3252258300781,269.3600769042969,291.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.404172897338867,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.872314453125,0.0,0.0,9.293102630181238e-05,293.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.786084410734476e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8063049316406,0.0,0.0,7.227969035739079e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.018310546875,0.0,0.0,9.786105511011556e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004642097337637,291.1483459472656,294.1499938964844,268.3506774902344,267.7621765136719,278.1502685546875,269.1874084472656,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393877029418944,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.872314453125,0.0,0.0,9.293102630181238e-05,293.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.786084410734476e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8063049316406,0.0,0.0,7.227969035739079e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.018310546875,0.0,0.0,9.786105511011556e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004642097337637,291.1483459472656,294.1499938964844,268.3506774902344,267.7621765136719,278.1502685546875,269.1874084472656,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393877029418944,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.82647705078125,0.0,0.0,9.28524386836216e-05,293.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.777808736544102e-05,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7612609863281,0.0,0.0,7.221855776151642e-05,292.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.98297119140625,0.0,0.0,9.777829836821184e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004638171521946,291.1483154296875,294.1499938964844,268.3396301269531,267.7552185058594,277.97833251953125,269.0457763671875,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383312225341797,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.82647705078125,0.0,0.0,9.28524386836216e-05,293.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.777808736544102e-05,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7612609863281,0.0,0.0,7.221855776151642e-05,292.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.98297119140625,0.0,0.0,9.777829836821184e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004638171521946,291.1483154296875,294.1499938964844,268.3396301269531,267.7552185058594,277.97833251953125,269.0457763671875,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383312225341797,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.80377197265625,0.0,0.0,9.281426173401996e-05,293.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.773788769962266e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,7.218887185445055e-05,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9654846191406,0.0,0.0,9.773809870239349e-05,292.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004636264638975,291.1483154296875,294.1499938964844,268.3342590332031,267.7518615722656,277.8934936523437,268.98455810546875,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378000259399414,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7811889648437,0.0,0.0,9.277689969167112e-05,293.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.769854659680276e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.716796875,0.0,0.0,7.21598116797395e-05,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9480895996094,0.0,0.0,9.769875032361595e-05,292.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004634398501366,291.1482849121094,294.1499938964844,268.3289489746094,267.7485656738281,277.80938720703125,268.9288330078125,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372708320617676,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.73651123046875,0.0,0.0,9.270478039979936e-05,293.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.762260015122592e-05,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728820800781,0.0,0.0,7.210372132249177e-05,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91363525390625,0.0,0.0,9.762280387803912e-05,292.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004630795738194,291.148193359375,294.1499938964844,268.3183898925781,267.7420959472656,277.643310546875,268.8315124511719,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362292289733888,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.73651123046875,0.0,0.0,9.270478039979936e-05,293.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.762260015122592e-05,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728820800781,0.0,0.0,7.210372132249177e-05,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91363525390625,0.0,0.0,9.762280387803912e-05,292.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004630795738194,291.148193359375,294.1499938964844,268.3183898925781,267.7420959472656,277.643310546875,268.8315124511719,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362292289733888,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923828125,0.0,0.0,9.26363791222684e-05,293.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.755056817084552e-05,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6295471191406,0.0,0.0,7.205051952041686e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,9.75507718976587e-05,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004627378948498,291.1481018066406,294.1499938964844,268.3077697753906,267.73553466796875,277.4801025390625,268.7499389648437,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352272033691406,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923828125,0.0,0.0,9.26363791222684e-05,293.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.755056817084552e-05,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6295471191406,0.0,0.0,7.205051952041686e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,9.75507718976587e-05,292.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004627378948498,291.1481018066406,294.1499938964844,268.3077697753906,267.73553466796875,277.4801025390625,268.7499389648437,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352272033691406,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488342285156,0.0,0.0,9.257197234546766e-05,293.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.74827489699237e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867614746094,0.0,0.0,7.20004245522432e-05,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84600830078125,0.0,0.0,9.748294542077927e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004624161811079,291.1479797363281,294.1499938964844,268.2968444824219,267.728759765625,277.3196716308594,268.68096923828125,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342855453491213,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488342285156,0.0,0.0,9.257197234546766e-05,293.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.74827489699237e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867614746094,0.0,0.0,7.20004245522432e-05,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84600830078125,0.0,0.0,9.748294542077927e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004624161811079,291.1479797363281,294.1499938964844,268.2968444824219,267.728759765625,277.3196716308594,268.68096923828125,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342855453491213,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058044433594,0.0,0.0,9.251180745195596e-05,293.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.74193899310194e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.54449462890625,0.0,0.0,7.195363286882639e-05,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128356933594,0.0,0.0,9.741958638187498e-05,292.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004621156549546,291.1478576660156,294.1499938964844,268.285400390625,267.7215576171875,277.1619567871094,268.6221008300781,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33424472808838,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058044433594,0.0,0.0,9.251180745195596e-05,293.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.74193899310194e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.54449462890625,0.0,0.0,7.195363286882639e-05,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128356933594,0.0,0.0,9.741958638187498e-05,292.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004621156549546,291.1478576660156,294.1499938964844,268.285400390625,267.7215576171875,277.1619567871094,268.6221008300781,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33424472808838,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5845031738281,0.0,0.0,9.248338756151496e-05,293.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.738946391735226e-05,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5235595703125,0.0,0.0,7.193152123363689e-05,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964172363281,0.0,0.0,9.738965309225024e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004619736573658,291.14776611328125,294.1499938964844,268.2794494628906,267.7177429199219,277.0840759277344,268.5958251953125,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.33030128479004,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5633239746094,0.0,0.0,9.24561027204618e-05,293.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.736073116073384e-05,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50274658203125,0.0,0.0,7.191030454123393e-05,292.09375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7800598144531,0.0,0.0,9.736092761158945e-05,292.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004618373932316,291.1476745605469,294.1499938964844,268.27325439453125,267.7137145996094,277.0068664550781,268.5713806152344,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326631546020508,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5213623046875,0.0,0.0,9.240506187779828e-05,293.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.730698366183788e-05,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615478515625,0.0,0.0,7.187060691649094e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,9.730717283673584e-05,292.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000461582414573,291.1474914550781,294.1499938964844,268.2601623535156,267.705078125,276.8544006347656,268.5270690917969,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320201873779297,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5213623046875,0.0,0.0,9.240506187779828e-05,293.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.730698366183788e-05,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615478515625,0.0,0.0,7.187060691649094e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,9.730717283673584e-05,292.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000461582414573,291.1474914550781,294.1499938964844,268.2601623535156,267.705078125,276.8544006347656,268.5270690917969,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320201873779297,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798889160156,0.0,0.0,9.235886682290584e-05,293.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.725833660922945e-05,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4208374023437,0.0,0.0,7.18346782377921e-05,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,9.72585257841274e-05,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004613516794051,291.1472473144531,294.1499938964844,268.2459411621094,267.6954345703125,276.70440673828125,268.4878845214844,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315143585205078,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798889160156,0.0,0.0,9.235886682290584e-05,293.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.725833660922945e-05,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4208374023437,0.0,0.0,7.18346782377921e-05,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,9.72585257841274e-05,292.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004613516794051,291.1472473144531,294.1499938964844,268.2459411621094,267.6954345703125,276.70440673828125,268.4878845214844,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315143585205078,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.43896484375,0.0,0.0,9.23176994547248e-05,293.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.721497917780653e-05,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.380615234375,0.0,0.0,7.180265674833208e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6841125488281,0.0,0.0,9.72151683527045e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004611460317391,291.1470031738281,294.1499938964844,268.2303466796875,267.6846008300781,276.5568542480469,268.4527587890625,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311638832092283,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.43896484375,0.0,0.0,9.23176994547248e-05,293.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.721497917780653e-05,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.380615234375,0.0,0.0,7.180265674833208e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6841125488281,0.0,0.0,9.72151683527045e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004611460317391,291.1470031738281,294.1499938964844,268.2303466796875,267.6846008300781,276.5568542480469,268.4527587890625,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311638832092283,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39849853515625,0.0,0.0,9.228172712028028e-05,293.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.71771078184247e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408508300781,0.0,0.0,7.177468069130555e-05,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,9.717728971736506e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004609663446899,291.146728515625,294.1499938964844,268.2131652832031,267.6723937988281,276.4116516113281,268.420654296875,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309863090515137,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39849853515625,0.0,0.0,9.228172712028028e-05,293.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.71771078184247e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408508300781,0.0,0.0,7.177468069130555e-05,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,9.717728971736506e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004609663446899,291.146728515625,294.1499938964844,268.2131652832031,267.6723937988281,276.4116516113281,268.420654296875,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309863090515137,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3784484863281,0.0,0.0,9.226574911735952e-05,293.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.71602785284631e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3211669921875,0.0,0.0,7.176224607974291e-05,292.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6374206542969,0.0,0.0,9.716046042740344e-05,292.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.000460886512883,291.14654541015625,294.1499938964844,268.20391845703125,267.66571044921875,276.33990478515625,268.4055480957031,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309685707092283,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585510253906,0.0,0.0,9.225113899447024e-05,293.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.71448898781091e-05,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3016052246094,0.0,0.0,7.175088830990717e-05,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220397949219,0.0,0.0,9.714507177704944e-05,292.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004608135204762,291.1463928222656,294.1499938964844,268.1941833496094,267.6585998535156,276.26873779296875,268.3908996582031,290.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310006141662598,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31903076171875,0.0,0.0,9.222610970027743e-05,293.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.711853635963053e-05,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2627868652344,0.0,0.0,7.173141784733161e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.591552734375,0.0,0.0,9.711871825857088e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004606885195244,291.14605712890625,294.1499938964844,268.1732177734375,267.6430358886719,276.1279602050781,268.3627319335937,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839545126282928e-09,0.0009826819878071,-0.0091111753135919,0.0,0.0,0.0,-0.0067162411287426,60.0,-15.31222915649414,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31903076171875,0.0,0.0,9.222610970027743e-05,293.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.711853635963053e-05,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2627868652344,0.0,0.0,7.173141784733161e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.591552734375,0.0,0.0,9.711871825857088e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004606885195244,291.14605712890625,294.1499938964844,268.1732177734375,267.6430358886719,276.1279602050781,268.3627319335937,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839545126282928e-09,0.0009826819878071,-0.0091111753135919,0.0,0.0,0.0,-0.0067162411287426,60.0,-15.31222915649414,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799987792969,0.0,0.0,9.22068502404727e-05,293.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.709825098980218e-05,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2244567871094,0.0,0.0,7.171643665060401e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614013671875,0.0,0.0,9.709842561278492e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004605923022609,291.1456604003906,294.1499938964844,268.1499938964844,267.6255187988281,275.98931884765625,268.33563232421875,290.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316730499267578,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799987792969,0.0,0.0,9.22068502404727e-05,293.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.709825098980218e-05,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2244567871094,0.0,0.0,7.171643665060401e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614013671875,0.0,0.0,9.709842561278492e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004605923022609,291.1456604003906,294.1499938964844,268.1499938964844,267.6255187988281,275.98931884765625,268.33563232421875,290.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316730499267578,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2414245605469,0.0,0.0,9.219349158229306e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.708418656373397e-05,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1865539550781,0.0,0.0,7.170604658313096e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315856933594,0.0,0.0,9.70843611867167e-05,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004605255671776,291.1452331542969,294.1499938964844,268.124267578125,267.6058654785156,275.8526611328125,268.3090515136719,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323711395263672,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
