time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2414245605469,0.0,0.0,9.219349158229306e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.708418656373397e-05,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1865539550781,0.0,0.0,7.170604658313096e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315856933594,0.0,0.0,9.70843611867167e-05,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004605255671776,291.1452331542969,294.1499938964844,268.124267578125,267.6058654785156,275.8526611328125,268.3090515136719,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323711395263672,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2032775878906,0.0,0.0,9.218582999892531e-05,293.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.707611752673984e-05,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490783691406,0.0,0.0,7.170009484980255e-05,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50213623046875,0.0,0.0,9.707629214972258e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004604873247444,291.144775390625,294.1499938964844,268.0959777832031,267.58416748046875,275.71795654296875,268.2825012207031,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.333306312561035,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2032775878906,0.0,0.0,9.218582999892531e-05,293.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.707611752673984e-05,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490783691406,0.0,0.0,7.170009484980255e-05,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50213623046875,0.0,0.0,9.707629214972258e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004604873247444,291.144775390625,294.1499938964844,268.0959777832031,267.58416748046875,275.71795654296875,268.2825012207031,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.333306312561035,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18438720703125,0.0,0.0,9.218405466526748e-05,293.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.7074247605633e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1305236816406,0.0,0.0,7.169870514189824e-05,292.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4875183105469,0.0,0.0,9.707442222861572e-05,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004604784189723,291.14453125,294.1499938964844,268.0809631347656,267.5726013183594,275.6513061523437,268.26910400390625,290.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.339073181152344,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16558837890625,0.0,0.0,9.21836035558954e-05,293.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.707376739243044e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.112060546875,0.0,0.0,7.169835589593276e-05,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729919433594,0.0,0.0,9.70739420154132e-05,292.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004604761779773,291.1442565917969,294.1499938964844,268.0653381347656,267.560546875,275.5851135253906,268.2555847167969,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345441818237305,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1283264160156,0.0,0.0,9.21865794225596e-05,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.707691060611978e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.075439453125,0.0,0.0,7.170067692641169e-05,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,9.707707795314492e-05,292.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004604910500347,291.1437072753906,294.1499938964844,268.03253173828125,267.53515625,275.4539794921875,268.22802734375,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359893798828123,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1283264160156,0.0,0.0,9.21865794225596e-05,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.707691060611978e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.075439453125,0.0,0.0,7.170067692641169e-05,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,9.707707795314492e-05,292.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004604910500347,291.1437072753906,294.1499938964844,268.03253173828125,267.53515625,275.4539794921875,268.22802734375,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359893798828123,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0914611816406,0.0,0.0,9.219461207976563e-05,293.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.708536526886746e-05,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392150878906,0.0,0.0,7.170691969804466e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,9.70855326158926e-05,292.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004605311842169,291.14312744140625,294.1499938964844,267.99774169921875,267.50811767578125,275.3245544433594,268.1995849609375,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37657070159912,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0914611816406,0.0,0.0,9.219461207976563e-05,293.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.708536526886746e-05,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392150878906,0.0,0.0,7.170691969804466e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,9.70855326158926e-05,292.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004605311842169,291.14312744140625,294.1499938964844,267.99774169921875,267.50811767578125,275.3245544433594,268.1995849609375,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37657070159912,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.0,0.0,9.220758511219174e-05,293.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.709902224130929e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00341796875,0.0,0.0,7.171701145125553e-05,292.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,9.70991895883344e-05,292.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004605959693435,291.1425170898437,294.1499938964844,267.9611511230469,267.4795837402344,275.1967468261719,268.1700134277344,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395310401916504,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.0,0.0,9.220758511219174e-05,293.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.709902224130929e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00341796875,0.0,0.0,7.171701145125553e-05,292.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,9.70991895883344e-05,292.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004605959693435,291.1425170898437,294.1499938964844,267.9611511230469,267.4795837402344,275.1967468261719,268.1700134277344,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395310401916504,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189819335937,0.0,0.0,9.222541120834649e-05,293.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.711780148791148e-05,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9679870605469,0.0,0.0,7.173087942646816e-05,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,9.7117961558979e-05,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004606850270647,291.141845703125,294.1499938964844,267.9230041503906,267.4496765136719,275.07049560546875,268.1392517089844,290.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415970802307127,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189819335937,0.0,0.0,9.222541120834649e-05,293.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.711780148791148e-05,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9679870605469,0.0,0.0,7.173087942646816e-05,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,9.7117961558979e-05,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004606850270647,291.141845703125,294.1499938964844,267.9230041503906,267.4496765136719,275.07049560546875,268.1392517089844,290.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415970802307127,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010986328125,0.0,0.0,9.22361359698698e-05,293.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.71290937741287e-05,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.950439453125,0.0,0.0,7.173921767389402e-05,292.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,9.712925384519622e-05,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004607386072166,291.1414794921875,294.1499938964844,267.90338134765625,267.43426513671875,275.0079650878906,268.1233215332031,290.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426996231079102,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833374023437,0.0,0.0,9.224806126439944e-05,293.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.71416520769708e-05,292.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329833984375,0.0,0.0,7.17484945198521e-05,292.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,9.71418121480383e-05,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004607981536537,291.14111328125,294.1499938964844,267.8834228515625,267.4185791015625,274.9457702636719,268.1070861816406,290.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438441276550291,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94805908203125,0.0,0.0,9.227552072843535e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.717056673252956e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983154296875,0.0,0.0,7.176984945544973e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.717072680359706e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004609353491105,291.1403503417969,294.1499938964844,267.8426513671875,267.3863830566406,274.8224792480469,268.07354736328125,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462525367736816,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94805908203125,0.0,0.0,9.227552072843535e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.717056673252956e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983154296875,0.0,0.0,7.176984945544973e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.717072680359706e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004609353491105,291.1403503417969,294.1499938964844,267.8426513671875,267.3863830566406,274.8224792480469,268.07354736328125,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462525367736816,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9131774902344,0.0,0.0,9.230781870428471e-05,293.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.720457455841824e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8640441894531,0.0,0.0,7.179496606113389e-05,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.720473462948576e-05,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004610966425389,291.1395568847656,294.1499938964844,267.8008728027344,267.353271484375,274.7005615234375,268.03857421875,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488163948059082,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9131774902344,0.0,0.0,9.230781870428471e-05,293.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.720457455841824e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8640441894531,0.0,0.0,7.179496606113389e-05,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.720473462948576e-05,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004610966425389,291.1395568847656,294.1499938964844,267.8008728027344,267.353271484375,274.7005615234375,268.03857421875,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488163948059082,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786926269531,0.0,0.0,9.23449915717356e-05,293.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.724372648634017e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301696777344,0.0,0.0,7.182388799265027e-05,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.724387928145006e-05,292.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.000461282354081,291.1387023925781,294.1499938964844,267.7582702636719,267.3193359375,274.5800476074219,268.0020446777344,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515260696411133,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786926269531,0.0,0.0,9.23449915717356e-05,293.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.724372648634017e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301696777344,0.0,0.0,7.182388799265027e-05,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.724387928145006e-05,292.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.000461282354081,291.1387023925781,294.1499938964844,267.7582702636719,267.3193359375,274.5800476074219,268.0020446777344,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515260696411133,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8445739746094,0.0,0.0,9.238711936632173e-05,293.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.728808799991384e-05,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.796630859375,0.0,0.0,7.185665162978694e-05,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,9.728824079502374e-05,292.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.000461492803879,291.1377868652344,294.1499938964844,267.7150573730469,267.2847900390625,274.4608459472656,267.964111328125,290.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543625831604004,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8445739746094,0.0,0.0,9.238711936632173e-05,293.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.728808799991384e-05,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.796630859375,0.0,0.0,7.185665162978694e-05,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,9.728824079502374e-05,292.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.000461492803879,291.1377868652344,294.1499938964844,267.7150573730469,267.2847900390625,274.4608459472656,267.964111328125,290.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543625831604004,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,9.24101987038739e-05,293.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.73123824223876e-05,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,7.187459414126351e-05,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,9.73125352174975e-05,292.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004616080550476,291.1372985839844,294.1499938964844,267.6932678222656,267.267333984375,274.4017639160156,267.944580078125,290.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558284759521484,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.810791015625,0.0,0.0,9.243430395144968e-05,293.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.733776823850349e-05,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7634582519531,0.0,0.0,7.189334428403527e-05,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,9.733792103361338e-05,292.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004617284575942,291.1368408203125,294.1499938964844,267.67138671875,267.2497253417969,274.34295654296875,267.9247436523437,290.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573192596435549,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,9.248661081073806e-05,293.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.739285451360048e-05,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305908203125,0.0,0.0,7.193403143901378e-05,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.739300003275277e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004619897517841,291.13580322265625,294.1499938964844,267.62750244140625,267.2143249511719,274.22625732421875,267.88409423828125,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603815078735352,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,9.248661081073806e-05,293.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.739285451360048e-05,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305908203125,0.0,0.0,7.193403143901378e-05,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.739300003275277e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004619897517841,291.13580322265625,294.1499938964844,267.62750244140625,267.2143249511719,274.22625732421875,267.88409423828125,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603815078735352,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442626953125,0.0,0.0,9.25441927392967e-05,293.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.745349234435707e-05,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.197881495812908e-05,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.745363786350936e-05,292.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004622773849405,291.134765625,294.1499938964844,267.58355712890625,267.1787109375,274.1106872558594,267.8422546386719,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635396003723145,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442626953125,0.0,0.0,9.25441927392967e-05,293.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.745349234435707e-05,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.197881495812908e-05,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.745363786350936e-05,292.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004622773849405,291.134765625,294.1499938964844,267.58355712890625,267.1787109375,274.1106872558594,267.8422546386719,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635396003723145,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115173339844,0.0,0.0,9.260717342840508e-05,293.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.751981269801036e-05,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,7.202780398074538e-05,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.751995821716264e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004625920264516,291.1336364746094,294.1499938964844,267.5397644042969,267.1430358886719,273.9963073730469,267.7992858886719,290.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667882919311523,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115173339844,0.0,0.0,9.260717342840508e-05,293.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.751981269801036e-05,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,7.202780398074538e-05,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.751995821716264e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004625920264516,291.1336364746094,294.1499938964844,267.5397644042969,267.1430358886719,273.9963073730469,267.7992858886719,290.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667882919311523,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6790771484375,0.0,0.0,9.267569839721546e-05,293.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.759197564562784e-05,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6340026855469,0.0,0.0,7.208110037026927e-05,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,9.75921138888225e-05,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004629342874977,291.1324768066406,294.1499938964844,267.4963073730469,267.1074523925781,273.8830871582031,267.7552795410156,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701147079467772,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6790771484375,0.0,0.0,9.267569839721546e-05,293.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.759197564562784e-05,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6340026855469,0.0,0.0,7.208110037026927e-05,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,9.75921138888225e-05,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004629342874977,291.1324768066406,294.1499938964844,267.4963073730469,267.1074523925781,273.8830871582031,267.7552795410156,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701147079467772,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629943847656,0.0,0.0,9.271211456507444e-05,293.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.76303272182122e-05,292.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181945800781,0.0,0.0,7.210942567326128e-05,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.763046546140686e-05,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004631162155419,291.1318664550781,294.1499938964844,267.4747619628906,267.0897521972656,273.8269348144531,267.7329406738281,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417278648416e-09,0.0009878540877252,-0.0106959929689764,0.0,0.0,0.0,-0.007016101386398,60.0,-15.718047142028809,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64697265625,0.0,0.0,9.275004413211718e-05,293.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.767026494955644e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0,7.213892240542918e-05,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,9.767040319275112e-05,292.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004633056814782,291.1312561035156,294.1499938964844,267.453369140625,267.0721130371094,273.7710876464844,267.7104187011719,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655936078587e-09,0.000988258048892,-0.0108197592198848,0.0,0.0,0.0,-0.0070395194925367,60.0,-15.73511028289795,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151733398437,0.0,0.0,9.28299268707633e-05,293.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.7754382295534e-05,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711975097656,0.0,0.0,7.22010518074967e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,9.77545278146863e-05,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004637047240976,291.1299743652344,294.1499938964844,267.4111633300781,267.0371398925781,273.6601257324219,267.6648864746094,290.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769590377807615,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151733398437,0.0,0.0,9.28299268707633e-05,293.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.7754382295534e-05,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711975097656,0.0,0.0,7.22010518074967e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,9.77545278146863e-05,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004637047240976,291.1299743652344,294.1499938964844,267.4111633300781,267.0371398925781,273.6601257324219,267.6648864746094,290.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769590377807615,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.58367919921875,0.0,0.0,9.291592141380534e-05,293.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.784493886400014e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,7.226793968584388e-05,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.78450771071948e-05,292.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004641342675313,291.1286315917969,294.1499938964844,267.369873046875,267.0027160644531,273.5502319335937,267.618896484375,290.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804547309875488,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.58367919921875,0.0,0.0,9.291592141380534e-05,293.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.784493886400014e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,7.226793968584388e-05,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.78450771071948e-05,292.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004641342675313,291.1286315917969,294.1499938964844,267.369873046875,267.0027160644531,273.5502319335937,267.618896484375,290.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804547309875488,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
