time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852060,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5524597167969,0.0,0.0,9.300801320932806e-05,293.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.794191282708198e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5095520019531,0.0,0.0,7.23395642125979e-05,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,9.794205107027663e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004645942826755,291.12725830078125,294.1499938964844,267.3297119140625,266.968994140625,273.4414367675781,267.5726318359375,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83987808227539,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5524597167969,0.0,0.0,9.300801320932806e-05,293.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.794191282708198e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5095520019531,0.0,0.0,7.23395642125979e-05,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,9.794205107027663e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004645942826755,291.12725830078125,294.1499938964844,267.3297119140625,266.968994140625,273.4414367675781,267.5726318359375,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83987808227539,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52154541015625,0.0,0.0,9.31063259486109e-05,293.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.80454424279742e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47918701171875,0.0,0.0,7.241603452712297e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,9.804558067116886e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004650853807106,291.1258239746094,294.1499938964844,267.29083251953125,266.93609619140625,273.333740234375,267.5263366699219,290.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875468254089355,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52154541015625,0.0,0.0,9.31063259486109e-05,293.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.80454424279742e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47918701171875,0.0,0.0,7.241603452712297e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,9.804558067116886e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004650853807106,291.1258239746094,294.1499938964844,267.29083251953125,266.93609619140625,273.333740234375,267.5263366699219,290.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875468254089355,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062255859375,0.0,0.0,9.315785428043456e-05,293.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.809970651986076e-05,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.464111328125,0.0,0.0,7.24561105016619e-05,291.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,9.809984476305544e-05,292.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004653427749872,291.12506103515625,294.1499938964844,267.2719421386719,266.91998291015625,273.28033447265625,267.50323486328125,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.893327713012695,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909362792969,0.0,0.0,9.321103425463662e-05,293.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.815570956561714e-05,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490966796875,0.0,0.0,7.249747432069853e-05,291.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,9.81558478088118e-05,292.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004656084347516,291.1242980957031,294.1499938964844,267.25347900390625,266.9041748046875,273.22723388671875,267.4802551269531,290.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91120719909668,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46063232421875,0.0,0.0,9.332206536782904e-05,293.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.827262692851946e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193115234375,0.0,0.0,7.258382538566366e-05,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,9.827275789575653e-05,292.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004661630373448,291.12274169921875,294.1499938964844,267.2178039550781,266.8734130859375,273.1218566894531,267.4346618652344,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946972846984863,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46063232421875,0.0,0.0,9.332206536782904e-05,293.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.827262692851946e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193115234375,0.0,0.0,7.258382538566366e-05,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,9.827275789575653e-05,292.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004661630373448,291.12274169921875,294.1499938964844,267.2178039550781,266.8734130859375,273.1218566894531,267.4346618652344,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946972846984863,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305725097656,0.0,0.0,9.343965211883189e-05,293.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.839645645115525e-05,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,7.267528417287394e-05,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.902587890625,0.0,0.0,9.83965874183923e-05,292.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000466750410851,291.12109375,294.1499938964844,267.1839904785156,266.84393310546875,273.0175476074219,267.38983154296875,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982662200927734,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305725097656,0.0,0.0,9.343965211883189e-05,293.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.839645645115525e-05,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,7.267528417287394e-05,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.902587890625,0.0,0.0,9.83965874183923e-05,292.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000466750410851,291.12109375,294.1499938964844,267.1839904785156,266.84393310546875,273.0175476074219,267.38983154296875,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982662200927734,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,9.356380178360268e-05,293.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.852719085756688e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,7.277184340637177e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,9.852732182480396e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004673705552704,291.1194152832031,294.1499938964844,267.1522827148437,266.81591796875,272.91436767578125,267.3460693359375,290.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01814842224121,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,9.356380178360268e-05,293.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.852719085756688e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,7.277184340637177e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,9.852732182480396e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004673705552704,291.1194152832031,294.1499938964844,267.1522827148437,266.81591796875,272.91436767578125,267.3460693359375,290.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01814842224121,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.369453619001432e-05,293.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.866485925158486e-05,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,7.28735321899876e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,9.866499021882193e-05,292.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.000468023616122,291.1176452636719,294.1499938964844,267.122802734375,266.7894897460937,272.8123474121094,267.3036499023437,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05330467224121,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.369453619001432e-05,293.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.866485925158486e-05,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,7.28735321899876e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,9.866499021882193e-05,292.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.000468023616122,291.1176452636719,294.1499938964844,267.122802734375,266.7894897460937,272.8123474121094,267.3036499023437,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05330467224121,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,9.376241359859704e-05,293.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.87363382591866e-05,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,7.29263192624785e-05,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448486328125,0.0,0.0,9.873646195046604e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004683626757469,291.11676025390625,294.1499938964844,267.1090087890625,266.77691650390625,272.76177978515625,267.2831115722656,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526827745846285e-09,0.0009990411344915,-0.014123473316431,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.070711135864258,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,9.383186988998204e-05,293.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.880947618512435e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,7.298034324776381e-05,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,9.88095998764038e-05,292.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004687095934059,291.1158142089844,294.1499938964844,267.0958251953125,266.7648010253906,272.7115173339844,267.26300048828125,290.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08799171447754,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.397570829605684e-05,293.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.896094707073644e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,7.30922183720395e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8107604980469,0.0,0.0,9.89610780379735e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.000469428137876,291.11395263671875,294.1499938964844,267.0715026855469,266.7420349121094,272.61181640625,267.2242736816406,290.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122095108032227,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.397570829605684e-05,293.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.896094707073644e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,7.30922183720395e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8107604980469,0.0,0.0,9.89610780379735e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.000469428137876,291.11395263671875,294.1499938964844,267.0715026855469,266.7420349121094,272.61181640625,267.2242736816406,290.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122095108032227,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,9.412605140823872e-05,293.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.911926463246346e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.320915028685704e-05,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,9.91193883237429e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004701791331171,291.11199951171875,294.1499938964844,267.04998779296875,266.7213134765625,272.5133361816406,267.1878967285156,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675529002974e-09,0.0010029146214947,-0.0153101459145545,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.15544319152832,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,9.412605140823872e-05,293.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.911926463246346e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.320915028685704e-05,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,9.91193883237429e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004701791331171,291.11199951171875,294.1499938964844,267.04998779296875,266.7213134765625,272.5133361816406,267.1878967285156,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675529002974e-09,0.0010029146214947,-0.0153101459145545,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.15544319152832,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.429940837435424e-05,293.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.930181840900332e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,7.334398105740547e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,9.930194210028276e-05,292.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004710450593847,291.1099853515625,294.1499938964844,267.0375061035156,266.70904541015625,272.4161376953125,267.1546630859375,290.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18739891052246,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.429940837435424e-05,293.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.930181840900332e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,7.334398105740547e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,9.930194210028276e-05,292.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004710450593847,291.1099853515625,294.1499938964844,267.0375061035156,266.70904541015625,272.4161376953125,267.1546630859375,290.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18739891052246,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,9.451413643546402e-05,293.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.95279333437793e-05,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,7.351099338848144e-05,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437744140625,0.0,0.0,9.952805703505874e-05,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004721176810562,291.10791015625,294.1499938964844,267.039306640625,266.7108154296875,272.32037353515625,267.1270446777344,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216798782348633,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,9.451413643546402e-05,293.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.95279333437793e-05,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,7.351099338848144e-05,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437744140625,0.0,0.0,9.952805703505874e-05,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004721176810562,291.10791015625,294.1499938964844,267.039306640625,266.7108154296875,272.32037353515625,267.1270446777344,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216798782348633,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,9.463792957831174e-05,293.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.965830395231023e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,7.360728341154754e-05,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327575683594,0.0,0.0,9.965842036763206e-05,292.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004727360792458,291.1068420410156,294.1499938964844,267.0452575683594,266.7166748046875,272.2731018066406,267.1161499023437,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843363209441122e-09,0.0010083671659231,-0.0169805400073528,0.0,0.0,0.0,-0.0082053607329726,60.0,-16.230609893798828,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994323730469,0.0,0.0,9.477382263867185e-05,293.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.980140021070838e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,7.371297397185117e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,9.980152390198782e-05,292.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004734148678835,291.1057434082031,294.1499938964844,267.0544128417969,266.72564697265625,272.226318359375,267.1077880859375,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098217753693,7.012659342109373e-09,0.00100981479045,-0.0174239818006753,0.0,0.0,0.0,-0.0082892877981066,60.0,-16.244007110595703,-0.0,-6.952640063673243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.50794346863404e-05,293.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001001232230919,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,7.395067223114893e-05,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,0.0001001233395072,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004749414511024,291.103515625,294.1499938964844,267.0817565917969,266.75250244140625,272.1339416503906,267.0975341796875,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393393453014596e-09,0.0010130703449249,-0.0184212084859609,0.0,0.0,0.0,-0.0084780333563685,60.0,-16.27020835876465,-0.0,-6.997547785658753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.50794346863404e-05,293.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001001232230919,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,7.395067223114893e-05,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,0.0001001233395072,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004749414511024,291.103515625,294.1499938964844,267.0817565917969,266.75250244140625,272.1339416503906,267.0975341796875,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393393453014596e-09,0.0010130703449249,-0.0184212084859609,0.0,0.0,0.0,-0.0084780333563685,60.0,-16.27020835876465,-0.0,-6.997547785658753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,9.543644409859552e-05,293.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001004991718218,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078491210937,0.0,0.0,7.422834460157901e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0001004992882371,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004767247883137,291.1012268066406,294.1499938964844,267.120361328125,266.7904052734375,272.0435791015625,267.0993347167969,290.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.29644775390625,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,9.543644409859552e-05,293.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001004991718218,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078491210937,0.0,0.0,7.422834460157901e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0001004992882371,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004767247883137,291.1012268066406,294.1499938964844,267.120361328125,266.7904052734375,272.0435791015625,267.0993347167969,290.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.29644775390625,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.584829967934638e-05,293.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001009328771033,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,7.454868318745866e-05,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,0.0001009329935186,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004787821089848,291.0988464355469,294.1499938964844,267.169189453125,266.8383483886719,271.95526123046875,267.1132507324219,290.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323928833007812,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.584829967934638e-05,293.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001009328771033,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,7.454868318745866e-05,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,0.0001009329935186,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004787821089848,291.0988464355469,294.1499938964844,267.169189453125,266.8383483886719,271.95526123046875,267.1132507324219,290.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323928833007812,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.631847206037492e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.000101427991467,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,7.491436554118991e-05,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349792480469,0.0,0.0,0.0001014281078823,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.000481130729895,291.0964050292969,294.1499938964844,267.22723388671875,266.89532470703125,271.8690795898437,267.14031982421875,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353866577148438,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.631847206037492e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.000101427991467,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,7.491436554118991e-05,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349792480469,0.0,0.0,0.0001014281078823,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.000481130729895,291.0964050292969,294.1499938964844,267.22723388671875,266.89532470703125,271.8690795898437,267.14031982421875,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353866577148438,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.657647751737386e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001016996830003,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,7.511503645218909e-05,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0001016997994156,292.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0004824195057153,291.0951538085937,294.1499938964844,267.2593688964844,266.9268798828125,271.8268737792969,267.1590270996094,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.370147705078125,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.685020631877704e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001019879346131,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,7.532793824793771e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001019880510284,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000483786832774,291.0938720703125,294.1499938964844,267.2934265136719,266.9603271484375,271.78521728515625,267.1810607910156,290.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.3874454498291,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.744587441673502e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.000102615202195,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,7.579123484902084e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001026153113343,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004867623210884,291.0912475585937,294.1499938964844,267.3667907714844,267.0323486328125,271.7036437988281,267.2344970703125,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425519943237305,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.744587441673502e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.000102615202195,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,7.579123484902084e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001026153113343,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004867623210884,291.0912475585937,294.1499938964844,267.3667907714844,267.0323486328125,271.7036437988281,267.2344970703125,290.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425519943237305,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074768066406,0.0,0.0,9.810646588448436e-05,293.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001033108346746,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,7.63050265959464e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708312988281,0.0,0.0,0.0001033109510899,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004900621133856,291.08856201171875,294.1499938964844,267.4462890625,267.1103820800781,271.6244506835937,267.3002319335937,290.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469051361083984,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
