time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074768066406,0.0,0.0,9.810646588448436e-05,293.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001033108346746,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,7.63050265959464e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708312988281,0.0,0.0,0.0001033109510899,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004900621133856,291.08856201171875,294.1499938964844,267.4462890625,267.1103820800781,271.6244506835937,267.3002319335937,290.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469051361083984,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,9.883074380923064e-05,293.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001040735296555,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,7.686835306230932e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495300292969,0.0,0.0,0.0001040736460709,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004936800105497,291.08575439453125,294.1499938964844,267.5309143066406,267.1934509277344,271.5476989746094,267.3769836425781,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.51852035522461,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,9.883074380923064e-05,293.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001040735296555,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,7.686835306230932e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495300292969,0.0,0.0,0.0001040736460709,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004936800105497,291.08575439453125,294.1499938964844,267.5309143066406,267.1934509277344,271.5476989746094,267.3769836425781,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.51852035522461,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,9.961434261640534e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001048987032845,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,7.74778236518614e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282897949219,0.0,0.0,0.0001048988124239,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004975943011231,291.0828857421875,294.1499938964844,267.6195983886719,267.280517578125,271.4733581542969,267.462890625,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043449875738132e-08,0.0010613809572532,-0.0332120172679424,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.573944091796875,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,9.961434261640534e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001048987032845,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,7.74778236518614e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282897949219,0.0,0.0,0.0001048988124239,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004975943011231,291.0828857421875,294.1499938964844,267.6195983886719,267.280517578125,271.4733581542969,267.462890625,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043449875738132e-08,0.0010613809572532,-0.0332120172679424,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.573944091796875,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001000260090222,293.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001053322048392,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.907470703125,0.0,0.0,7.779800944263116e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001053323212545,292.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004996506613679,291.0813903808594,294.1499938964844,267.6651611328125,267.3252258300781,271.4371643066406,267.5089111328125,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556365807687598e-08,0.0010657665552571,-0.0345538184046745,0.0,0.0,0.0,-0.0115332687273621,60.0,-16.603864669799805,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,0.0001004490695777,293.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001057777044479,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,7.812705734977499e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,0.0001057778208632,292.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0005017638904973,291.07989501953125,294.1499938964844,267.7113647460937,267.3705749511719,271.4015808105469,267.5565185546875,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083478383497553e-08,0.0010702735744416,-0.0359325669705867,0.0,0.0,0.0,-0.0117945801466703,60.0,-16.635042190551758,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.0001013220244203,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001066969707608,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,7.880601333454251e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001066970799001,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.000506124459207,291.0768127441406,294.1499938964844,267.80517578125,267.462646484375,271.3323059082031,267.6554260253906,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.51711496698681e-08,0.0010795735288411,-0.0387769006192684,0.0,0.0,0.0,-0.0123337814584374,60.0,-16.70043182373047,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.0001013220244203,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001066969707608,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,7.880601333454251e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001066970799001,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.000506124459207,291.0768127441406,294.1499938964844,267.80517578125,267.462646484375,271.3323059082031,267.6554260253906,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.51711496698681e-08,0.0010795735288411,-0.0387769006192684,0.0,0.0,0.0,-0.0123337814584374,60.0,-16.70043182373047,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730773925781,0.0,0.0,0.0001022159049171,293.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001076382759492,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415222167969,0.0,0.0,7.95012601884082e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.0001076383850886,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005105896270833,291.0736389160156,294.1499938964844,267.8999938964844,267.55572509765625,271.2655944824219,267.7576904296875,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891127167269,1.628491652638786e-08,0.0010890965349972,-0.0416885167360305,0.0,0.0,0.0,-0.0128859197720885,60.0,-16.768421173095703,-0.0,-8.087373259968444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730773925781,0.0,0.0,0.0001022159049171,293.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001076382759492,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415222167969,0.0,0.0,7.95012601884082e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.0001076383850886,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005105896270833,291.0736389160156,294.1499938964844,267.8999938964844,267.55572509765625,271.2655944824219,267.7576904296875,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891127167269,1.628491652638786e-08,0.0010890965349972,-0.0416885167360305,0.0,0.0,0.0,-0.0128859197720885,60.0,-16.768421173095703,-0.0,-8.087373259968444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,0.0001031085339491,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001085782496375,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,8.019552478799596e-05,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001085783660528,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005150484503246,291.0703430175781,294.1499938964844,267.9948425292969,267.6487731933594,271.2014465332031,267.861328125,290.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950217545032,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.836376190185547,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,0.0001031085339491,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001085782496375,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,8.019552478799596e-05,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001085783660528,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005150484503246,291.0703430175781,294.1499938964844,267.9948425292969,267.6487731933594,271.2014465332031,267.861328125,290.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950217545032,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.836376190185547,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,0.0001039800117723,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001094959588954,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,8.087333844741806e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0001094960680347,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.000519401684869,291.0669250488281,294.1499938964844,268.088623046875,267.7408447265625,271.1398620605469,267.964599609375,290.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079090181738,1.8482992913959613e-08,0.0011078905081376,-0.0474316217005252,0.0,0.0,0.0,-0.0139755932614207,60.0,-16.901527404785156,-0.0,-8.368927950641591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,0.0001039800117723,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001094959588954,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,8.087333844741806e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0001094960680347,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.000519401684869,291.0669250488281,294.1499938964844,268.088623046875,267.7408447265625,271.1398620605469,267.964599609375,290.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079090181738,1.8482992913959613e-08,0.0011078905081376,-0.0474316217005252,0.0,0.0,0.0,-0.0139755932614207,60.0,-16.901527404785156,-0.0,-8.368927950641591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062438964844,0.0,0.0,0.0001044267701217,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001099664223147,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,8.122082363115624e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115905761719,0.0,0.0,0.0001099665314541,292.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0005216333665885,291.065185546875,294.1499938964844,268.13482666015625,267.7861633300781,271.1100769042969,268.0156555175781,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126688914373,1.9039667620290857e-08,0.0011126499157398,-0.0488853827118873,0.0,0.0,0.0,-0.0142515571787953,60.0,-16.93365478515625,-0.0,-8.440996168701531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929077148437,0.0,0.0,0.0001048703707056,293.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001104335533455,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,8.156584954122081e-05,291.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009704589844,0.0,0.0,0.0001104336624848,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0005238492158241,291.0634155273437,294.1499938964844,268.1803894042969,267.83087158203125,271.0809020996094,268.0661315917969,290.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173954699188,1.9592405919866e-08,0.0011173759121447,-0.0503285638988018,0.0,0.0,0.0,-0.0145255709066987,60.0,-16.966453552246094,-0.0,-8.51286046099631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662658691406,0.0,0.0,0.0001056508990586,293.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001112554891733,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,8.217292634071782e-05,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,0.0001112555983127,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0005277481395751,291.059814453125,294.1499938964844,268.26910400390625,267.9179077148437,271.0242919921875,268.1646728515625,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056496839486499e-08,0.0011256918078288,-0.0528671368956565,0.0,0.0,0.0,-0.0150077110156416,60.0,-17.02544403076172,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662658691406,0.0,0.0,0.0001056508990586,293.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001112554891733,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,8.217292634071782e-05,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,0.0001112555983127,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0005277481395751,291.059814453125,294.1499938964844,268.26910400390625,267.9179077148437,271.0242919921875,268.1646728515625,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056496839486499e-08,0.0011256918078288,-0.0528671368956565,0.0,0.0,0.0,-0.0150077110156416,60.0,-17.02544403076172,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.0001062324372469,293.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001118678701459,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,8.262522896984592e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0001118679792853,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.000530652992893,291.0560913085937,294.1499938964844,268.35369873046875,268.0009155273437,270.9703369140625,268.2582702636719,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131908968091,2.1289576324079466e-08,0.0011318876640871,-0.0547578521072864,0.0,0.0,0.0,-0.0153669286519289,60.0,-17.05986976623535,-0.0,-8.735419498862029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.0001062324372469,293.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001118678701459,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,8.262522896984592e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0001118679792853,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.000530652992893,291.0560913085937,294.1499938964844,268.35369873046875,268.0009155273437,270.9703369140625,268.2582702636719,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131908968091,2.1289576324079466e-08,0.0011318876640871,-0.0547578521072864,0.0,0.0,0.0,-0.0153669286519289,60.0,-17.05986976623535,-0.0,-8.735419498862029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001066341210389,293.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001122908652178,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842956542969,0.0,0.0,8.293765131384134e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.0001122909743571,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.00053265952738,291.05224609375,294.1499938964844,268.4331970214844,268.07891845703125,270.91876220703125,268.34637451171875,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.1790082627148883e-08,0.0011361674405634,-0.0560634806752204,0.0,0.0,0.0,-0.0156150516122579,60.0,-17.068769454956055,-0.0,-8.801600159813462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001066341210389,293.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001122908652178,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842956542969,0.0,0.0,8.293765131384134e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.0001122909743571,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.00053265952738,291.05224609375,294.1499938964844,268.4331970214844,268.07891845703125,270.91876220703125,268.34637451171875,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.1790082627148883e-08,0.0011361674405634,-0.0560634806752204,0.0,0.0,0.0,-0.0156150516122579,60.0,-17.068769454956055,-0.0,-8.801600159813462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.000106852116005,293.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001125204216805,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,8.310720295412466e-05,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167724609375,0.0,0.0,0.0001125205235439,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0005337484180927,291.04833984375,294.1499938964844,268.5065612792969,268.1509094238281,270.86968994140625,268.4277038574219,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385121615603,2.206168936425001e-08,0.0011384900426492,-0.0567718856036663,0.0,0.0,0.0,-0.0157497003674507,60.0,-17.050840377807617,-0.0,-8.837618992174613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.000106852116005,293.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001125204216805,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,8.310720295412466e-05,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167724609375,0.0,0.0,0.0001125205235439,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0005337484180927,291.04833984375,294.1499938964844,268.5065612792969,268.1509094238281,270.86968994140625,268.4277038574219,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385121615603,2.206168936425001e-08,0.0011384900426492,-0.0567718856036663,0.0,0.0,0.0,-0.0157497003674507,60.0,-17.050840377807617,-0.0,-8.837618992174613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,0.0001069163772626,293.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001125880953622,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,8.315718150697649e-05,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001125881972257,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0005340694333426,291.0463562011719,294.1499938964844,268.5406188964844,268.184326171875,270.8459777832031,268.4658203125,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.2141751543358623e-08,0.0011391746811568,-0.056980688124895,0.0,0.0,0.0,-0.0157893896102905,60.0,-17.034358978271484,-0.0,-8.848250132587054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001069726567948,293.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.000112647358037,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,8.320095366798341e-05,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,0.0001126474599004,292.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0005343505763448,291.0443420410156,294.1499938964844,268.5727844238281,268.2158508300781,270.8229064941406,268.50177001953125,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397963389754,2.221186434780975e-08,0.0011397742200642,-0.0571635365486145,0.0,0.0,0.0,-0.0158241484314203,60.0,-17.015256881713867,-0.0,-8.857566058395606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001070699800038,293.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.000112749847176,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,8.327665273100138e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001127499490394,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005348367267288,291.0402526855469,294.1499938964844,268.6307983398437,268.2727966308594,270.7781982421875,268.5684814453125,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333113136596694e-08,0.0011408108985051,-0.057479728013277,0.0,0.0,0.0,-0.015884255990386,60.0,-16.976154327392578,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001070699800038,293.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.000112749847176,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,8.327665273100138e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001127499490394,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005348367267288,291.0402526855469,294.1499938964844,268.6307983398437,268.2727966308594,270.7781982421875,268.5684814453125,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333113136596694e-08,0.0011408108985051,-0.057479728013277,0.0,0.0,0.0,-0.015884255990386,60.0,-16.976154327392578,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.0001071139122359,293.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001127961004385,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,8.331082062795758e-05,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0001127962023019,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0005350561696104,291.0360717773437,294.1499938964844,268.6796264648437,268.3207092285156,270.7355041503906,268.6260986328125,290.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936508178710938,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.0001071139122359,293.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001127961004385,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,8.331082062795758e-05,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0001127962023019,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0005350561696104,291.0360717773437,294.1499938964844,268.6796264648437,268.3207092285156,270.7355041503906,268.6260986328125,290.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936508178710938,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001071188089554,293.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001128012590925,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,8.33146259537898e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.0001128013609559,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.000535080616828,291.03179931640625,294.1499938964844,268.7182312011719,268.35858154296875,270.6944885253906,268.6746826171875,290.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897018432617188,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001071188089554,293.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001128012590925,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,8.33146259537898e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.0001128013609559,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.000535080616828,291.03179931640625,294.1499938964844,268.7182312011719,268.35858154296875,270.6944885253906,268.6746826171875,290.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897018432617188,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,0.0001071055667125,293.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001127873183577,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,8.330433047376573e-05,291.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0001127874202211,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0005350144929252,291.0274658203125,294.1499938964844,268.74560546875,268.3854064941406,270.6549987792969,268.7124328613281,290.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861408233642578,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,0.0001071055667125,293.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001127873183577,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,8.330433047376573e-05,291.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0001127874202211,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0005350144929252,291.0274658203125,294.1499938964844,268.74560546875,268.3854064941406,270.6549987792969,268.7124328613281,290.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861408233642578,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0001070979124051,293.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001127792565966,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,8.329837874043733e-05,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,0.0001127793584601,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.000534976250492,291.0252685546875,294.1499938964844,268.7547302246094,268.3943786621094,270.6357116699219,268.72723388671875,290.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.846094131469727,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,0.0001070935759344,293.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001127746945712,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,8.329500269610435e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,0.0001127747891587,292.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0005349545972421,291.0230407714844,294.1499938964844,268.7606811523437,268.40020751953125,270.6167297363281,268.7388000488281,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560703873634,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.833452224731445,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101928710937,0.0,0.0,0.0001071000733645,293.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001127815339714,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,8.33000594866462e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001127816285588,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0005349870189093,291.0185546875,294.1499938964844,268.76251220703125,268.4020080566406,270.579345703125,268.7538146972656,290.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81598663330078,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101928710937,0.0,0.0,0.0001071000733645,293.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001127815339714,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,8.33000594866462e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001127816285588,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0005349870189093,291.0185546875,294.1499938964844,268.76251220703125,268.4020080566406,270.579345703125,268.7538146972656,290.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81598663330078,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
