time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0001071413062163,293.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001128249496105,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,8.333212463185191e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,0.0001128250441979,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0005351930158212,291.01397705078125,294.1499938964844,268.75,268.3897399902344,270.5425720214844,268.75469970703125,290.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81416130065918,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0001071413062163,293.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001128249496105,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,8.333212463185191e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,0.0001128250441979,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0005351930158212,291.01397705078125,294.1499938964844,268.75,268.3897399902344,270.5425720214844,268.75469970703125,290.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81416130065918,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46173095703125,0.0,0.0,0.000107224266685,293.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001129123193095,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365539550781,0.0,0.0,8.33966550999321e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1359558105469,0.0,0.0,0.000112912406621,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0005356073961593,291.0093078613281,294.1499938964844,268.7300109863281,268.3701171875,270.5061950683594,268.7440795898437,290.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82659912109375,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46173095703125,0.0,0.0,0.000107224266685,293.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001129123193095,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365539550781,0.0,0.0,8.33966550999321e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1359558105469,0.0,0.0,0.000112912406621,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0005356073961593,291.0093078613281,294.1499938964844,268.7300109863281,268.3701171875,270.5061950683594,268.7440795898437,290.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82659912109375,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.00010734769603,293.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001130422970163,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,8.349265408469364e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0001130423843278,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0005362239899113,291.00457763671875,294.1499938964844,268.7099914550781,268.3504943847656,270.4700927734375,268.7274780273437,290.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.8483943939209,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.00010734769603,293.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001130422970163,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,8.349265408469364e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0001130423843278,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0005362239899113,291.00457763671875,294.1499938964844,268.7099914550781,268.3504943847656,270.4700927734375,268.7274780273437,290.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.8483943939209,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,0.0001074241808964,293.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001131228345911,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,8.35521423141472e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,0.0001131229291786,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0005366060067899,291.0021667480469,294.1499938964844,268.70001220703125,268.3406677246094,270.4521484375,268.71826171875,290.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299151182174,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.861717224121094,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140625,0.0,0.0,0.0001075100663001,293.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001132132747443,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,8.361893560504541e-05,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.0001132133693317,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0005370350554585,290.999755859375,294.1499938964844,268.69000244140625,268.33087158203125,270.43426513671875,268.70867919921875,290.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288122935567572e-08,0.001145496731624,-0.0589088946580886,0.0,0.0,0.0,-0.0161559749394655,60.0,-16.876693725585938,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0001077060151146,293.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001134196209022,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,8.377134508918971e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001134197082137,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005380138754844,290.9948425292969,294.1499938964844,268.6700134277344,268.3112487792969,270.398681640625,268.6890563964844,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910537719726562,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0001077060151146,293.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001134196209022,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,8.377134508918971e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001134197082137,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005380138754844,290.9948425292969,294.1499938964844,268.6700134277344,268.3112487792969,270.398681640625,268.6890563964844,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910537719726562,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670654296875,0.0,0.0,0.0001079313806258,293.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001136569408117,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,8.3946630184073e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0001136570353992,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0005391396116465,290.9898376464844,294.1499938964844,268.6499938964844,268.2916259765625,270.3633728027344,268.6690368652344,290.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949647903442383,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670654296875,0.0,0.0,0.0001079313806258,293.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001136569408117,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,8.3946630184073e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0001136570353992,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0005391396116465,290.9898376464844,294.1499938964844,268.6499938964844,268.2916259765625,270.3633728027344,268.6690368652344,290.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949647903442383,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,0.0001081787413568,293.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001139174273703,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,8.413902105530724e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001139175146818,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0005403752438724,290.9847412109375,294.1499938964844,268.6300048828125,268.2720031738281,270.3282775878906,268.6488647460937,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526198359206,-0.0610806159675121,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99285316467285,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,0.0001081787413568,293.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001139174273703,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,8.413902105530724e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001139175146818,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0005403752438724,290.9847412109375,294.1499938964844,268.6300048828125,268.2720031738281,270.3282775878906,268.6488647460937,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526198359206,-0.0610806159675121,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99285316467285,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0001084400355466,293.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001141925822594,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,8.434225310338661e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001141926695709,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.000541680434253,290.97955322265625,294.1499938964844,268.6099853515625,268.2523803710937,270.2934265136719,268.6286315917969,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038963317871094,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0001084400355466,293.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001141925822594,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,8.434225310338661e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001141926695709,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.000541680434253,290.97955322265625,294.1499938964844,268.6099853515625,268.2523803710937,270.2934265136719,268.6286315917969,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038963317871094,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,0.0001085731346393,293.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001143327390309,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,8.444577542832121e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001143328263424,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.000542345282156,290.9769287109375,294.1499938964844,268.6000061035156,268.2425842285156,270.27606201171875,268.6184997558594,290.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.062719345092773,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977294921875,0.0,0.0,0.0001087062846636,293.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001144729540101,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,8.454933413304389e-05,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0031433105469,0.0,0.0,0.0001144730340456,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0005430104210972,290.9742736816406,294.1499938964844,268.5899963378906,268.2327575683594,270.2587890625,268.6083984375,290.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.086673736572266,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,0.0001089680445147,293.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001147485963883,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,8.475292270304635e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98455810546875,0.0,0.0,0.0001147486836998,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0005443179397843,290.96893310546875,294.1499938964844,268.57000732421875,268.213134765625,270.224365234375,268.588134765625,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134490966796875,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,0.0001089680445147,293.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001147485963883,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,8.475292270304635e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98455810546875,0.0,0.0,0.0001147486836998,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0005443179397843,290.96893310546875,294.1499938964844,268.57000732421875,268.213134765625,270.224365234375,268.588134765625,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134490966796875,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,0.000109118889668,293.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.000114907445095,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,8.487024751957506e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001149075324065,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0005450714379549,290.9656677246094,294.1499938964844,268.5580139160156,268.2013854980469,270.20379638671875,268.57598876953125,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.162607192993164,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.25225830078125,0.0,0.0,0.0001092155798687,293.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001150092648458,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,8.494545181747526e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,0.0001150093448814,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0005455544451251,290.9634704589844,294.1499938964844,268.54998779296875,268.1935119628906,270.1901550292969,268.5679016113281,290.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006311688002825e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.180938720703125,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,0.0001094469625968,293.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0001152529221144,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,8.512541535310447e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0001152530094259,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0005467102746479,290.9579162597656,294.1499938964844,268.5299987792969,268.17388916015625,270.1561584472656,268.54766845703125,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294625061178522e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.22489356994629,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,0.0001094469625968,293.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0001152529221144,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,8.512541535310447e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0001152530094259,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0005467102746479,290.9579162597656,294.1499938964844,268.5299987792969,268.17388916015625,270.1561584472656,268.54766845703125,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294625061178522e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.22489356994629,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001096784180845,293.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001154966521426,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,8.53054370963946e-05,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001154967321781,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0005478663952089,290.9523010253906,294.1499938964844,268.510009765625,268.1542663574219,270.12237548828125,268.5274658203125,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.558302014676883e-08,0.0011685956269502,-0.0659482404589653,0.0,0.0,0.0,-0.0174953490495681,60.0,-17.267915725708008,-0.0,-9.311241910836544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001096784180845,293.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001154966521426,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,8.53054370963946e-05,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001154967321781,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0005478663952089,290.9523010253906,294.1499938964844,268.510009765625,268.1542663574219,270.12237548828125,268.5274658203125,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.558302014676883e-08,0.0011685956269502,-0.0659482404589653,0.0,0.0,0.0,-0.0174953490495681,60.0,-17.267915725708008,-0.0,-9.311241910836544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001097830536309,293.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001156068392447,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,8.538681868230924e-05,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001156069192802,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0005483891000039,290.9494323730469,294.1499938964844,268.5,268.1444702148437,270.1055908203125,268.5173645019531,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697360314428,2.571339763335345e-08,0.0011697103036567,-0.0662877038121223,0.0,0.0,0.0,-0.0175599828362464,60.0,-17.2886905670166,-0.0,-9.32901471628611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,0.0001098725697374,293.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001157011065515,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639099121094,0.0,0.0,8.545644232071936e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001157011865871,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005488362512551,290.9465637207031,294.1499938964844,268.489990234375,268.1346435546875,270.0888366699219,268.5072631835937,290.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706898221746,2.5824936855656243e-08,0.0011706640943884,-0.0665780901908874,0.0,0.0,0.0,-0.0176152773201465,60.0,-17.307920455932617,-0.0,-9.34423312060062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630249023437,0.0,0.0,0.0001099919245461,293.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001158267914433,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,8.554927626391873e-05,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,0.0001158268714789,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0005494324141182,290.9407653808594,294.1499938964844,268.4700012207031,268.1150207519531,270.0555114746094,268.48712158203125,290.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973642792109786e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.339698791503906,-0.0,-9.364541853074117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630249023437,0.0,0.0,0.0001099919245461,293.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001158267914433,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,8.554927626391873e-05,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,0.0001158268714789,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0005494324141182,290.9407653808594,294.1499938964844,268.4700012207031,268.1150207519531,270.0555114746094,268.48712158203125,290.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973642792109786e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.339698791503906,-0.0,-9.364541853074117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,0.0001100129520636,293.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001158489394583,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,8.556563261663541e-05,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750915527344,0.0,0.0,0.0001158490122179,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0005495374789461,290.9349060058594,294.1499938964844,268.45001220703125,268.09539794921875,270.0224304199219,268.467041015625,290.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999822739208876e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.357563018798828,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,0.0001100129520636,293.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001158489394583,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,8.556563261663541e-05,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750915527344,0.0,0.0,0.0001158490122179,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0005495374789461,290.9349060058594,294.1499938964844,268.45001220703125,268.09539794921875,270.0224304199219,268.467041015625,290.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999822739208876e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.357563018798828,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.119384765625,0.0,0.0,0.0001099460059776,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.000115778435429,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,8.55135585879907e-05,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0001157785154646,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0005492030759342,290.9289245605469,294.1499938964844,268.42999267578125,268.0757751464844,269.9896545410156,268.447021484375,290.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.360885620117188,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.119384765625,0.0,0.0,0.0001099460059776,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.000115778435429,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,8.55135585879907e-05,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0001157785154646,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0005492030759342,290.9289245605469,294.1499938964844,268.42999267578125,268.0757751464844,269.9896545410156,268.447021484375,290.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.360885620117188,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.000109793851152,293.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001156182115664,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,8.539521513739601e-05,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.000115618284326,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0005484430002979,290.92291259765625,294.1499938964844,268.4100036621094,268.05615234375,269.9571533203125,268.4270935058594,290.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35076141357422,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.000109793851152,293.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001156182115664,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,8.539521513739601e-05,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.000115618284326,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0005484430002979,290.92291259765625,294.1499938964844,268.4100036621094,268.05615234375,269.9571533203125,268.4270935058594,290.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35076141357422,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0001096831038012,293.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001155015852418,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,8.530907507520169e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0001155016652774,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0005478897946886,290.9198913574219,294.1499938964844,268.3999938964844,268.0463562011719,269.9410400390625,268.4171447753906,290.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588715146795952e-08,0.0011686456855386,-0.0659630745649337,0.0,0.0,0.0,-0.017498180270195,60.0,-17.34021759033203,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,0.0001095523984986,293.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001153639532276,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,8.520742267137393e-05,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001153640259872,292.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0005472369375638,290.9168395996094,294.1499938964844,268.3900146484375,268.0365295410156,269.92498779296875,268.4072265625,290.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425828553693464e-08,0.0011672532418742,-0.0655389428138732,0.0,0.0,0.0,-0.0174174308776855,60.0,-17.326311111450195,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001092486854759,293.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001150441312347,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,8.497120143147185e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.0001150442039943,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0005457198130898,290.9106750488281,294.1499938964844,268.3699951171875,268.01690673828125,269.8931579589844,268.387451171875,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.290103912353516,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
