time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001092486854759,293.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001150441312347,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,8.497120143147185e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.0001150442039943,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0005457198130898,290.9106750488281,294.1499938964844,268.3699951171875,268.01690673828125,269.8931579589844,268.387451171875,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.290103912353516,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.000108926789835,293.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001147051589214,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,8.47208357299678e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,0.000114705231681,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0005441118846647,290.90447998046875,294.1499938964844,268.3500061035156,267.9972839355469,269.8616638183594,268.3677062988281,290.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309394598007,60.0,-17.247106552124023,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.000108926789835,293.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001147051589214,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,8.47208357299678e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,0.000114705231681,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0005441118846647,290.90447998046875,294.1499938964844,268.3500061035156,267.9972839355469,269.8616638183594,268.3677062988281,290.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309394598007,60.0,-17.247106552124023,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001086244883481,293.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001143868139479,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,8.448571315966547e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.0001143868867075,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005426018033176,290.8982238769531,294.1499938964844,268.3299865722656,267.9776611328125,269.8304748535156,268.3479919433594,290.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.203968048095703,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001086244883481,293.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001143868139479,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,8.448571315966547e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.0001143868867075,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005426018033176,290.8982238769531,294.1499938964844,268.3299865722656,267.9776611328125,269.8304748535156,268.3479919433594,290.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.203968048095703,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,0.0001083286915672,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001140753302024,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,8.425564737990499e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.000114075395686,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.000541124260053,290.8919372558594,294.1499938964844,268.3099975585937,267.9580383300781,269.7995910644531,268.3282470703125,290.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.162784576416016,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,0.0001083286915672,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001140753302024,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,8.425564737990499e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.000114075395686,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.000541124260053,290.8919372558594,294.1499938964844,268.3099975585937,267.9580383300781,269.7995910644531,268.3282470703125,290.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.162784576416016,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.0001081838854588,293.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0001139228479587,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,8.414302283199504e-05,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001139229134423,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0005404009134508,290.8887634277344,294.1499938964844,268.29998779296875,267.9482421875,269.7842712402344,268.3183898925781,290.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038565567891e-08,0.0011526726884767,-0.0610962286591529,0.0,0.0,0.0,-0.016571981832385,60.0,-17.142566680908203,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0001080428191926,293.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001137742947321,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,8.403330139117315e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001137743602157,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0005396962515078,290.88555908203125,294.1499938964844,268.2900085449219,267.9384155273437,269.76904296875,268.3085327148437,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122732162475586,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,0.0001077774431905,293.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.000113494839752,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,8.382690430153161e-05,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198486328125,0.0,0.0,0.0001134949052357,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0005383706302382,290.879150390625,294.1499938964844,268.2699890136719,267.9187927246094,269.73876953125,268.288818359375,289.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084997177124023,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,0.0001077774431905,293.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.000113494839752,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,8.382690430153161e-05,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198486328125,0.0,0.0,0.0001134949052357,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0005383706302382,290.879150390625,294.1499938964844,268.2699890136719,267.9187927246094,269.73876953125,268.288818359375,289.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084997177124023,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,0.0001075426334864,293.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001132475663325,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,8.3644270489458e-05,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0001132476318161,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0005371976876631,290.8727111816406,294.1499938964844,268.25,267.899169921875,269.7087707519531,268.26910400390625,289.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.051193237304688,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,0.0001075426334864,293.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001132475663325,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,8.3644270489458e-05,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0001132476318161,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0005371976876631,290.8727111816406,294.1499938964844,268.25,267.899169921875,269.7087707519531,268.26910400390625,289.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.051193237304688,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0001073478997568,293.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001130425007431,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,8.349280687980354e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.0001130425662267,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0005362249794416,290.8661804199219,294.1499938964844,268.2300109863281,267.8795471191406,269.6790466308594,268.24932861328125,289.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02286720275879,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0001073478997568,293.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001130425007431,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,8.349280687980354e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.0001130425662267,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0005362249794416,290.8661804199219,294.1499938964844,268.2300109863281,267.8795471191406,269.6790466308594,268.24932861328125,289.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02286720275879,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.0001072022059815,293.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001128890871768,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,8.337949839187786e-05,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.0001128891526605,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0005354972090572,290.859619140625,294.1499938964844,268.2099914550781,267.85992431640625,269.6495361328125,268.2295227050781,289.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00149917602539,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.0001072022059815,293.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001128890871768,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,8.337949839187786e-05,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.0001128891526605,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0005354972090572,290.859619140625,294.1499938964844,268.2099914550781,267.85992431640625,269.6495361328125,268.2295227050781,289.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00149917602539,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001071504811989,293.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0001128346120822,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,8.333926234627143e-05,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0001128346775658,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0005352388252504,290.8563232421875,294.1499938964844,268.20001220703125,267.8501281738281,269.6348876953125,268.2196044921875,289.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.2432542934325284e-08,0.0011416615452617,-0.05773900821805,0.0,0.0,0.0,-0.0159335490316152,60.0,-16.993953704833984,-0.0,-8.88691786826712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.0001071140140993,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001127962095779,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,8.331090066349134e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0001127962750615,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0005350566934794,290.8529968261719,294.1499938964844,268.19000244140625,267.8403015136719,269.6202697753906,268.2096862792969,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.988582611083984,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,0.0001070913422154,293.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.000112772337161,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,8.329326374223456e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001127724026446,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0005349434213712,290.8463134765625,294.1499938964844,268.1700134277344,267.8206787109375,269.5912170410156,268.1897888183594,289.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985136032104492,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,0.0001070913422154,293.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.000112772337161,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,8.329326374223456e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001127724026446,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0005349434213712,290.8463134765625,294.1499938964844,268.1700134277344,267.8206787109375,269.5912170410156,268.1897888183594,289.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985136032104492,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001071418446372,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001128255171352,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,8.333254663739353e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001128255826188,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0005351956933736,290.83953857421875,294.1499938964844,268.1499938964844,267.8010559082031,269.56231689453125,268.1697998046875,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415908811613,2.2421732026600694e-08,0.0011415685294196,-0.0577108189463615,0.0,0.0,0.0,-0.0159281864762306,60.0,-16.992748260498047,-0.0,-8.885479019227206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001071418446372,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001128255171352,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,8.333254663739353e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001128255826188,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0005351956933736,290.83953857421875,294.1499938964844,268.1499938964844,267.8010559082031,269.56231689453125,268.1697998046875,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415908811613,2.2421732026600694e-08,0.0011415685294196,-0.0577108189463615,0.0,0.0,0.0,-0.0159281864762306,60.0,-16.992748260498047,-0.0,-8.885479019227206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001072343366104,293.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001129229203797,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,8.340448403032497e-05,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,0.0001129229785874,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0005356576875783,290.8327331542969,294.1499938964844,268.1300048828125,267.781982421875,269.5335693359375,268.1497497558594,289.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00993537902832,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001072343366104,293.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001129229203797,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,8.340448403032497e-05,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,0.0001129229785874,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0005356576875783,290.8327331542969,294.1499938964844,268.1300048828125,267.781982421875,269.5335693359375,268.1497497558594,289.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00993537902832,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.000107332081825,293.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001130258533521,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,8.348051051143557e-05,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,0.0001130259115598,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0005361459916457,290.8258361816406,294.1499938964844,268.1099853515625,267.7640380859375,269.5050048828125,268.1296691894531,289.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.030649185180664,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.000107332081825,293.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001130258533521,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,8.348051051143557e-05,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,0.0001130259115598,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0005361459916457,290.8258361816406,294.1499938964844,268.1099853515625,267.7640380859375,269.5050048828125,268.1296691894531,289.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.030649185180664,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,0.0001073827952495,293.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.000113079251605,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,8.351995347766206e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.0001130793098127,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.000536399311386,290.8223571777344,294.1499938964844,268.1000061035156,267.75543212890625,269.4907531738281,268.1195983886719,289.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.041452407836914,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0001074346437235,293.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.000113133850391,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,8.356027683475986e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,0.0001131339085986,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0005366582772694,290.8188781738281,294.1499938964844,268.0899963378906,267.7470703125,269.4765625,268.10955810546875,289.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05247688293457,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0001075415493687,293.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0001132464312831,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,8.364342647837475e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001132464894908,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0005371923325583,290.81182861328125,294.1499938964844,268.07000732421875,267.73101806640625,269.4482727050781,268.0894470214844,289.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07508659362793,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0001075415493687,293.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0001132464312831,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,8.364342647837475e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001132464894908,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0005371923325583,290.81182861328125,294.1499938964844,268.07000732421875,267.73101806640625,269.4482727050781,268.0894470214844,289.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07508659362793,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,0.0001076524131349,293.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001133631740231,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,8.372965385206044e-05,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0001133632322307,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0005377461202442,290.80474853515625,294.1499938964844,268.04998779296875,267.7158203125,269.4201354980469,268.0693359375,289.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09840202331543,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,0.0001076524131349,293.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001133631740231,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,8.372965385206044e-05,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0001133632322307,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0005377461202442,290.80474853515625,294.1499938964844,268.04998779296875,267.7158203125,269.4201354980469,268.0693359375,289.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09840202331543,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0001077668130164,293.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001134836420533,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095947265625,0.0,0.0,8.381863153772429e-05,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0001134837002609,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0005383175448514,290.7975769042969,294.1499938964844,268.0299987792969,267.7013854980469,269.3921203613281,268.0492248535156,289.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12233543395996,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0001077668130164,293.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001134836420533,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095947265625,0.0,0.0,8.381863153772429e-05,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0001134837002609,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0005383175448514,290.7975769042969,294.1499938964844,268.0299987792969,267.7013854980469,269.3921203613281,268.0492248535156,289.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12233543395996,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0001078843197319,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001136073842644,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914978027344,0.0,0.0,8.391003211727366e-05,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001136074424721,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0005389045109041,290.79034423828125,294.1499938964844,268.010009765625,267.6876525878906,269.3642272949219,268.0290832519531,289.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146821975708008,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0001078843197319,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001136073842644,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914978027344,0.0,0.0,8.391003211727366e-05,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001136074424721,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0005389045109041,290.79034423828125,294.1499938964844,268.010009765625,267.6876525878906,269.3642272949219,268.0290832519531,289.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146821975708008,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,0.0001079441281035,293.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001136703649535,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,8.395654003834352e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,0.0001136704158852,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0005392032326199,290.78668212890625,294.1499938964844,268.0,267.6809997558594,269.350341796875,268.01904296875,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.159255981445312,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,0.0001080045476555,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001137339932029,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,8.400353544857353e-05,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001137340441346,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0005395050975494,290.78302001953125,294.1499938964844,267.989990234375,267.67449951171875,269.33648681640625,268.00897216796875,289.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.171798706054688,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
