time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861420,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001081270747818,293.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001138630177592,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,8.40988359414041e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.0001138630686909,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0005401171511039,290.7756652832031,294.1499938964844,267.9700012207031,267.661865234375,269.3088684082031,267.98883056640625,289.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19718360900879,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001081270747818,293.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001138630177592,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,8.40988359414041e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.0001138630686909,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0005401171511039,290.7756652832031,294.1499938964844,267.9700012207031,267.661865234375,269.3088684082031,267.98883056640625,289.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19718360900879,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0001082515227608,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,0.0001139940650318,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,8.419562800554559e-05,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665222167969,0.0,0.0,0.0001139941159635,292.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0005407387507148,290.7682189941406,294.1499938964844,267.95001220703125,267.6496887207031,269.2813415527344,267.9687194824219,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.222929000854492,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0001082515227608,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,0.0001139940650318,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,8.419562800554559e-05,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665222167969,0.0,0.0,0.0001139941159635,292.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0005407387507148,290.7682189941406,294.1499938964844,267.95001220703125,267.6496887207031,269.2813415527344,267.9687194824219,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.222929000854492,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001083774986909,292.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.000114126727567,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,8.42936133267358e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.0001141267784987,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0005413680337369,290.7606811523437,294.1499938964844,267.92999267578125,267.63787841796875,269.25396728515625,267.9485778808594,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24896812438965,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001083774986909,292.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.000114126727567,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,8.42936133267358e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.0001141267784987,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0005413680337369,290.7606811523437,294.1499938964844,267.92999267578125,267.63787841796875,269.25396728515625,267.9485778808594,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24896812438965,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001085046314983,292.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001142606051871,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,8.439249359071255e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0001142606561188,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0005420031375251,290.75311279296875,294.1499938964844,267.9100036621094,267.6263427734375,269.2267150878906,267.928466796875,289.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275238037109375,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001085046314983,292.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001142606051871,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,8.439249359071255e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0001142606561188,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0005420031375251,290.75311279296875,294.1499938964844,267.9100036621094,267.6263427734375,269.2267150878906,267.928466796875,289.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275238037109375,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,0.0001085685216821,292.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001143278786912,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,8.44421811052598e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0001143279296229,292.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0005423222319222,290.7492980957031,294.1499938964844,267.8999938964844,267.62066650390625,269.213134765625,267.9183959960937,289.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.288442611694336,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,0.0001086325573851,292.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001143953122664,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,8.44919923110865e-05,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001143953631981,292.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0005426421412266,290.7454528808594,294.1499938964844,267.8900146484375,267.61505126953125,269.1995544433594,267.9083251953125,289.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.301681518554688,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001087609052774,292.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.000114530470455,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,8.459181117359549e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001145305213867,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0005432832404039,290.7377319335937,294.1499938964844,267.8699951171875,267.6038513183594,269.17254638671875,267.8882141113281,289.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32823371887207,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001087609052774,292.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.000114530470455,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,8.459181117359549e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001145305213867,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0005432832404039,290.7377319335937,294.1499938964844,267.8699951171875,267.6038513183594,269.17254638671875,267.8882141113281,289.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32823371887207,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001088893259293,292.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0001146657086792,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,8.469170279568061e-05,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001146657523349,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0005439247470349,290.7299499511719,294.1499938964844,267.8500061035156,267.5927429199219,269.1456298828125,267.8681030273437,289.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354839324951172,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001088893259293,292.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0001146657086792,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,8.469170279568061e-05,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001146657523349,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0005439247470349,290.7299499511719,294.1499938964844,267.8500061035156,267.5927429199219,269.1456298828125,267.8681030273437,289.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354839324951172,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0001090174773707,292.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001148006558651,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,8.479137613903731e-05,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,0.0001148007067968,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,0.0005445649148896,290.7221069335937,294.1499938964844,267.8299865722656,267.58160400390625,269.1188049316406,267.84796142578125,289.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38144302368164,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0001090174773707,292.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001148006558651,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,8.479137613903731e-05,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,0.0001148007067968,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,0.0005445649148896,290.7221069335937,294.1499938964844,267.8299865722656,267.58160400390625,269.1188049316406,267.84796142578125,289.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38144302368164,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001091450249077,292.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0001149349627667,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,8.489057654514909e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001149350136984,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.0005452019977383,290.7142028808594,294.1499938964844,267.8099975585937,267.5703430175781,269.09210205078125,267.8278503417969,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.407987594604492,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001091450249077,292.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0001149349627667,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,8.489057654514909e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001149350136984,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.0005452019977383,290.7142028808594,294.1499938964844,267.8099975585937,267.5703430175781,269.09210205078125,267.8278503417969,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.407987594604492,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001092084639822,292.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0001150017706095,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,8.493991481373087e-05,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001150018215412,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.0005455188802443,290.710205078125,294.1499938964844,267.79998779296875,267.5646667480469,269.07879638671875,267.8177795410156,289.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.421218872070312,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,0.0001092716265702,292.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.000115068287414,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,8.498904207954183e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001150683310697,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0005458344239741,290.7062072753906,294.1499938964844,267.7900085449219,267.5589294433594,269.0655212402344,267.8077392578125,289.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43441390991211,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001093969622161,292.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001152002660091,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,8.508652535965666e-05,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001152003169408,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0005464604473672,290.6981811523437,294.1499938964844,267.7699890136719,267.5472717285156,269.0390319824219,267.7876281738281,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460678100585938,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001093969622161,292.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001152002660091,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,8.508652535965666e-05,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001152003169408,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0005464604473672,290.6981811523437,294.1499938964844,267.7699890136719,267.5472717285156,269.0390319824219,267.7876281738281,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460678100585938,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,0.0001095207044272,292.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001153305711341,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,8.518276445101947e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001153306220658,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0005470785545185,290.6900634765625,294.1499938964844,267.75,267.5352783203125,269.0126647949219,267.7675170898437,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486719131469727,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,0.0001095207044272,292.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001153305711341,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,8.518276445101947e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001153306220658,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0005470785545185,290.6900634765625,294.1499938964844,267.75,267.5352783203125,269.0126647949219,267.7675170898437,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486719131469727,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001096425257856,292.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001154588608187,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,8.527751924702898e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,0.0001154589044745,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0005476871156133,290.681884765625,294.1499938964844,267.7300109863281,267.5229187011719,268.9863586425781,267.7474060058594,289.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.512487411499023,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001096425257856,292.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001154588608187,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,8.527751924702898e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,0.0001154589044745,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0005476871156133,290.681884765625,294.1499938964844,267.7300109863281,267.5229187011719,268.9863586425781,267.7474060058594,289.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.512487411499023,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.000109762098873,292.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001155847785412,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,8.537052053725347e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001155848221969,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0005482844426296,290.67364501953125,294.1499938964844,267.7099914550781,267.5100402832031,268.9601745605469,267.727294921875,289.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53792381286621,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.000109762098873,292.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001155847785412,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,8.537052053725347e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001155848221969,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0005482844426296,290.67364501953125,294.1499938964844,267.7099914550781,267.5100402832031,268.9601745605469,267.727294921875,289.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53792381286621,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001098209322663,292.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001156467260443,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,8.541627903468907e-05,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0001156467697001,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0005485782749019,290.66949462890625,294.1499938964844,267.70001220703125,267.50341796875,268.9471435546875,267.7172546386719,289.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.550500869750977,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,0.0001098790598916,292.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001157079386757,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,8.54614918353036e-05,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,0.0001157079896074,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,0.0005488686729222,290.66534423828125,294.1499938964844,267.69000244140625,267.49664306640625,268.9341125488281,267.7071838378906,289.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.56297492980957,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,0.0001099930450436,292.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001158279701485,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,8.555014937883243e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001158280210802,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0005494380602613,290.656982421875,294.1499938964844,267.6700134277344,267.4826354980469,268.9081115722656,267.6871032714844,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58757972717285,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,0.0001099930450436,292.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001158279701485,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,8.555014937883243e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001158280210802,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0005494380602613,290.656982421875,294.1499938964844,267.6700134277344,267.4826354980469,268.9081115722656,267.6871032714844,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58757972717285,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0001101036905311,292.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001159444873337,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,8.563620212953538e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,0.0001159445309895,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005499907420016,290.6485595703125,294.1499938964844,267.6499938964844,267.4679260253906,268.8822326660156,267.6669921875,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611682891845703,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0001101036905311,292.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001159444873337,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,8.563620212953538e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,0.0001159445309895,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005499907420016,290.6485595703125,294.1499938964844,267.6499938964844,267.4679260253906,268.8822326660156,267.6669921875,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611682891845703,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.000110210639832,292.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001160571118816,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,8.571938815293834e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001160571555374,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0005505249719135,290.6400756835937,294.1499938964844,267.6300048828125,267.45245361328125,268.8564453125,267.6469116210937,289.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.635217666625977,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.000110210639832,292.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001160571118816,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,8.571938815293834e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001160571555374,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0005505249719135,290.6400756835937,294.1499938964844,267.6300048828125,267.45245361328125,268.8564453125,267.6469116210937,289.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.635217666625977,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.0001103135364246,292.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001161654654424,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,8.579941641073674e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001161655018222,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0005510389455594,290.63153076171875,294.1499938964844,267.6099853515625,267.4361267089844,268.83074951171875,267.6268005371094,289.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.658130645751953,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.0001103135364246,292.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001161654654424,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,8.579941641073674e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001161655018222,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0005510389455594,290.63153076171875,294.1499938964844,267.6099853515625,267.4361267089844,268.83074951171875,267.6268005371094,289.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.658130645751953,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,0.0001103633476304,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001162179178209,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,8.583816088503227e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001162179614766,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0005512877833098,290.6272277832031,294.1499938964844,267.6000061035156,267.4276123046875,268.8179626464844,267.61676025390625,289.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.669326782226562,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,0.000110412009235,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0001162691623903,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,8.587601041654125e-05,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001162692060461,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0005515308585017,290.6228942871094,294.1499938964844,267.5899963378906,267.4188842773437,268.80517578125,267.6067199707031,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.680349349975586,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001105057090171,292.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001163678316515,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,8.594888640800491e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001163678753073,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0005519989063031,290.6142272949219,294.1499938964844,267.57000732421875,267.40069580078125,268.7796630859375,267.5866394042969,289.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701845169067383,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001105057090171,292.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001163678316515,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,8.594888640800491e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001163678753073,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0005519989063031,290.6142272949219,294.1499938964844,267.57000732421875,267.40069580078125,268.7796630859375,267.5866394042969,289.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701845169067383,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001105942574213,292.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001164610803243,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,8.601775334682316e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001164611167041,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0005524412263184,290.6054992675781,294.1499938964844,267.54998779296875,267.38140869140625,268.7542724609375,267.56658935546875,289.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.672337373610389e-08,0.0011783452937379,-0.0689165443181991,0.0,0.0,0.0,-0.01806066557765,60.0,-17.72252655029297,-0.0,-9.467266437468425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001105942574213,292.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001164610803243,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,8.601775334682316e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001164611167041,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0005524412263184,290.6054992675781,294.1499938964844,267.54998779296875,267.38140869140625,268.7542724609375,267.56658935546875,289.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.672337373610389e-08,0.0011783452937379,-0.0689165443181991,0.0,0.0,0.0,-0.01806066557765,60.0,-17.72252655029297,-0.0,-9.467266437468425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914536493635043e-21,7.506193923062763e-21,-2.5916572274793288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
