time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8113098144531,297.1499938964844,293.1499938964844,0.0010195190552622,-89.8994140625,288.3985595703125,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5672912597656,297.1499938964844,293.1499938964844,0.0010694640222936,-99.30609130859376,288.4547424316406,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.0011198305292055,-76.80142974853516,288.55865478515625,0.5102404356002808,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011779877822846,-109.38316345214844,288.64434814453125,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2660827636719,297.1499938964844,293.1499938964844,0.0007181527325883,-316.32373046875,287.9764404296875,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9302673339844,291.1499938964844,269.8700866699219,269.30401611328125,282.8200378417969,292.2680358886719,286.69561767578125,1.0,0.1693395376205444,0.9997621178627014,0.9997621178627014,0.9996000528335572,1.0,-0.4920642971992492,0.2080082446336746,0.2840560674667358,0.0826134830713272,0.0,0.0,1.0,33.62290954589844,60.0,-1435.468017578125,-994.6976928710938,34.912879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,3485.781494140625,18000.0,0.0,0.0,0.0054731788113713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043368674814701,0.0433695204555988,-8.461244647151034e-07,0.0,5.554581093747402e-06,0.0,0.0,0.364331305027008,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8113098144531,297.1499938964844,293.1499938964844,0.0010195190552622,-89.8994140625,288.3985595703125,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5672912597656,297.1499938964844,293.1499938964844,0.0010694640222936,-99.30609130859376,288.4547424316406,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.0011198305292055,-76.80142974853516,288.55865478515625,0.5102404356002808,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011779877822846,-109.38316345214844,288.64434814453125,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2660827636719,297.1499938964844,293.1499938964844,0.0007181527325883,-316.32373046875,287.9764404296875,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9302673339844,291.1499938964844,269.8700866699219,269.30401611328125,282.8200378417969,292.2680358886719,286.69561767578125,1.0,0.1693395376205444,0.9997621178627014,0.9997621178627014,0.9996000528335572,1.0,-0.4920642971992492,0.2080082446336746,0.2840560674667358,0.0826134830713272,0.0,0.0,1.0,33.62290954589844,60.0,-1435.468017578125,-994.6976928710938,34.912879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,3485.781494140625,18000.0,0.0,0.0,0.0054731788113713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043368674814701,0.0433695204555988,-8.461244647151034e-07,0.0,5.554581093747402e-06,0.0,0.0,0.364331305027008,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055419921875,297.1499938964844,293.1499938964844,0.0016414906131103,-145.10951232910156,289.123779296875,0.4959815442562103,0.050000000745058,0.0463845059275627,291.56903076171875,297.1499938964844,293.1499938964844,0.0017734474968165,-165.09042358398438,289.3111572265625,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.0017334640724584,-119.18636322021484,289.27032470703125,0.4959815442562103,0.050000000745058,0.0360768362879753,291.7752990722656,297.1499938964844,293.1499938964844,0.0018112593097612,-168.6099395751953,289.3880615234375,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.001171228243038,-517.1942749023438,288.42169189453125,0.4959815442562103,0.050000000745058,0.2317002117633819,286.6909484863281,291.1499938964844,269.8807373046875,269.318603515625,282.8168640136719,292.2584533691406,286.8063659667969,1.0,0.1795076727867126,0.999603509902954,0.999603509902954,1.0,1.0,-0.4942376017570495,0.2089727073907852,0.2852649092674255,0.0829138532280922,0.0,0.0,1.0,39.07572555541992,60.0,152.9834442138672,-2550.552001953125,39.71088790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07598876953125,292.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,9125.1494140625,19080.0,0.0,0.0,0.086641602218151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701467752456664,0.970154583454132,-7.778983672324102e-06,0.0,8.793020970188081e-05,0.0,0.0,101.59088134765624,0.0,0.0,0.0,0.5614597797393799,4.0,0.0,1.0
281400,291.8055419921875,297.1499938964844,293.1499938964844,0.0016414906131103,-145.10951232910156,289.123779296875,0.4959815442562103,0.050000000745058,0.0463845059275627,291.56903076171875,297.1499938964844,293.1499938964844,0.0017734474968165,-165.09042358398438,289.3111572265625,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.0017334640724584,-119.18636322021484,289.27032470703125,0.4959815442562103,0.050000000745058,0.0360768362879753,291.7752990722656,297.1499938964844,293.1499938964844,0.0018112593097612,-168.6099395751953,289.3880615234375,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.001171228243038,-517.1942749023438,288.42169189453125,0.4959815442562103,0.050000000745058,0.2317002117633819,286.6909484863281,291.1499938964844,269.8807373046875,269.318603515625,282.8168640136719,292.2584533691406,286.8063659667969,1.0,0.1795076727867126,0.999603509902954,0.999603509902954,1.0,1.0,-0.4942376017570495,0.2089727073907852,0.2852649092674255,0.0829138532280922,0.0,0.0,1.0,39.07572555541992,60.0,152.9834442138672,-2550.552001953125,39.71088790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07598876953125,292.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,9125.1494140625,19080.0,0.0,0.0,0.086641602218151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701467752456664,0.970154583454132,-7.778983672324102e-06,0.0,8.793020970188081e-05,0.0,0.0,101.59088134765624,0.0,0.0,0.0,0.5614597797393799,4.0,0.0,1.0
281460,291.8125,297.1499938964844,293.1499938964844,0.0021137250587344,-184.97691345214844,290.1834411621094,0.4862402677536011,0.050000000745058,0.0465533807873725,291.578125,297.1499938964844,293.1499938964844,0.0023275283165276,-214.4716644287109,290.4947814941406,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022028540261089,-149.93275451660156,290.322265625,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023006096016615,-211.9947509765625,290.46893310546875,0.4862402677536011,0.050000000745058,0.0490229539573192,292.25994873046875,297.1499938964844,293.1499938964844,0.0014981272397562,-654.9324951171875,289.2627868652344,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0277404785156,291.1499938964844,269.8932800292969,269.3358459472656,282.8202514648437,292.2592163085937,287.0927124023437,1.0,0.187475323677063,0.9996427297592164,0.9996427297592164,1.0,1.0,-0.4960371553897857,0.2097868174314499,0.2862503230571747,0.0831489264965057,0.0,0.0,1.0,43.59046936035156,48.0,441.66064453125,-2927.843017578125,43.714603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17510986328125,293.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,16032.3876953125,19080.0,0.0,0.0,0.15411476790905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287839651107788,1.2878533601760864,-1.3697130270884372e-05,0.0,0.0001564069098094,0.0,0.0,237.4875640869141,0.0,0.0,0.0,0.7081945538520813,4.0,0.0,1.0
281520,291.8125,297.1499938964844,293.1499938964844,0.0021137250587344,-184.97691345214844,290.1834411621094,0.4862402677536011,0.050000000745058,0.0465533807873725,291.578125,297.1499938964844,293.1499938964844,0.0023275283165276,-214.4716644287109,290.4947814941406,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022028540261089,-149.93275451660156,290.322265625,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023006096016615,-211.9947509765625,290.46893310546875,0.4862402677536011,0.050000000745058,0.0490229539573192,292.25994873046875,297.1499938964844,293.1499938964844,0.0014981272397562,-654.9324951171875,289.2627868652344,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0277404785156,291.1499938964844,269.8932800292969,269.3358459472656,282.8202514648437,292.2592163085937,287.0927124023437,1.0,0.187475323677063,0.9996427297592164,0.9996427297592164,1.0,1.0,-0.4960371553897857,0.2097868174314499,0.2862503230571747,0.0831489264965057,0.0,0.0,1.0,43.59046936035156,48.0,441.66064453125,-2927.843017578125,43.714603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17510986328125,293.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,16032.3876953125,19080.0,0.0,0.0,0.15411476790905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287839651107788,1.2878533601760864,-1.3697130270884372e-05,0.0,0.0001564069098094,0.0,0.0,237.4875640869141,0.0,0.0,0.0,0.7081945538520813,4.0,0.0,1.0
281580,291.82623291015625,297.1499938964844,293.1499938964844,0.0025301314890384,-218.9052581787109,291.1211853027344,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912475585937,297.1499938964844,293.1499938964844,0.0028249893803149,-257.250732421875,291.5519714355469,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8419189453125,297.1499938964844,293.1499938964844,0.0026187850162386,-176.2046661376953,291.2568359375,0.4839413166046142,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027363887056708,-249.2301483154297,291.4317321777344,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684936523437,297.1499938964844,293.1499938964844,0.0017835594480857,-771.075927734375,290.0071716308594,0.4839413166046142,0.050000000745058,0.232754960656166,287.3540344238281,291.1499938964844,269.9075927734375,269.35546875,282.8285217285156,292.26690673828125,287.4610900878906,1.0,0.1889256834983825,0.9996820092201232,0.9996820092201232,1.0,1.0,-0.4964879155158996,0.2100239396095276,0.286463975906372,0.0831372067332267,0.0,0.0,1.0,44.71965026855469,36.0,666.8721923828125,-3470.47314453125,44.720436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1888122558594,295.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.25,19080.0,0.0,0.0,0.2060934901237487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724523782730105,1.3724679946899414,-1.555608650960494e-05,0.0,0.0002091586939059,0.0,0.0,287.4403076171875,0.0,0.0,0.0,0.7506709098815918,4.0,0.0,1.0
281640,291.82623291015625,297.1499938964844,293.1499938964844,0.0025301314890384,-218.9052581787109,291.1211853027344,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912475585937,297.1499938964844,293.1499938964844,0.0028249893803149,-257.250732421875,291.5519714355469,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8419189453125,297.1499938964844,293.1499938964844,0.0026187850162386,-176.2046661376953,291.2568359375,0.4839413166046142,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027363887056708,-249.2301483154297,291.4317321777344,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684936523437,297.1499938964844,293.1499938964844,0.0017835594480857,-771.075927734375,290.0071716308594,0.4839413166046142,0.050000000745058,0.232754960656166,287.3540344238281,291.1499938964844,269.9075927734375,269.35546875,282.8285217285156,292.26690673828125,287.4610900878906,1.0,0.1889256834983825,0.9996820092201232,0.9996820092201232,1.0,1.0,-0.4964879155158996,0.2100239396095276,0.286463975906372,0.0831372067332267,0.0,0.0,1.0,44.71965026855469,36.0,666.8721923828125,-3470.47314453125,44.720436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1888122558594,295.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18208.25,19080.0,0.0,0.0,0.2060934901237487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724523782730105,1.3724679946899414,-1.555608650960494e-05,0.0,0.0002091586939059,0.0,0.0,287.4403076171875,0.0,0.0,0.0,0.7506709098815918,4.0,0.0,1.0
281700,291.8351135253906,297.1499938964844,293.1499938964844,0.0027122779283672,-232.7084808349609,291.6100769042969,0.4851526319980621,0.050000000745058,0.0465733148157596,291.59893798828125,297.1499938964844,293.1499938964844,0.0030474050436168,-275.08526611328125,292.09735107421875,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490600585937,297.1499938964844,293.1499938964844,0.002801360329613,-186.906005859375,291.744873046875,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029287366196513,-264.4751892089844,291.9328308105469,0.4851526319980621,0.050000000745058,0.049043945968151,292.27471923828125,297.1499938964844,293.1499938964844,0.0019063371000811,-817.5016479492188,290.41259765625,0.4851526319980621,0.050000000745058,0.2326433509588241,287.5899963378906,291.1499938964844,269.91534423828125,269.3661499023437,282.83416748046875,292.27276611328125,287.7234802246094,1.0,0.1877357810735702,0.9997016191482544,0.9997016191482544,1.0,1.0,-0.4962499439716339,0.2099447399377823,0.2863051891326904,0.0830452069640159,0.0,0.0,1.0,44.12145614624024,36.0,794.0079956054688,-3793.3046875,44.18744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4268798828125,296.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18619.337890625,20160.0,0.0,0.0,0.2264156341552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878588676452637,1.3878748416900637,-1.590729516465217e-05,0.0,0.0002297830797033,0.0,0.0,297.2294006347656,0.0,0.0,0.0,0.773401141166687,4.0,0.0,1.0
281760,291.84521484375,297.1499938964844,293.1499938964844,0.0028769192285835,-244.3074493408203,292.1155090332031,0.4876596629619598,0.050000000745058,0.0465276017785072,291.6072998046875,297.1499938964844,293.1499938964844,0.0032522091642022,-290.4185791015625,292.6566467285156,0.4876596629619598,0.050000000745058,0.0489958077669143,291.8573608398437,297.1499938964844,293.1499938964844,0.0029668263159692,-195.90444946289065,292.24981689453125,0.4876596629619598,0.050000000745058,0.0361881367862224,291.80157470703125,297.1499938964844,293.1499938964844,0.0031038662418723,-277.355712890625,292.4499816894531,0.4876596629619598,0.050000000745058,0.0489958077669143,292.2821350097656,297.1499938964844,293.1499938964844,0.0020157180260866,-855.860107421875,290.8441772460937,0.4876596629619598,0.050000000745058,0.2324150055646896,287.87908935546875,291.1499938964844,269.9234924316406,269.3773193359375,282.8406677246094,292.2798156738281,288.0390014648437,1.0,0.1854573041200637,0.9997221231460572,0.9997221231460572,1.0,1.0,-0.4957629144191742,0.2097592502832412,0.2860036790370941,0.0829070061445236,0.0,0.0,1.0,42.89826965332031,25.0,927.3674926757812,-4145.96240234375,43.09909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76531982421875,298.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,19578.025390625,20160.0,0.0,0.0,0.2431476265192031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423140048980713,1.42315673828125,-1.6726342437323183e-05,0.0,0.000246763927862,0.0,0.0,320.4785461425781,0.0,0.0,0.0,0.7778483629226685,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544184312224,-260.9459228515625,293.1686706542969,0.4958313405513763,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.0036093825474381,-313.5564880371094,293.808349609375,0.4958313405513763,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032469839788973,-208.8236846923828,293.302734375,0.4958313405513763,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029032103717,-296.04949951171875,293.5244445800781,0.4958313405513763,0.050000000745058,0.0488476827740669,292.3002319335937,297.1499938964844,293.1499938964844,0.0021951817907392,-908.7865600585938,291.7796325683594,0.4958313405513763,0.050000000745058,0.2317123860120773,288.609619140625,291.1499938964844,269.9408264160156,269.4010925292969,282.8561706542969,292.2972412109375,288.8172607421875,1.0,0.1784970760345459,0.999763011932373,0.999763011932373,1.0,1.0,-0.4942641854286194,0.2091647982597351,0.2850993871688843,0.0825323238968849,0.0,0.0,1.0,39.13520812988281,25.0,1180.75830078125,-4871.77294921875,39.76374435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5981140136719,300.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20002.1796875,20160.0,0.0,0.0,0.2667292356491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384734630584717,1.4384905099868774,-1.7088716049329378e-05,0.0,0.0002706962404772,0.0,0.0,330.9494934082031,0.0,0.0,0.0,0.7855300903320312,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544184312224,-260.9459228515625,293.1686706542969,0.4958313405513763,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.0036093825474381,-313.5564880371094,293.808349609375,0.4958313405513763,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032469839788973,-208.8236846923828,293.302734375,0.4958313405513763,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029032103717,-296.04949951171875,293.5244445800781,0.4958313405513763,0.050000000745058,0.0488476827740669,292.3002319335937,297.1499938964844,293.1499938964844,0.0021951817907392,-908.7865600585938,291.7796325683594,0.4958313405513763,0.050000000745058,0.2317123860120773,288.609619140625,291.1499938964844,269.9408264160156,269.4010925292969,282.8561706542969,292.2972412109375,288.8172607421875,1.0,0.1784970760345459,0.999763011932373,0.999763011932373,1.0,1.0,-0.4942641854286194,0.2091647982597351,0.2850993871688843,0.0825323238968849,0.0,0.0,1.0,39.13520812988281,25.0,1180.75830078125,-4871.77294921875,39.76374435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5981140136719,300.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20002.1796875,20160.0,0.0,0.0,0.2667292356491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384734630584717,1.4384905099868774,-1.7088716049329378e-05,0.0,0.0002706962404772,0.0,0.0,330.9494934082031,0.0,0.0,0.0,0.7855300903320312,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690999262034,-269.6973876953125,294.252685546875,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018460083752,-327.4722900390625,294.9760131835937,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.003465442918241,-215.6315460205078,294.3870544433594,0.5032000541687012,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394668277353,-306.2099609375,294.6259765625,0.5032000541687012,0.050000000745058,0.0487294159829616,292.3221740722656,297.1499938964844,293.1499938964844,0.0023275073617696,-933.395751953125,292.7858581542969,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5122375488281,291.1499938964844,269.9594421386719,269.4266662597656,282.8743591308594,292.3186340332031,289.7576599121094,1.0,0.1731150150299072,0.9998039603233336,0.9998039603233336,1.0,1.0,-0.4930673241615295,0.2087007164955139,0.2843666076660156,0.0822107195854187,0.0,0.0,1.0,36.13032150268555,25.0,1390.933837890625,-5597.001953125,37.11445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.447021484375,303.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.375,21240.0,0.0,0.0,0.278714656829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426096677780151,1.4426268339157104,-1.7187132471008226e-05,0.0,0.0002828599244821,0.0,0.0,333.8125915527344,0.0,0.0,0.0,0.8026021122932434,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690999262034,-269.6973876953125,294.252685546875,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018460083752,-327.4722900390625,294.9760131835937,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.003465442918241,-215.6315460205078,294.3870544433594,0.5032000541687012,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394668277353,-306.2099609375,294.6259765625,0.5032000541687012,0.050000000745058,0.0487294159829616,292.3221740722656,297.1499938964844,293.1499938964844,0.0023275073617696,-933.395751953125,292.7858581542969,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5122375488281,291.1499938964844,269.9594421386719,269.4266662597656,282.8743591308594,292.3186340332031,289.7576599121094,1.0,0.1731150150299072,0.9998039603233336,0.9998039603233336,1.0,1.0,-0.4930673241615295,0.2087007164955139,0.2843666076660156,0.0822107195854187,0.0,0.0,1.0,36.13032150268555,25.0,1390.933837890625,-5597.001953125,37.11445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.447021484375,303.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.375,21240.0,0.0,0.0,0.278714656829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426096677780151,1.4426268339157104,-1.7187132471008226e-05,0.0,0.0002828599244821,0.0,0.0,333.8125915527344,0.0,0.0,0.0,0.8026021122932434,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207998007535,-271.2251892089844,295.337890625,0.509501576423645,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041261338628828,-332.69647216796875,296.1270446777344,0.509501576423645,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036214163992553,-216.814453125,295.4724426269531,0.509501576423645,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038119598757475,-308.4666748046875,295.7237854003906,0.509501576423645,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141271132975,-932.5458984375,293.831787109375,0.509501576423645,0.050000000745058,0.2307279407978058,290.5462646484375,291.1499938964844,269.9791564941406,269.4537048339844,282.8948974609375,292.3432922363281,290.8189697265625,1.0,0.1688157171010971,0.9998481869697572,0.9998481869697572,1.0,1.0,-0.4921640157699585,0.2083612084388733,0.2838028073310852,0.081945352256298,0.0,0.0,1.0,33.86191940307617,25.0,1544.102294921875,-6289.5751953125,35.12277603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12713623046875,306.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.546875,21240.0,0.0,0.0,0.281278133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.0002854615449905,0.0,0.0,357.5102844238281,0.0,0.0,0.0,0.8060325384140015,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207998007535,-271.2251892089844,295.337890625,0.509501576423645,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041261338628828,-332.69647216796875,296.1270446777344,0.509501576423645,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036214163992553,-216.814453125,295.4724426269531,0.509501576423645,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038119598757475,-308.4666748046875,295.7237854003906,0.509501576423645,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141271132975,-932.5458984375,293.831787109375,0.509501576423645,0.050000000745058,0.2307279407978058,290.5462646484375,291.1499938964844,269.9791564941406,269.4537048339844,282.8948974609375,292.3432922363281,290.8189697265625,1.0,0.1688157171010971,0.9998481869697572,0.9998481869697572,1.0,1.0,-0.4921640157699585,0.2083612084388733,0.2838028073310852,0.081945352256298,0.0,0.0,1.0,33.86191940307617,25.0,1544.102294921875,-6289.5751953125,35.12277603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12713623046875,306.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.546875,21240.0,0.0,0.0,0.281278133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.0002854615449905,0.0,0.0,357.5102844238281,0.0,0.0,0.0,0.8060325384140015,4.0,0.0,1.0
282180,291.96051025390625,297.1499938964844,293.1499938964844,0.0036110784858465,-266.6343078613281,296.392578125,0.5149824023246765,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042811632156372,-330.3868408203125,297.22882080078125,0.5149824023246765,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037159554194658,-213.215072631836,296.5267944335937,0.5149824023246765,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039208042435348,-303.9693908691406,296.78564453125,0.5149824023246765,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573730770498,-910.4535522460938,294.882080078125,0.5149824023246765,0.050000000745058,0.2303973734378814,291.6622314453125,291.1499938964844,269.99981689453125,269.4820861816406,282.9173278808594,292.37060546875,291.947509765625,1.0,0.1653742641210556,0.9998924136161804,0.9998924136161804,1.0,1.0,-0.4914588332176208,0.2081050425767898,0.2833537757396698,0.0817194283008575,0.0,0.0,0.9031555652618408,32.09082794189453,25.0,1618.646484375,-6882.8984375,33.57269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5130615234375,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21951.623046875,21240.0,0.0,0.0,0.2766244113445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510724544525146,1.4510902166366575,-1.775065356923733e-05,0.0,0.0002807386044878,0.0,0.0,344.47393798828125,0.0,0.0,0.0,0.7920002341270447,4.0,0.0,1.0
282240,291.96051025390625,297.1499938964844,293.1499938964844,0.0036110784858465,-266.6343078613281,296.392578125,0.5149824023246765,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042811632156372,-330.3868408203125,297.22882080078125,0.5149824023246765,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037159554194658,-213.215072631836,296.5267944335937,0.5149824023246765,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039208042435348,-303.9693908691406,296.78564453125,0.5149824023246765,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573730770498,-910.4535522460938,294.882080078125,0.5149824023246765,0.050000000745058,0.2303973734378814,291.6622314453125,291.1499938964844,269.99981689453125,269.4820861816406,282.9173278808594,292.37060546875,291.947509765625,1.0,0.1653742641210556,0.9998924136161804,0.9998924136161804,1.0,1.0,-0.4914588332176208,0.2081050425767898,0.2833537757396698,0.0817194283008575,0.0,0.0,0.9031555652618408,32.09082794189453,25.0,1618.646484375,-6882.8984375,33.57269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5130615234375,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21951.623046875,21240.0,0.0,0.0,0.2766244113445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510724544525146,1.4510902166366575,-1.775065356923733e-05,0.0,0.0002807386044878,0.0,0.0,344.47393798828125,0.0,0.0,0.0,0.7920002341270447,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.0036346775013953,-262.528564453125,296.8975830078125,0.517433226108551,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043335487134754,-326.9481506347656,297.7507019042969,0.517433226108551,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037415500264614,-209.9966278076172,297.0313720703125,0.517433226108551,0.050000000745058,0.0358525328338146,291.90545654296875,297.1499938964844,293.1499938964844,0.0039526177570223,-299.7090148925781,297.2923278808594,0.517433226108551,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640811607241,-893.2149658203125,295.3958435058594,0.517433226108551,0.050000000745058,0.2302596420049667,292.231689453125,291.1499938964844,270.0104675292969,269.4967041015625,282.9291076660156,292.3849792480469,292.5156555175781,1.0,0.1639167964458465,0.9999144673347472,0.9999144673347472,1.0,1.0,-0.4911650121212005,0.2080013006925583,0.2831636965274811,0.0816190019249916,0.0,0.0,0.7740468978881836,31.352758407592773,25.0,1612.803955078125,-7089.86669921875,32.92800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5743408203125,309.3033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,23945.47265625,20160.0,0.0,0.0,0.2722069025039673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279569149017334,1.3279730081558228,-1.6123909517773427e-05,0.0,0.0002762554213404,0.0,0.0,279.1598205566406,0.0,0.0,0.0,0.7160688042640686,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036468436010181,-257.7265319824219,297.37774658203125,0.5197017192840576,0.050000000745058,0.0460716001689434,291.7188415527344,297.1499938964844,293.1499938964844,0.0043724891729652,-322.6094665527344,298.24432373046875,0.5197017192840576,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037556437309831,-206.2353515625,297.510986328125,0.5197017192840576,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039724512025713,-294.6794128417969,297.7733154296875,0.5197017192840576,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024626520462334,-873.5382080078125,295.8896789550781,0.5197017192840576,0.050000000745058,0.2301371842622757,292.7904357910156,291.1499938964844,270.0212707519531,269.51153564453125,282.9411926269531,292.39971923828125,293.06085205078125,1.0,0.1626089960336685,0.999931573867798,0.999931573867798,0.9999954104423524,1.0,-0.4909037947654724,0.207910805940628,0.2829929888248443,0.0815260857343673,0.0,0.0,0.6086783409118652,30.696557998657227,25.0,1542.319580078125,-7118.79833984375,32.355464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55224609375,309.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26268.99609375,20160.0,0.0,0.0,0.2665888667106628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151599645614624,1.015172243118286,-1.2198725016787648e-05,0.0,0.000270553806331,0.0,0.0,150.2559051513672,0.0,0.0,0.0,0.5864965319633484,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036765506956726,-250.9701690673828,298.17022705078125,0.5237258076667786,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.004460705909878,-317.5289306640625,299.0679931640625,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037902074400335,-201.0236358642578,298.3038635253906,0.5237258076667786,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040202140808105,-287.9682312011719,298.5708923339844,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581046309322,-842.4303588867188,296.6982727050781,0.5237258076667786,0.050000000745058,0.229930967092514,293.70098876953125,291.1499938964844,270.0433654785156,269.5418395996094,282.9657287597656,292.42938232421875,293.8330078125,1.0,0.1603796929121017,0.9999657869338988,0.9999657869338988,0.999986171722412,1.0,-0.4904638528823852,0.2077624499797821,0.2827013731002807,0.0813611224293708,0.0,0.0,0.2025095075368881,29.591264724731445,25.0,840.8870849609375,-5686.490234375,31.39243507385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,308.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24861.96875,20160.0,0.0,0.0,0.2512097060680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261879414319992,0.2618854939937591,-6.104241492721485e-06,0.0,0.0002549459168221,0.0,0.0,15.142630577087402,0.0,0.0,0.0,0.3335528075695038,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036765506956726,-250.9701690673828,298.17022705078125,0.5237258076667786,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.004460705909878,-317.5289306640625,299.0679931640625,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037902074400335,-201.0236358642578,298.3038635253906,0.5237258076667786,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040202140808105,-287.9682312011719,298.5708923339844,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581046309322,-842.4303588867188,296.6982727050781,0.5237258076667786,0.050000000745058,0.229930967092514,293.70098876953125,291.1499938964844,270.0433654785156,269.5418395996094,282.9657287597656,292.42938232421875,293.8330078125,1.0,0.1603796929121017,0.9999657869338988,0.9999657869338988,0.999986171722412,1.0,-0.4904638528823852,0.2077624499797821,0.2827013731002807,0.0813611224293708,0.0,0.0,0.2025095075368881,29.591264724731445,25.0,840.8870849609375,-5686.490234375,31.39243507385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,308.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24861.96875,20160.0,0.0,0.0,0.2512097060680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261879414319992,0.2618854939937591,-6.104241492721485e-06,0.0,0.0002549459168221,0.0,0.0,15.142630577087402,0.0,0.0,0.0,0.3335528075695038,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039033805951476,-268.26483154296875,298.38043212890625,0.5271281003952026,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074754886329,-343.11846923828125,299.385498046875,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.004028954077512,-215.0537567138672,298.5250549316406,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892131023108,-308.8965148925781,298.8196716308594,0.5271281003952026,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707331951707,-888.8651123046875,296.7951354980469,0.5271281003952026,0.050000000745058,0.2297665923833847,293.62939453125,291.1499938964844,270.06591796875,269.5727844238281,282.98858642578125,292.4557189941406,293.4393920898437,1.0,0.1585779190063476,1.0,1.0,0.9999769926071168,1.0,-0.4901131689548492,0.2076478451490402,0.2824653387069702,0.081222116947174,0.0,0.0,0.0,28.710168838500977,25.0,-672.7938842773438,-3272.11962890625,30.625957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2374267578125,303.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21132.771484375,19080.0,0.0,0.0,0.2280187457799911,0.0,0.0,0.0,0.0,1.0,0.0042832964099943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048606377094984,0.0806740373373031,-0.0320676602423191,0.0,0.0002314100420335,0.0,0.0,3.5648295879364014,0.0,0.0,0.0,0.2697178721427917,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039033805951476,-268.26483154296875,298.38043212890625,0.5271281003952026,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048074754886329,-343.11846923828125,299.385498046875,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.004028954077512,-215.0537567138672,298.5250549316406,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892131023108,-308.8965148925781,298.8196716308594,0.5271281003952026,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707331951707,-888.8651123046875,296.7951354980469,0.5271281003952026,0.050000000745058,0.2297665923833847,293.62939453125,291.1499938964844,270.06591796875,269.5727844238281,282.98858642578125,292.4557189941406,293.4393920898437,1.0,0.1585779190063476,1.0,1.0,0.9999769926071168,1.0,-0.4901131689548492,0.2076478451490402,0.2824653387069702,0.081222116947174,0.0,0.0,0.0,28.710168838500977,25.0,-672.7938842773438,-3272.11962890625,30.625957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2374267578125,303.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21132.771484375,19080.0,0.0,0.0,0.2280187457799911,0.0,0.0,0.0,0.0,1.0,0.0042832964099943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048606377094984,0.0806740373373031,-0.0320676602423191,0.0,0.0002314100420335,0.0,0.0,3.5648295879364014,0.0,0.0,0.0,0.2697178721427917,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044775865972042,-326.31793212890625,297.86669921875,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056255361996591,-420.797607421875,299.12322998046875,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046262834221124,-261.55303955078125,298.0392150878906,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049485694617033,-376.3803405761719,298.4024353027344,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028962618671357,-1069.616943359375,295.9375305175781,0.529985249042511,0.050000000745058,0.2296349555253982,292.1351623535156,291.1499938964844,270.0887756347656,269.6041259765625,283.0060729980469,292.47235107421875,291.52032470703125,1.0,0.1571185886859893,1.0,1.0,0.9999338388442992,1.0,-0.4898323714733124,0.207557737827301,0.2822746634483337,0.0811079367995262,0.0,0.0,0.0,28.00456047058105,25.0,-2781.798095703125,-0.0,30.012916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92626953125,299.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.18359375,19080.0,0.0,0.0,0.1881644576787948,0.0,0.0,0.0,0.0,1.0,0.0122423134744167,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060295198840322e-05,0.06989686191082,-0.0698862597346305,0.0,0.0001909630082082,0.0,0.0,2.7719526290893555,0.0,0.0,0.0,0.270798921585083,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044775865972042,-326.31793212890625,297.86669921875,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056255361996591,-420.797607421875,299.12322998046875,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046262834221124,-261.55303955078125,298.0392150878906,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049485694617033,-376.3803405761719,298.4024353027344,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028962618671357,-1069.616943359375,295.9375305175781,0.529985249042511,0.050000000745058,0.2296349555253982,292.1351623535156,291.1499938964844,270.0887756347656,269.6041259765625,283.0060729980469,292.47235107421875,291.52032470703125,1.0,0.1571185886859893,1.0,1.0,0.9999338388442992,1.0,-0.4898323714733124,0.207557737827301,0.2822746634483337,0.0811079367995262,0.0,0.0,0.0,28.00456047058105,25.0,-2781.798095703125,-0.0,30.012916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92626953125,299.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.18359375,19080.0,0.0,0.0,0.1881644576787948,0.0,0.0,0.0,0.0,1.0,0.0122423134744167,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060295198840322e-05,0.06989686191082,-0.0698862597346305,0.0,0.0001909630082082,0.0,0.0,2.7719526290893555,0.0,0.0,0.0,0.270798921585083,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052021336741745,-400.07171630859375,297.2269592285156,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066615431569516,-516.4220581054688,298.80303955078125,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053739990107715,-320.0865783691406,297.4292297363281,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712187990546,-460.401611328125,297.878173828125,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033335722982883,-1316.0306396484375,294.8393859863281,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1611022949219,291.1499938964844,270.1117553710937,269.6356506347656,283.0158996582031,292.47509765625,289.8103942871094,1.0,0.1559346467256546,1.0,1.0,0.999890685081482,1.0,-0.489606648683548,0.2074847370386123,0.2821219265460968,0.081017754971981,0.0,0.0,0.0807837918400764,27.437387466430664,25.0,-1858.8043212890625,-4514.05859375,29.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5787048339844,301.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18760.640625,19080.0,0.0,0.0,0.125307559967041,0.0,0.0,0.0,0.0,1.0,0.0096636610105633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739974007010459,0.1359363347291946,-0.061938926577568,0.0,0.0001271712390007,0.0,0.0,5.444453239440918,0.0,0.0,0.0,0.2776791751384735,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052021336741745,-400.07171630859375,297.2269592285156,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066615431569516,-516.4220581054688,298.80303955078125,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053739990107715,-320.0865783691406,297.4292297363281,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712187990546,-460.401611328125,297.878173828125,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033335722982883,-1316.0306396484375,294.8393859863281,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1611022949219,291.1499938964844,270.1117553710937,269.6356506347656,283.0158996582031,292.47509765625,289.8103942871094,1.0,0.1559346467256546,1.0,1.0,0.999890685081482,1.0,-0.489606648683548,0.2074847370386123,0.2821219265460968,0.081017754971981,0.0,0.0,0.0807837918400764,27.437387466430664,25.0,-1858.8043212890625,-4514.05859375,29.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5787048339844,301.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18760.640625,19080.0,0.0,0.0,0.125307559967041,0.0,0.0,0.0,0.0,1.0,0.0096636610105633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739974007010459,0.1359363347291946,-0.061938926577568,0.0,0.0001271712390007,0.0,0.0,5.444453239440918,0.0,0.0,0.0,0.2776791751384735,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.0054071554914116,-413.0506286621094,297.3212585449219,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.006951583083719,-532.4393920898438,298.9794616699219,0.5334101319313049,0.050000000745058,0.0483779571950435,292.06842041015625,297.1499938964844,293.1499938964844,0.0055827382020652,-330.1510925292969,297.5277099609375,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059977010823786,-474.4736022949219,297.9963073730469,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034759282134473,-1368.766845703125,294.8245849609375,0.5334101319313049,0.050000000745058,0.2294842004776001,289.94140625,291.1499938964844,270.1232604980469,269.6513977050781,283.0196533203125,292.4740600585937,290.2118530273437,1.0,0.1554288119077682,1.0,1.0,0.9998691082000732,1.0,-0.4895107746124267,0.2074528634548187,0.2820579409599304,0.0809814855456352,0.0,0.0,0.1903740316629409,27.19651222229004,25.0,213.6190795898437,-5456.162109375,29.31171226501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3879699707031,310.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18848.708984375,18000.0,0.0,0.0,0.0992275550961494,0.0,0.0,0.0,0.0,1.0,0.0040529584512114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209903806447982,0.148948073387146,-0.0279576983302831,0.0,0.0001007033570203,0.0,0.0,6.109814643859863,0.0,0.0,0.0,0.2673353552818298,4.0,0.0,1.0
