time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.005410467274487,-402.7601623535156,297.8189392089844,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069710151292383,-519.9750366210938,299.46075439453125,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055847596377134,-321.8547668457031,298.01934814453125,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060005276463925,-462.5854797363281,298.4798278808594,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034811105579137,-1335.9141845703125,295.3695983886719,0.534356415271759,0.050000000745058,0.2294438183307647,290.5921630859375,291.1499938964844,270.1347351074219,269.6671142578125,283.02471923828125,292.4749450683594,290.9310302734375,1.0,0.1549727320671081,1.0,1.0,0.9998475909233092,1.0,-0.4894246160984039,0.2074232846498489,0.2820013463497162,0.0809509828686714,0.0,0.0,0.1638837158679962,26.980070114135746,25.0,976.7268676757812,-5669.34619140625,29.12404060363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2264099121094,312.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.482421875,18000.0,0.0,0.0,0.0824671313166618,0.0,0.0,0.0,0.0,1.0,0.0008991619106382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352760940790176,0.1369238346815109,-0.001647743047215,0.0,8.369365241378546e-05,0.0,0.0,5.414089202880859,0.0,0.0,0.0,0.2757613062858581,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934262298047,-396.9323425292969,298.5507202148437,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.007159458938986,-515.83349609375,300.2073669433594,0.5360020399093628,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056741572916507,-317.31060791015625,298.7481994628906,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104167252779,-456.657958984375,299.2069396972656,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055784974247,-1308.4466552734375,296.135009765625,0.5360020399093628,0.050000000745058,0.229374811053276,291.4581298828125,291.1499938964844,270.15753173828125,269.6983337402344,283.0387268066406,292.4831848144531,291.5302429199219,1.0,0.1541903614997863,1.0,1.0,0.9998045563697816,1.0,-0.4892774224281311,0.2073692232370376,0.2819082140922546,0.080906793475151,0.0,0.0,0.0527507476508617,26.61041259765625,25.0,673.7152709960938,-4758.11865234375,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47393798828125,309.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0551389716565609,0.0,0.0,0.0,0.0,1.0,0.0018353897612541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908442437648773,0.0972320139408111,-0.0063877711072564,0.0,5.595904804067686e-05,0.0,0.0,3.760880470275879,0.0,0.0,0.0,0.2696108818054199,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934262298047,-396.9323425292969,298.5507202148437,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.007159458938986,-515.83349609375,300.2073669433594,0.5360020399093628,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056741572916507,-317.31060791015625,298.7481994628906,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104167252779,-456.657958984375,299.2069396972656,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055784974247,-1308.4466552734375,296.135009765625,0.5360020399093628,0.050000000745058,0.229374811053276,291.4581298828125,291.1499938964844,270.15753173828125,269.6983337402344,283.0387268066406,292.4831848144531,291.5302429199219,1.0,0.1541903614997863,1.0,1.0,0.9998045563697816,1.0,-0.4892774224281311,0.2073692232370376,0.2819082140922546,0.080906793475151,0.0,0.0,0.0527507476508617,26.61041259765625,25.0,673.7152709960938,-4758.11865234375,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47393798828125,309.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0551389716565609,0.0,0.0,0.0,0.0,1.0,0.0018353897612541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908442437648773,0.0972320139408111,-0.0063877711072564,0.0,5.595904804067686e-05,0.0,0.0,3.760880470275879,0.0,0.0,0.0,0.2696108818054199,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057643400505185,-412.7806701660156,298.9045104980469,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076391473412513,-539.4256591796875,300.6708984375,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059605725109577,-330.05572509765625,299.1107788085937,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413077197968,-475.5032958984375,299.5945129394531,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404111888259,-1355.3638916015625,296.3843688964844,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5418395996094,291.1499938964844,270.1799621582031,269.7290344238281,283.0539855957031,292.4934997558594,291.5259094238281,1.0,0.1535534113645553,1.0,1.0,0.9997614622116088,1.0,-0.4891581237316131,0.2073196023702621,0.2818385362625122,0.0808838829398155,0.0,0.0,0.0,26.311006546020508,25.0,112.60055541992188,-3447.231689453125,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5640563964844,305.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.87109375,18000.0,0.0,0.0,0.0327117294073104,0.0,0.0,0.0,0.0,1.0,0.0054586608894169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389448180794715,0.0774087682366371,-0.0384639538824558,0.0,3.319824463687837e-05,0.0,0.0,2.942218065261841,0.0,0.0,0.0,0.2649491429328918,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057643400505185,-412.7806701660156,298.9045104980469,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076391473412513,-539.4256591796875,300.6708984375,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059605725109577,-330.05572509765625,299.1107788085937,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413077197968,-475.5032958984375,299.5945129394531,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404111888259,-1355.3638916015625,296.3843688964844,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5418395996094,291.1499938964844,270.1799621582031,269.7290344238281,283.0539855957031,292.4934997558594,291.5259094238281,1.0,0.1535534113645553,1.0,1.0,0.9997614622116088,1.0,-0.4891581237316131,0.2073196023702621,0.2818385362625122,0.0808838829398155,0.0,0.0,0.0,26.311006546020508,25.0,112.60055541992188,-3447.231689453125,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5640563964844,305.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.87109375,18000.0,0.0,0.0,0.0327117294073104,0.0,0.0,0.0,0.0,1.0,0.0054586608894169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389448180794715,0.0774087682366371,-0.0384639538824558,0.0,3.319824463687837e-05,0.0,0.0,2.942218065261841,0.0,0.0,0.0,0.2649491429328918,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064003653824329,-469.4874877929688,298.839111328125,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087661575525999,-617.2127075195312,300.8695373535156,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066335145384073,-375.4460754394531,299.0705261230469,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072200684808194,-541.5162963867188,299.6203308105469,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039452728815376,-1530.3184814453125,295.9930419921875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.555419921875,291.1499938964844,270.201904296875,269.759033203125,283.0680236816406,292.501708984375,290.131591796875,1.0,0.1530344635248184,1.0,1.0,0.9997184872627258,1.0,-0.4890612661838531,0.2072724997997284,0.2817887663841247,0.0808803439140319,0.0,0.0,0.1072585210204124,26.06808090209961,25.0,-1046.1397705078125,-4341.74951171875,28.333955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1401672363281,303.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17760.8125,18000.0,0.0,0.0,0.0083569632843136,0.0,0.0,0.0,0.0,1.0,0.0059575452469289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774830058217048,0.1189898774027824,-0.0415068715810775,0.0,8.48125546326628e-06,0.0,0.0,4.509706497192383,0.0,0.0,0.0,0.2695250809192657,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064003653824329,-469.4874877929688,298.839111328125,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087661575525999,-617.2127075195312,300.8695373535156,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066335145384073,-375.4460754394531,299.0705261230469,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072200684808194,-541.5162963867188,299.6203308105469,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039452728815376,-1530.3184814453125,295.9930419921875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.555419921875,291.1499938964844,270.201904296875,269.759033203125,283.0680236816406,292.501708984375,290.131591796875,1.0,0.1530344635248184,1.0,1.0,0.9997184872627258,1.0,-0.4890612661838531,0.2072724997997284,0.2817887663841247,0.0808803439140319,0.0,0.0,0.1072585210204124,26.06808090209961,25.0,-1046.1397705078125,-4341.74951171875,28.333955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1401672363281,303.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17760.8125,18000.0,0.0,0.0,0.0083569632843136,0.0,0.0,0.0,0.0,1.0,0.0059575452469289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774830058217048,0.1189898774027824,-0.0415068715810775,0.0,8.48125546326628e-06,0.0,0.0,4.509706497192383,0.0,0.0,0.0,0.2695250809192657,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066285072825849,-480.5279541015625,298.97381591796875,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091485613957047,-631.0521240234375,301.1094055175781,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068707047030329,-384.0675659179688,299.2133483886719,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074863582849502,-553.5343627929688,299.7873229980469,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919599123299,-1578.1689453125,296.005859375,0.5390636324882507,0.050000000745058,0.2292504161596298,290.347900390625,291.1499938964844,270.2147521972656,269.7765808105469,283.0747985839844,292.50372314453125,290.5993347167969,1.0,0.1527703404426574,1.0,1.0,0.9996926188468932,1.0,-0.4890120327472687,0.2072449624538421,0.2817671000957489,0.0808865204453468,0.0,0.0,0.2028948664665222,25.944795608520508,25.0,426.5041809082031,-5187.681640625,28.227230072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2481384277344,309.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17801.88671875,18000.0,0.0,0.0,0.0014207065105438,0.0,0.0,0.0,0.0,1.0,0.000923671759665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341577917337417,0.1358657479286193,-0.0017079529352486,0.0,1.4418365026358515e-06,0.0,0.0,5.291460514068604,0.0,0.0,0.0,0.2744291424751282,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.006626124959439,-472.8992004394531,299.2647399902344,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091669727116823,-621.952880859375,301.3866577148437,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.006868636701256,-377.989013671875,299.50115966796875,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074856453575193,-544.8594360351562,300.0686950683594,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894607082009,-1552.6507568359375,296.335205078125,0.5394127368927002,0.050000000745058,0.2292365431785583,290.76251220703125,291.1499938964844,270.2231750488281,269.7880554199219,283.0799865722656,292.5060729980469,291.01611328125,1.0,0.1526113748550415,1.0,1.0,0.999675452709198,1.0,-0.4889824390411377,0.207226812839508,0.2817556262016296,0.0808937177062034,0.0,0.0,0.1795635670423507,25.87071418762207,25.0,758.4627075195312,-5171.46826171875,28.16310691833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4031982421875,309.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.12890625,18000.0,0.0,0.0,0.0007815280696377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141286700963974,0.1412909626960754,-4.257696218701312e-06,0.0,7.931516279313655e-07,0.0,0.0,5.556393623352051,0.0,0.0,0.0,0.2756399512290954,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.006652483716607,-467.7724609375,299.5796813964844,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.00925546977669,-616.86767578125,301.6971130371094,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068987170234322,-373.9761352539063,299.81427001953125,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075253555551171,-539.3194580078125,300.3773193359375,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923035703599,-1532.1632080078125,296.68194580078125,0.5398126244544983,0.050000000745058,0.2292207330465316,291.1874694824219,291.1499938964844,270.2335205078125,269.8021545410156,283.08721923828125,292.5104064941406,291.3292236328125,1.0,0.1524300575256347,1.0,1.0,0.999653935432434,1.0,-0.4889487326145172,0.2072043567895889,0.2817443609237671,0.0809058472514152,0.0,0.0,0.1333970725536346,25.786319732666016,25.0,684.4506225585938,-4752.10693359375,28.090063095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4037780761719,308.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.62109375,18000.0,0.0,0.0,0.001290816697292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123170830309391,0.1231750920414924,-4.262956736056367e-06,0.0,1.310014908995072e-06,0.0,0.0,4.829492568969727,0.0,0.0,0.0,0.2734759151935577,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067512979730963,-470.4156799316406,299.8046875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094775771722197,-622.0431518554688,301.9520874023437,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070060500875115,-376.18109130859375,300.04150390625,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076551628299057,-542.7501220703125,300.6092834472656,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.004130270332098,-1536.977783203125,296.8914794921875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.38641357421875,291.1499938964844,270.2436218261719,269.81591796875,283.0948486328125,292.5155334472656,291.4259338378906,1.0,0.1522662937641143,1.0,1.0,0.9996324181556702,1.0,-0.488918274641037,0.2071821242570877,0.2817361354827881,0.0809211060404777,0.0,0.0,0.096565805375576,25.710187911987305,25.0,408.3287658691406,-4341.82080078125,28.02417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52203369140625,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.947265625,18000.0,0.0,0.0,0.002499186899513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046542674303054,0.1046585068106651,-4.242270279064542e-06,0.0,2.5363569875480607e-06,0.0,0.0,4.069018840789795,0.0,0.0,0.0,0.2708891034126282,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070914649404585,-488.7892761230469,300.1091003417969,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101945316419005,-649.2304077148438,302.3820495605469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722242377698,-391.009765625,300.35748291015625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080910827964544,-564.4862670898438,300.9515686035156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042801806703209,-1592.029052734375,297.0751953125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.37890625,291.1499938964844,270.2630920410156,269.8423767089844,283.10986328125,292.5257568359375,291.3484191894531,1.0,0.1519847065210342,1.0,1.0,0.9995893836021424,1.0,-0.4888659119606018,0.2071384340524673,0.2817274928092956,0.0809594541788101,0.0,0.0,0.0632046237587928,25.57950019836425,25.0,-18.65273666381836,-3866.127197265625,27.91109085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9412536621094,304.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.759765625,18000.0,0.0,0.0,0.0080306055024266,0.0,0.0,0.0,0.0,1.0,0.0017710048705339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873581916093826,0.0932849198579788,-0.0059267305769026,0.0,8.15004386822693e-06,0.0,0.0,3.584017038345337,0.0,0.0,0.0,0.2686295211315155,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070914649404585,-488.7892761230469,300.1091003417969,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101945316419005,-649.2304077148438,302.3820495605469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722242377698,-391.009765625,300.35748291015625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080910827964544,-564.4862670898438,300.9515686035156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042801806703209,-1592.029052734375,297.0751953125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.37890625,291.1499938964844,270.2630920410156,269.8423767089844,283.10986328125,292.5257568359375,291.3484191894531,1.0,0.1519847065210342,1.0,1.0,0.9995893836021424,1.0,-0.4888659119606018,0.2071384340524673,0.2817274928092956,0.0809594541788101,0.0,0.0,0.0632046237587928,25.57950019836425,25.0,-18.65273666381836,-3866.127197265625,27.91109085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9412536621094,304.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.759765625,18000.0,0.0,0.0,0.0080306055024266,0.0,0.0,0.0,0.0,1.0,0.0017710048705339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873581916093826,0.0932849198579788,-0.0059267305769026,0.0,8.15004386822693e-06,0.0,0.0,3.584017038345337,0.0,0.0,0.0,0.2686295211315155,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074950037524104,-511.3894653320313,300.3733825683594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110759856179356,-681.8279418945312,302.79541015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075239434838,-409.1985778808594,300.6357421875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086111845448613,-590.935791015625,301.2609558105469,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044570141471922,-1662.1427001953125,297.1869506835937,0.5413188934326172,0.050000000745058,0.2291618734598159,291.239013671875,291.1499938964844,270.2814025878906,269.8671875,283.1239624023437,292.5350341796875,291.2000427246094,1.0,0.1517548412084579,1.0,1.0,0.9995463490486144,1.0,-0.4888231754302978,0.2070959657430648,0.2817272245883941,0.0810058042407035,0.0,0.0,0.0602705255150795,25.473024368286133,25.0,-190.89862060546875,-3648.51806640625,27.8189640045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53826904296875,303.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0177781116217374,0.0,0.0,0.0,0.0,1.0,0.0025791157968342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841056182980537,0.0962312072515487,-0.0121255908161401,0.0,1.8042523151962087e-05,0.0,0.0,3.686797380447388,0.0,0.0,0.0,0.2685794234275818,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074950037524104,-511.3894653320313,300.3733825683594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110759856179356,-681.8279418945312,302.79541015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075239434838,-409.1985778808594,300.6357421875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086111845448613,-590.935791015625,301.2609558105469,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044570141471922,-1662.1427001953125,297.1869506835937,0.5413188934326172,0.050000000745058,0.2291618734598159,291.239013671875,291.1499938964844,270.2814025878906,269.8671875,283.1239624023437,292.5350341796875,291.2000427246094,1.0,0.1517548412084579,1.0,1.0,0.9995463490486144,1.0,-0.4888231754302978,0.2070959657430648,0.2817272245883941,0.0810058042407035,0.0,0.0,0.0602705255150795,25.473024368286133,25.0,-190.89862060546875,-3648.51806640625,27.8189640045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53826904296875,303.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0177781116217374,0.0,0.0,0.0,0.0,1.0,0.0025791157968342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841056182980537,0.0962312072515487,-0.0121255908161401,0.0,1.8042523151962087e-05,0.0,0.0,3.686797380447388,0.0,0.0,0.0,0.2685794234275818,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079294834285974,-534.7489013671875,300.6382751464844,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120846405625343,-715.4373168945312,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082786018028855,-427.9982604980469,300.91522216796875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091791870072484,-618.189453125,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.00464010797441,-1734.8543701171875,297.29345703125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0833740234375,291.1499938964844,270.29840087890625,269.89013671875,283.1371459960937,292.54351806640625,291.04571533203125,1.0,0.1515671461820602,1.0,1.0,0.999503254890442,1.0,-0.4887882471084595,0.2070549726486206,0.2817332744598388,0.0810575783252716,0.0,0.0,0.0795603245496749,25.386219024658203,25.0,-226.54103088378903,-3582.35986328125,27.74386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3918151855469,302.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.607421875,18000.0,0.0,0.0,0.0300700962543487,0.0,0.0,0.0,0.0,1.0,0.0025169239379465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887329950928688,0.1003232449293136,-0.01159025169909,0.0,3.0517325285472907e-05,0.0,0.0,3.84967851638794,0.0,0.0,0.0,0.2691580951213836,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079294834285974,-534.7489013671875,300.6382751464844,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120846405625343,-715.4373168945312,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082786018028855,-427.9982604980469,300.91522216796875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091791870072484,-618.189453125,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.00464010797441,-1734.8543701171875,297.29345703125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0833740234375,291.1499938964844,270.29840087890625,269.89013671875,283.1371459960937,292.54351806640625,291.04571533203125,1.0,0.1515671461820602,1.0,1.0,0.999503254890442,1.0,-0.4887882471084595,0.2070549726486206,0.2817332744598388,0.0810575783252716,0.0,0.0,0.0795603245496749,25.386219024658203,25.0,-226.54103088378903,-3582.35986328125,27.74386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3918151855469,302.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.607421875,18000.0,0.0,0.0,0.0300700962543487,0.0,0.0,0.0,0.0,1.0,0.0025169239379465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887329950928688,0.1003232449293136,-0.01159025169909,0.0,3.0517325285472907e-05,0.0,0.0,3.84967851638794,0.0,0.0,0.0,0.2691580951213836,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083790868520736,-557.2047729492188,300.9139709472656,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132044116035103,-747.8547973632812,303.64093017578125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087691219523549,-446.0855102539063,301.20538330078125,0.5420915484428406,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782220691442,-644.3995971679688,301.8912353515625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213400878012,-1804.715576171875,297.4149169921875,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9516296386719,291.1499938964844,270.3139038085937,269.9109802246094,283.1495056152344,292.5515441894531,290.92584228515625,1.0,0.1514138579368591,1.0,1.0,0.999460220336914,1.0,-0.488759696483612,0.2070156633853912,0.2817440330982208,0.081112764775753,0.0,0.0,0.1152742728590965,25.315412521362305,25.0,-173.9478759765625,-3640.259033203125,27.682601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5016784667969,302.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.45703125,18000.0,0.0,0.0,0.0438623279333114,0.0,0.0,0.0,0.0,1.0,0.0015311478637158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005733236670494,0.1050553247332573,-0.0044820015318691,0.0,4.451468703337014e-05,0.0,0.0,4.049479007720947,0.0,0.0,0.0,0.2701758444309234,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083790868520736,-557.2047729492188,300.9139709472656,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132044116035103,-747.8547973632812,303.64093017578125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087691219523549,-446.0855102539063,301.20538330078125,0.5420915484428406,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782220691442,-644.3995971679688,301.8912353515625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213400878012,-1804.715576171875,297.4149169921875,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9516296386719,291.1499938964844,270.3139038085937,269.9109802246094,283.1495056152344,292.5515441894531,290.92584228515625,1.0,0.1514138579368591,1.0,1.0,0.999460220336914,1.0,-0.488759696483612,0.2070156633853912,0.2817440330982208,0.081112764775753,0.0,0.0,0.1152742728590965,25.315412521362305,25.0,-173.9478759765625,-3640.259033203125,27.682601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5016784667969,302.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.45703125,18000.0,0.0,0.0,0.0438623279333114,0.0,0.0,0.0,0.0,1.0,0.0015311478637158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005733236670494,0.1050553247332573,-0.0044820015318691,0.0,4.451468703337014e-05,0.0,0.0,4.049479007720947,0.0,0.0,0.0,0.2701758444309234,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086038643494248,-567.5713500976562,301.05792236328125,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137967523187398,-762.9103393554688,303.85675048828125,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009015655145049,-454.4454650878906,301.3562927246094,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100824292749166,-656.51708984375,302.0560607910156,0.5422417521476746,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049087689258158,-1836.86962890625,297.4867858886719,0.5422417521476746,0.050000000745058,0.229126363992691,290.90692138671875,291.1499938964844,270.3210754394531,269.9205627441406,283.1554260253906,292.55548095703125,290.8900756835937,1.0,0.1513480991125106,1.0,1.0,0.9994386434555054,1.0,-0.4887474179267883,0.2069966495037078,0.2817507684230804,0.0811411812901496,0.0,0.0,0.136038526892662,25.285064697265625,25.0,-125.70931243896484,-3704.071044921875,27.65634536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1438293457031,302.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.564453125,18000.0,0.0,0.0,0.0511043667793273,0.0,0.0,0.0,0.0,1.0,0.0004321928427089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087367683649063,0.1091537401080131,-0.0004169701423961,0.0,5.186443377169781e-05,0.0,0.0,4.220930099487305,0.0,0.0,0.0,0.2709787786006927,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.008823923766613,-577.0801391601562,301.2060852050781,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144013557583093,-776.8391723632812,304.0731201171875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092580365017056,-462.1257934570313,301.5111389160156,0.5423778891563416,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.010383847169578,-667.6612548828125,302.2239685058594,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049920468591153,-1866.1761474609373,297.5677185058594,0.5423778891563416,0.050000000745058,0.2291211485862732,290.8807678222656,291.1499938964844,270.3277893066406,269.92950439453125,283.1611633300781,292.5594177246094,290.8737487792969,1.0,0.1512886583805084,1.0,1.0,0.9994171261787416,1.0,-0.4887363314628601,0.2069780677556991,0.2817582488059997,0.0811700001358985,0.0,0.0,0.1567120850086212,25.25764846801757,25.0,-69.1729507446289,-3791.285400390625,27.63262367248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8370361328125,303.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.650390625,18000.0,0.0,0.0,0.0585000142455101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178403049707412,0.1178445294499397,-4.225636075716466e-06,0.0,5.9370075177866966e-05,0.0,0.0,4.575491428375244,0.0,0.0,0.0,0.2722846269607544,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393904924392,-593.1395874023438,301.5120849609375,0.5466480255126953,0.050000000745058,0.045836329460144,291.8791198730469,297.1499938964844,293.1499938964844,0.0251050200313329,-1031.3863525390625,304.1275939941406,0.6117875576019287,0.0734853297472,0.0642573237419128,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189377993345,-475.1399841308594,301.8296203613281,0.5466480255126953,0.050000000745058,0.0356504768133163,292.1123046875,297.1499938964844,293.1499938964844,0.0109641766175627,-686.5847778320312,302.56573486328125,0.5466480255126953,0.050000000745058,0.0482678636908531,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412493921816,-1914.6453857421875,297.7542724609375,0.5466480255126953,0.050000000745058,0.2289619594812393,290.8848571777344,291.1499938964844,270.3398742675781,269.94549560546875,283.17755126953125,292.5677795410156,290.8919372558594,1.0,0.1514513939619064,1.0,1.0,0.9993740320205688,1.0,-0.5075804591178894,0.2147845178842544,0.2927958965301513,0.0851909518241882,0.0,0.0,0.192509189248085,24.558496475219727,25.0,20.17555427551269,-4010.153564453125,28.63549041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3847045898437,303.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.72265625,18000.0,0.0,0.0,0.0732515901327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364824026823043,0.1364866495132446,-4.254545729054371e-06,0.0,7.434104918502271e-05,0.0,0.0,5.357223510742188,0.0,0.0,0.0,0.2752344012260437,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393904924392,-593.1395874023438,301.5120849609375,0.5466480255126953,0.050000000745058,0.045836329460144,291.8791198730469,297.1499938964844,293.1499938964844,0.0251050200313329,-1031.3863525390625,304.1275939941406,0.6117875576019287,0.0734853297472,0.0642573237419128,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189377993345,-475.1399841308594,301.8296203613281,0.5466480255126953,0.050000000745058,0.0356504768133163,292.1123046875,297.1499938964844,293.1499938964844,0.0109641766175627,-686.5847778320312,302.56573486328125,0.5466480255126953,0.050000000745058,0.0482678636908531,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412493921816,-1914.6453857421875,297.7542724609375,0.5466480255126953,0.050000000745058,0.2289619594812393,290.8848571777344,291.1499938964844,270.3398742675781,269.94549560546875,283.17755126953125,292.5677795410156,290.8919372558594,1.0,0.1514513939619064,1.0,1.0,0.9993740320205688,1.0,-0.5075804591178894,0.2147845178842544,0.2927958965301513,0.0851909518241882,0.0,0.0,0.192509189248085,24.558496475219727,25.0,20.17555427551269,-4010.153564453125,28.63549041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3847045898437,303.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.72265625,18000.0,0.0,0.0,0.0732515901327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364824026823043,0.1364866495132446,-4.254545729054371e-06,0.0,7.434104918502271e-05,0.0,0.0,5.357223510742188,0.0,0.0,0.0,0.2752344012260437,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096547221764922,-607.8212890625,301.8167419433594,0.5516881942749023,0.050000000745058,0.0458006635308265,291.9388122558594,297.1499938964844,293.1499938964844,0.0434963628649711,-1359.5662841796875,304.1048583984375,0.6762326955795288,0.0936281904578208,0.0850574821233749,292.1943359375,297.1499938964844,293.1499938964844,0.0101837124675512,-487.0781555175781,302.1465148925781,0.5516881942749023,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115598253905773,-704.024169921875,302.9049377441406,0.5516881942749023,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760406397283,-1956.2486572265625,297.9421691894531,0.5516881942749023,0.050000000745058,0.2287838011980056,290.9145202636719,291.1499938964844,270.3500061035156,269.95867919921875,283.1966552734375,292.5785827636719,290.92315673828125,1.0,0.1520503163337707,1.0,1.0,0.9993309378623962,1.0,-0.5322081446647644,0.2250188291072845,0.3071893155574798,0.0904681757092475,0.0,0.0,0.2219807207584381,23.808082580566406,25.0,54.8484992980957,-4259.2275390625,30.11884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1219177246094,303.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.96484375,18000.0,0.0,0.0,0.0875224322080612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153764009475708,0.1537682861089706,-4.285832801542711e-06,0.0,8.8824141130317e-05,0.0,0.0,6.106215953826904,0.0,0.0,0.0,0.2781510651111603,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096547221764922,-607.8212890625,301.8167419433594,0.5516881942749023,0.050000000745058,0.0458006635308265,291.9388122558594,297.1499938964844,293.1499938964844,0.0434963628649711,-1359.5662841796875,304.1048583984375,0.6762326955795288,0.0936281904578208,0.0850574821233749,292.1943359375,297.1499938964844,293.1499938964844,0.0101837124675512,-487.0781555175781,302.1465148925781,0.5516881942749023,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115598253905773,-704.024169921875,302.9049377441406,0.5516881942749023,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760406397283,-1956.2486572265625,297.9421691894531,0.5516881942749023,0.050000000745058,0.2287838011980056,290.9145202636719,291.1499938964844,270.3500061035156,269.95867919921875,283.1966552734375,292.5785827636719,290.92315673828125,1.0,0.1520503163337707,1.0,1.0,0.9993309378623962,1.0,-0.5322081446647644,0.2250188291072845,0.3071893155574798,0.0904681757092475,0.0,0.0,0.2219807207584381,23.808082580566406,25.0,54.8484992980957,-4259.2275390625,30.11884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1219177246094,303.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.96484375,18000.0,0.0,0.0,0.0875224322080612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153764009475708,0.1537682861089706,-4.285832801542711e-06,0.0,8.8824141130317e-05,0.0,0.0,6.106215953826904,0.0,0.0,0.0,0.2781510651111603,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100691867992281,-621.035888671875,302.1157531738281,0.5549908876419067,0.050000000745058,0.0457783378660678,292.0106201171875,297.1499938964844,293.1499938964844,0.0576004609465599,-1606.957275390625,304.0967102050781,0.7214987874031067,0.1097657084465026,0.1010163873434066,292.2060852050781,297.1499938964844,293.1499938964844,0.010651122778654,-497.8541259765625,302.4573669433594,0.5549908876419067,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121699003502726,-719.8590698242188,303.2377014160156,0.5549908876419067,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053982869721949,-1991.2899169921875,298.12646484375,0.5549908876419067,0.050000000745058,0.2286722809076309,290.9668884277344,291.1499938964844,270.35797119140625,269.9692077636719,283.21221923828125,292.5926818847656,290.9825744628906,1.0,0.1528544276952743,1.0,1.0,0.9993091225624084,1.0,-0.5511518120765686,0.2329369634389877,0.3182148337364197,0.0944990962743759,0.0,0.0,0.2432870268821716,23.368745803833008,25.0,93.87407684326172,-4483.04345703125,31.420747756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0263366699219,303.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.595703125,18000.0,0.0,0.0,0.1008355543017387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687351912260055,0.1687394976615905,-4.316742888477165e-06,0.0,0.0001023352670017,0.0,0.0,6.777120113372803,0.0,0.0,0.0,0.2808043360710144,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100691867992281,-621.035888671875,302.1157531738281,0.5549908876419067,0.050000000745058,0.0457783378660678,292.0106201171875,297.1499938964844,293.1499938964844,0.0576004609465599,-1606.957275390625,304.0967102050781,0.7214987874031067,0.1097657084465026,0.1010163873434066,292.2060852050781,297.1499938964844,293.1499938964844,0.010651122778654,-497.8541259765625,302.4573669433594,0.5549908876419067,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121699003502726,-719.8590698242188,303.2377014160156,0.5549908876419067,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053982869721949,-1991.2899169921875,298.12646484375,0.5549908876419067,0.050000000745058,0.2286722809076309,290.9668884277344,291.1499938964844,270.35797119140625,269.9692077636719,283.21221923828125,292.5926818847656,290.9825744628906,1.0,0.1528544276952743,1.0,1.0,0.9993091225624084,1.0,-0.5511518120765686,0.2329369634389877,0.3182148337364197,0.0944990962743759,0.0,0.0,0.2432870268821716,23.368745803833008,25.0,93.87407684326172,-4483.04345703125,31.420747756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0263366699219,303.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.595703125,18000.0,0.0,0.0,0.1008355543017387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687351912260055,0.1687394976615905,-4.316742888477165e-06,0.0,0.0001023352670017,0.0,0.0,6.777120113372803,0.0,0.0,0.0,0.2808043360710144,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739218950271,-632.6259155273438,302.4067077636719,0.5573880672454834,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689886510372161,-1815.925537109375,304.0956115722656,0.753533124923706,0.1239354610443115,0.1148258447647094,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118657514452,-507.3515319824219,302.7596740722656,0.5573880672454834,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844242379069,-733.9536743164062,303.5613708496094,0.5573880672454834,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055245757102,-2019.4215087890625,298.3083190917969,0.5573880672454834,0.050000000745058,0.2285936921834945,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,283.2262268066406,292.6092529296875,291.0590209960937,1.0,0.1537931561470031,1.0,1.0,0.999287247657776,1.0,-0.5675769448280334,0.239832803606987,0.3277441263198852,0.0979792177677154,0.0,0.0,0.2526757419109344,23.085783004760746,25.0,108.4939956665039,-4646.9990234375,32.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0870361328125,303.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1126510575413703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771270930767059,0.1771314293146133,-4.339643965067808e-06,0.0,0.0001143265035352,0.0,0.0,7.169484615325928,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739218950271,-632.6259155273438,302.4067077636719,0.5573880672454834,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689886510372161,-1815.925537109375,304.0956115722656,0.753533124923706,0.1239354610443115,0.1148258447647094,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118657514452,-507.3515319824219,302.7596740722656,0.5573880672454834,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844242379069,-733.9536743164062,303.5613708496094,0.5573880672454834,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055245757102,-2019.4215087890625,298.3083190917969,0.5573880672454834,0.050000000745058,0.2285936921834945,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,283.2262268066406,292.6092529296875,291.0590209960937,1.0,0.1537931561470031,1.0,1.0,0.999287247657776,1.0,-0.5675769448280334,0.239832803606987,0.3277441263198852,0.0979792177677154,0.0,0.0,0.2526757419109344,23.085783004760746,25.0,108.4939956665039,-4646.9990234375,32.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0870361328125,303.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1126510575413703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771270930767059,0.1771314293146133,-4.339643965067808e-06,0.0,0.0001143265035352,0.0,0.0,7.169484615325928,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
