time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796091422438,-638.2804565429688,302.54766845703125,0.558334469795227,0.050000000745058,0.045756496489048,292.1187744140625,297.1499938964844,293.1499938964844,0.0740101337432861,-1910.784912109375,304.09637451171875,0.7680318355560303,0.1304434835910797,0.121152676641941,292.22662353515625,297.1499938964844,293.1499938964844,0.0113475648686289,-511.99615478515625,302.9063415527344,0.558334469795227,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131034841760993,-740.88037109375,303.718994140625,0.558334469795227,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055565843358635,-2032.6114501953125,298.3945617675781,0.558334469795227,0.050000000745058,0.2285631746053695,291.079345703125,291.1499938964844,270.36590576171875,269.9809265136719,283.23272705078125,292.6181335449219,291.0942077636719,1.0,0.1542971134185791,1.0,1.0,0.999276340007782,1.0,-0.575112521648407,0.2430059015750885,0.3321066200733185,0.0995713844895362,0.0,0.0,0.2536651492118835,22.985952377319336,25.0,103.11585998535156,-4706.43115234375,33.29277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1733093261719,303.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.96875,18000.0,0.0,0.0,0.1178328245878219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786645799875259,0.1786689311265945,-4.346085006545764e-06,0.0,0.0001195853401441,0.0,0.0,7.245683670043945,0.0,0.0,0.0,0.2827658355236053,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108911599963903,-644.0361938476562,302.6853332519531,0.5591357946395874,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786933302879333,-2000.506103515625,304.0976257324219,0.7816131114959717,0.1366023123264312,0.12713722884655,292.23406982421875,297.1499938964844,293.1499938964844,0.0115910666063427,-516.7289428710938,303.0498962402344,0.5591357946395874,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134360939264297,-747.9486694335938,303.8738098144531,0.5591357946395874,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056072971783578,-2045.913818359375,298.4764099121094,0.5591357946395874,0.050000000745058,0.2285375446081161,291.1119079589844,291.1499938964844,270.3675842285156,269.9837951660156,283.2389221191406,292.6272277832031,291.1243591308594,1.0,0.1548169553279876,1.0,1.0,0.9992685317993164,1.0,-0.5822465419769287,0.2460152804851532,0.3362312614917755,0.1010762155055999,0.0,0.0,0.252908319234848,22.909120559692383,25.0,91.68923950195312,-4754.66015625,33.90239715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2940979003906,303.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1224611699581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788035780191421,0.1788079291582107,-4.3492532313393895e-06,0.0,0.0001242825237568,0.0,0.0,7.256777763366699,0.0,0.0,0.0,0.2828472256660461,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113359801471233,-656.026611328125,302.9513854980469,0.5604543685913086,0.050000000745058,0.0457430072128772,292.2212829589844,297.1499938964844,293.1499938964844,0.087367758154869,-2169.00390625,304.1006164550781,0.8061058521270752,0.1481783837080001,0.138301745057106,292.2494812011719,297.1499938964844,293.1499938964844,0.0121063645929098,-526.5958251953125,303.3284606933594,0.5604543685913086,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0151518238708376,-783.9326171875,304.144775390625,0.5611196160316467,0.0521606728434562,0.0483080223202705,292.6481018066406,297.1499938964844,293.1499938964844,0.0057090171612799,-2073.551025390625,298.62628173828125,0.5604543685913086,0.050000000745058,0.228495791554451,291.15997314453125,291.1499938964844,270.3695983886719,269.9881591796875,283.25030517578125,292.6457824707031,291.1672668457031,1.0,0.1558907479047775,1.0,1.0,0.99925297498703,1.0,-0.5957320332527161,0.251723051071167,0.3440090119838714,0.1039037257432937,0.0,0.0,0.2481111288070678,22.8000717163086,25.0,60.220252990722656,-4830.80224609375,35.114044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6258239746094,304.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1299383491277694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176292598247528,0.1762969493865966,-4.348043603386032e-06,0.0,0.0001318709109909,0.0,0.0,7.147250652313232,0.0,0.0,0.0,0.2824682593345642,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113359801471233,-656.026611328125,302.9513854980469,0.5604543685913086,0.050000000745058,0.0457430072128772,292.2212829589844,297.1499938964844,293.1499938964844,0.087367758154869,-2169.00390625,304.1006164550781,0.8061058521270752,0.1481783837080001,0.138301745057106,292.2494812011719,297.1499938964844,293.1499938964844,0.0121063645929098,-526.5958251953125,303.3284606933594,0.5604543685913086,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0151518238708376,-783.9326171875,304.144775390625,0.5611196160316467,0.0521606728434562,0.0483080223202705,292.6481018066406,297.1499938964844,293.1499938964844,0.0057090171612799,-2073.551025390625,298.62628173828125,0.5604543685913086,0.050000000745058,0.228495791554451,291.15997314453125,291.1499938964844,270.3695983886719,269.9881591796875,283.25030517578125,292.6457824707031,291.1672668457031,1.0,0.1558907479047775,1.0,1.0,0.99925297498703,1.0,-0.5957320332527161,0.251723051071167,0.3440090119838714,0.1039037257432937,0.0,0.0,0.2481111288070678,22.8000717163086,25.0,60.220252990722656,-4830.80224609375,35.114044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6258239746094,304.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1299383491277694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176292598247528,0.1762969493865966,-4.348043603386032e-06,0.0,0.0001318709109909,0.0,0.0,7.147250652313232,0.0,0.0,0.0,0.2824682593345642,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118136527016758,-668.8800048828125,303.206787109375,0.5666836500167847,0.050000000745058,0.0457050688564777,292.2877197265625,297.1499938964844,293.1499938964844,0.0952535942196846,-2323.384765625,304.1039428710937,0.8313862681388855,0.1582421511411667,0.1482412070035934,292.2654113769531,297.1499938964844,293.1499938964844,0.0126630319282412,-537.141357421875,303.5968017578125,0.5666836500167847,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240535512566566,-1005.9049682617188,304.1309814453125,0.629172682762146,0.0712137967348098,0.0640579238533973,292.6669616699219,297.1499938964844,293.1499938964844,0.005808827932924,-2102.70654296875,298.75469970703125,0.5666836500167847,0.050000000745058,0.2283062785863876,291.1763916015625,291.1499938964844,270.3699951171875,269.9907531738281,283.2559814453125,292.6646728515625,291.1727600097656,1.0,0.1573234647512436,1.0,1.0,0.9992374181747437,1.0,-0.6262503266334534,0.264782190322876,0.3614681661128998,0.1101055443286895,0.0,0.0,0.2429221123456955,22.0465030670166,25.0,-2.8880748748779297,-4959.22998046875,37.43527603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0417785644531,304.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.1350607275962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724199950695037,0.1724243313074112,-4.341140993346926e-06,0.0,0.0001370694662909,0.0,0.0,6.971054553985596,0.0,0.0,0.0,0.281798243522644,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118136527016758,-668.8800048828125,303.206787109375,0.5666836500167847,0.050000000745058,0.0457050688564777,292.2877197265625,297.1499938964844,293.1499938964844,0.0952535942196846,-2323.384765625,304.1039428710937,0.8313862681388855,0.1582421511411667,0.1482412070035934,292.2654113769531,297.1499938964844,293.1499938964844,0.0126630319282412,-537.141357421875,303.5968017578125,0.5666836500167847,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240535512566566,-1005.9049682617188,304.1309814453125,0.629172682762146,0.0712137967348098,0.0640579238533973,292.6669616699219,297.1499938964844,293.1499938964844,0.005808827932924,-2102.70654296875,298.75469970703125,0.5666836500167847,0.050000000745058,0.2283062785863876,291.1763916015625,291.1499938964844,270.3699951171875,269.9907531738281,283.2559814453125,292.6646728515625,291.1727600097656,1.0,0.1573234647512436,1.0,1.0,0.9992374181747437,1.0,-0.6262503266334534,0.264782190322876,0.3614681661128998,0.1101055443286895,0.0,0.0,0.2429221123456955,22.0465030670166,25.0,-2.8880748748779297,-4959.22998046875,37.43527603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0417785644531,304.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.1350607275962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724199950695037,0.1724243313074112,-4.341140993346926e-06,0.0,0.0001370694662909,0.0,0.0,6.971054553985596,0.0,0.0,0.0,0.281798243522644,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123649584129452,-684.0559692382812,303.452880859375,0.5713359713554382,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022509410977363,-2459.981689453125,304.1076354980469,0.8512452244758606,0.1666444689035415,0.1564741283655166,292.28179931640625,297.1499938964844,293.1499938964844,0.0133077092468738,-549.5260620117188,303.8565368652344,0.5713359713554382,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363886393606662,-1233.4329833984375,304.1169128417969,0.6776388883590698,0.0854040011763572,0.0783872380852699,292.6869812011719,297.1499938964844,293.1499938964844,0.0059166946448385,-2137.671630859375,298.8524475097656,0.5713359713554382,0.050000000745058,0.2281715869903564,291.1419372558594,291.1499938964844,270.368896484375,269.9917907714844,283.2596740722656,292.68463134765625,291.1351013183594,1.0,0.1590153723955154,1.0,1.0,0.9992302656173706,1.0,-0.6531097888946533,0.2763548493385315,0.3767549693584442,0.1155253127217292,0.0,0.0,0.2460685521364212,21.5588607788086,25.0,-43.06206130981445,-5131.69287109375,39.77216720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834899902344,304.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.138191670179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729304939508438,0.1729348301887512,-4.337691279943101e-06,0.0,0.0001402469788445,0.0,0.0,6.987386226654053,0.0,0.0,0.0,0.2818194031715393,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123649584129452,-684.0559692382812,303.452880859375,0.5713359713554382,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022509410977363,-2459.981689453125,304.1076354980469,0.8512452244758606,0.1666444689035415,0.1564741283655166,292.28179931640625,297.1499938964844,293.1499938964844,0.0133077092468738,-549.5260620117188,303.8565368652344,0.5713359713554382,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363886393606662,-1233.4329833984375,304.1169128417969,0.6776388883590698,0.0854040011763572,0.0783872380852699,292.6869812011719,297.1499938964844,293.1499938964844,0.0059166946448385,-2137.671630859375,298.8524475097656,0.5713359713554382,0.050000000745058,0.2281715869903564,291.1419372558594,291.1499938964844,270.368896484375,269.9917907714844,283.2596740722656,292.68463134765625,291.1351013183594,1.0,0.1590153723955154,1.0,1.0,0.9992302656173706,1.0,-0.6531097888946533,0.2763548493385315,0.3767549693584442,0.1155253127217292,0.0,0.0,0.2460685521364212,21.5588607788086,25.0,-43.06206130981445,-5131.69287109375,39.77216720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834899902344,304.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.138191670179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729304939508438,0.1729348301887512,-4.337691279943101e-06,0.0,0.0001402469788445,0.0,0.0,6.987386226654053,0.0,0.0,0.0,0.2818194031715393,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129304816946387,-698.3446655273438,303.6938171386719,0.5742958188056946,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084436252713203,-2579.017822265625,304.1114501953125,0.8677459359169006,0.1741121411323547,0.1637184619903564,292.2985534667969,297.1499938964844,293.1499938964844,0.0139749683439731,-561.2058715820312,304.1109313964844,0.5742958188056946,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470625981688499,-1418.09326171875,304.1103210449219,0.714775025844574,0.0972385928034782,0.0900332406163215,292.70806884765625,297.1499938964844,293.1499938964844,0.0060161664150655,-2168.731689453125,298.9447937011719,0.5742958188056946,0.050000000745058,0.2280886173248291,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2628479003906,292.7057189941406,291.1156005859375,1.0,0.1608210802078247,1.0,1.0,0.9992231130599976,1.0,-0.6756461262702942,0.2861314415931701,0.3895146548748016,0.1200233399868011,0.0,0.0,0.2523556053638458,21.31261444091797,25.0,-27.38823127746582,-5334.41259765625,42.009220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8992004394531,304.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.365234375,18000.0,0.0,0.0,0.1398526430130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769779622554779,0.1769823133945465,-4.343177806731546e-06,0.0,0.0001419326581526,0.0,0.0,7.168779850006104,0.0,0.0,0.0,0.2824918031692505,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129304816946387,-698.3446655273438,303.6938171386719,0.5742958188056946,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084436252713203,-2579.017822265625,304.1114501953125,0.8677459359169006,0.1741121411323547,0.1637184619903564,292.2985534667969,297.1499938964844,293.1499938964844,0.0139749683439731,-561.2058715820312,304.1109313964844,0.5742958188056946,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470625981688499,-1418.09326171875,304.1103210449219,0.714775025844574,0.0972385928034782,0.0900332406163215,292.70806884765625,297.1499938964844,293.1499938964844,0.0060161664150655,-2168.731689453125,298.9447937011719,0.5742958188056946,0.050000000745058,0.2280886173248291,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2628479003906,292.7057189941406,291.1156005859375,1.0,0.1608210802078247,1.0,1.0,0.9992231130599976,1.0,-0.6756461262702942,0.2861314415931701,0.3895146548748016,0.1200233399868011,0.0,0.0,0.2523556053638458,21.31261444091797,25.0,-27.38823127746582,-5334.41259765625,42.009220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8992004394531,304.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.365234375,18000.0,0.0,0.0,0.1398526430130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769779622554779,0.1769823133945465,-4.343177806731546e-06,0.0,0.0001419326581526,0.0,0.0,7.168779850006104,0.0,0.0,0.0,0.2824918031692505,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132094183936715,-704.838134765625,303.81219482421875,0.576134443283081,0.050000000745058,0.0456513985991478,292.4465637207031,297.1499938964844,293.1499938964844,0.1112493798136711,-2632.300048828125,304.11334228515625,0.8760421276092529,0.1775230020284652,0.1670450419187545,292.3074645996094,297.1499938964844,293.1499938964844,0.0152094438672065,-588.39208984375,304.1452331542969,0.587243914604187,0.0564027652144432,0.0372601225972175,292.3334655761719,297.1499938964844,293.1499938964844,0.0517957173287868,-1500.8218994140625,304.10894775390625,0.7294681668281555,0.1026431545615196,0.0952765345573425,292.7188415527344,297.1499938964844,293.1499938964844,0.0060598785057663,-2181.68212890625,298.99127197265625,0.576134443283081,0.050000000745058,0.2280381917953491,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2633972167969,292.7165222167969,291.1138610839844,1.0,0.1617741286754608,1.0,1.0,0.999219536781311,1.0,-0.6879509687423706,0.2915076613426208,0.3964433372020721,0.1224310398101806,0.0,0.0,0.2550859153270721,21.151138305664062,25.0,-16.736263275146484,-5436.10693359375,43.240264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08612060546875,304.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.970703125,18000.0,0.0,0.0,0.1402938067913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789755970239639,0.1789799332618713,-4.34717594544054e-06,0.0,0.0001423803769284,0.0,0.0,7.260787010192871,0.0,0.0,0.0,0.282851904630661,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134907541796565,-711.1653442382812,303.9288635253906,0.5792652368545532,0.050000000745058,0.0456345751881599,292.4766845703125,297.1499938964844,293.1499938964844,0.1138255521655082,-2680.93017578125,304.1153259277344,0.8855833411216736,0.1805175095796585,0.1700658053159713,292.3221130371094,297.1499938964844,293.1499938964844,0.019728023558855,-674.2620239257812,304.13787841796875,0.6199794411659241,0.0642062872648239,0.0427049808204174,292.3598022460937,297.1499938964844,293.1499938964844,0.0562371388077735,-1579.6658935546875,304.1083374023437,0.7443206906318665,0.1078155562281608,0.1002624854445457,292.7298278808594,297.1499938964844,293.1499938964844,0.0061002685688436,-2193.622314453125,299.0356750488281,0.5792652368545532,0.050000000745058,0.227954164147377,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.2616577148437,292.7275085449219,291.1098022460937,1.0,0.1628259867429733,1.0,1.0,0.9992226362228394,1.0,-0.7039732933044434,0.298528254032135,0.4054450392723083,0.1255605220794677,0.0,0.0,0.2578628063201904,20.844179153442383,25.0,-18.92780876159668,-5545.16259765625,44.77034759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25543212890625,304.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28515625,18000.0,0.0,0.0,0.1405557245016098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808353811502456,0.1808397322893142,-4.351081770437304e-06,0.0,0.000142646182212,0.0,0.0,7.347020149230957,0.0,0.0,0.0,0.2831966280937195,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140217002481222,-723.0308227539062,304.1473693847656,0.5839183926582336,0.0507018640637397,0.045625802129507,292.5364990234375,297.1499938964844,293.1499938964844,0.1182412058115005,-2763.804443359375,304.1195373535156,0.9006062150001526,0.1854481101036071,0.1750077605247497,292.3646545410156,297.1499938964844,293.1499938964844,0.0297448299825191,-823.3178100585938,304.125244140625,0.6653326153755188,0.076580062508583,0.051985178142786,292.41033935546875,297.1499938964844,293.1499938964844,0.0645037069916725,-1730.3267822265625,304.1084899902344,0.7715453505516052,0.1175834536552429,0.10966058075428,292.7526550292969,297.1499938964844,293.1499938964844,0.0061795590445399,-2218.014404296875,299.1111145019531,0.5838422775268555,0.050000000745058,0.2278349250555038,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.25860595703125,292.7502746582031,291.0901794433594,1.0,0.1650524288415908,1.0,1.0,0.999228835105896,1.0,-0.7321681380271912,0.310946375131607,0.4212217330932617,0.1310330629348755,0.0,0.0,0.2666528522968292,20.460479736328125,25.0,-23.102947235107425,-5765.66748046875,47.767189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326843261719,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.103515625,18000.0,0.0,0.0,0.1407775282859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862790882587433,0.186283454298973,-4.360389993962599e-06,0.0,0.0001428713003406,0.0,0.0,7.597402572631836,0.0,0.0,0.0,0.2841775417327881,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140217002481222,-723.0308227539062,304.1473693847656,0.5839183926582336,0.0507018640637397,0.045625802129507,292.5364990234375,297.1499938964844,293.1499938964844,0.1182412058115005,-2763.804443359375,304.1195373535156,0.9006062150001526,0.1854481101036071,0.1750077605247497,292.3646545410156,297.1499938964844,293.1499938964844,0.0297448299825191,-823.3178100585938,304.125244140625,0.6653326153755188,0.076580062508583,0.051985178142786,292.41033935546875,297.1499938964844,293.1499938964844,0.0645037069916725,-1730.3267822265625,304.1084899902344,0.7715453505516052,0.1175834536552429,0.10966058075428,292.7526550292969,297.1499938964844,293.1499938964844,0.0061795590445399,-2218.014404296875,299.1111145019531,0.5838422775268555,0.050000000745058,0.2278349250555038,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.25860595703125,292.7502746582031,291.0901794433594,1.0,0.1650524288415908,1.0,1.0,0.999228835105896,1.0,-0.7321681380271912,0.310946375131607,0.4212217330932617,0.1310330629348755,0.0,0.0,0.2666528522968292,20.460479736328125,25.0,-23.102947235107425,-5765.66748046875,47.767189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326843261719,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.103515625,18000.0,0.0,0.0,0.1407775282859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862790882587433,0.186283454298973,-4.360389993962599e-06,0.0,0.0001428713003406,0.0,0.0,7.597402572631836,0.0,0.0,0.0,0.2841775417327881,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0204962138086557,-884.1835327148438,304.13720703125,0.6342114806175232,0.0644617527723312,0.0558527410030365,292.5937194824219,297.1499938964844,293.1499938964844,0.12171371281147,-2828.3115234375,304.1239013671875,0.919349193572998,0.1893758624792099,0.1788212209939956,292.41131591796875,297.1499938964844,293.1499938964844,0.0386796668171882,-940.8545532226562,304.11865234375,0.7065777778625488,0.0870197638869285,0.0595129132270813,292.4581298828125,297.1499938964844,293.1499938964844,0.0719305425882339,-1869.8092041015625,304.1099853515625,0.801341712474823,0.1266275495290756,0.1183461621403694,292.7767028808594,297.1499938964844,293.1499938964844,0.0062449658289551,-2237.87744140625,299.1767883300781,0.5915800929069519,0.050000000745058,0.2276429682970047,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.2500305175781,292.7742919921875,291.07391357421875,1.0,0.1675993949174881,1.0,1.0,0.999234974384308,1.0,-0.7682435512542725,0.3269738852977752,0.4412696957588196,0.1379214823246002,0.0,0.0,0.2772269248962402,19.764305114746094,25.0,-27.95848274230957,-6023.3359375,51.569942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173767089844,305.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.369140625,18000.0,0.0,0.0,0.1409962773323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19361312687397,0.1936174929141998,-4.374368472781498e-06,0.0,0.0001430933043593,0.0,0.0,7.940639972686768,0.0,0.0,0.0,0.2855294942855835,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0204962138086557,-884.1835327148438,304.13720703125,0.6342114806175232,0.0644617527723312,0.0558527410030365,292.5937194824219,297.1499938964844,293.1499938964844,0.12171371281147,-2828.3115234375,304.1239013671875,0.919349193572998,0.1893758624792099,0.1788212209939956,292.41131591796875,297.1499938964844,293.1499938964844,0.0386796668171882,-940.8545532226562,304.11865234375,0.7065777778625488,0.0870197638869285,0.0595129132270813,292.4581298828125,297.1499938964844,293.1499938964844,0.0719305425882339,-1869.8092041015625,304.1099853515625,0.801341712474823,0.1266275495290756,0.1183461621403694,292.7767028808594,297.1499938964844,293.1499938964844,0.0062449658289551,-2237.87744140625,299.1767883300781,0.5915800929069519,0.050000000745058,0.2276429682970047,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.2500305175781,292.7742919921875,291.07391357421875,1.0,0.1675993949174881,1.0,1.0,0.999234974384308,1.0,-0.7682435512542725,0.3269738852977752,0.4412696957588196,0.1379214823246002,0.0,0.0,0.2772269248962402,19.764305114746094,25.0,-27.95848274230957,-6023.3359375,51.569942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173767089844,305.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.369140625,18000.0,0.0,0.0,0.1409962773323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19361312687397,0.1936174929141998,-4.374368472781498e-06,0.0,0.0001430933043593,0.0,0.0,7.940639972686768,0.0,0.0,0.0,0.2855294942855835,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277454853057861,-1029.841552734375,304.12957763671875,0.6735377311706543,0.0738097056746482,0.0649384781718254,292.638671875,297.1499938964844,293.1499938964844,0.1257291287183761,-2903.01318359375,304.1258239746094,0.9385511875152588,0.1943378299474716,0.1831869781017303,292.4571228027344,297.1499938964844,293.1499938964844,0.0471490696072578,-1048.852783203125,304.1150817871094,0.737994372844696,0.0964461490511894,0.0662407577037811,292.5032958984375,297.1499938964844,293.1499938964844,0.0787424594163894,-2000.81005859375,304.1119689941406,0.8263636231422424,0.1349951028823852,0.1263888329267501,292.80206298828125,297.1499938964844,293.1499938964844,0.0063036857172846,-2256.4169921875,299.22711181640625,0.5980006456375122,0.050000000745058,0.2274915426969528,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.2416381835937,292.7996520996094,291.05108642578125,1.0,0.1704037338495254,1.0,1.0,0.9992585778236388,1.0,-0.8019333481788635,0.3420366644859314,0.4598967134952545,0.1443398147821426,0.0,0.0,0.2918221652507782,19.27061653137207,25.0,-26.042556762695312,-6298.0654296875,55.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,305.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.677734375,18000.0,0.0,0.0,0.1417083591222763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039889544248581,0.2039933502674102,-4.393861672724597e-06,0.0,0.0001438159670215,0.0,0.0,8.432790756225586,0.0,0.0,0.0,0.2874724268913269,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277454853057861,-1029.841552734375,304.12957763671875,0.6735377311706543,0.0738097056746482,0.0649384781718254,292.638671875,297.1499938964844,293.1499938964844,0.1257291287183761,-2903.01318359375,304.1258239746094,0.9385511875152588,0.1943378299474716,0.1831869781017303,292.4571228027344,297.1499938964844,293.1499938964844,0.0471490696072578,-1048.852783203125,304.1150817871094,0.737994372844696,0.0964461490511894,0.0662407577037811,292.5032958984375,297.1499938964844,293.1499938964844,0.0787424594163894,-2000.81005859375,304.1119689941406,0.8263636231422424,0.1349951028823852,0.1263888329267501,292.80206298828125,297.1499938964844,293.1499938964844,0.0063036857172846,-2256.4169921875,299.22711181640625,0.5980006456375122,0.050000000745058,0.2274915426969528,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.2416381835937,292.7996520996094,291.05108642578125,1.0,0.1704037338495254,1.0,1.0,0.9992585778236388,1.0,-0.8019333481788635,0.3420366644859314,0.4598967134952545,0.1443398147821426,0.0,0.0,0.2918221652507782,19.27061653137207,25.0,-26.042556762695312,-6298.0654296875,55.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,305.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.677734375,18000.0,0.0,0.0,0.1417083591222763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039889544248581,0.2039933502674102,-4.393861672724597e-06,0.0,0.0001438159670215,0.0,0.0,8.432790756225586,0.0,0.0,0.0,0.2874724268913269,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0345051176846027,-1142.5841064453125,304.12530517578125,0.7050836086273193,0.0816288664937019,0.0722097307443618,292.676513671875,297.1499938964844,293.1499938964844,0.1300726532936096,-2983.122314453125,304.12664794921875,0.9559749364852904,0.199612021446228,0.1881347447633743,292.5011291503906,297.1499938964844,293.1499938964844,0.0546957477927207,-1146.71044921875,304.1141967773437,0.7649243474006653,0.1050727143883705,0.0723879188299179,292.5459899902344,297.1499938964844,293.1499938964844,0.0848619043827056,-2119.93603515625,304.1144714355469,0.8473522067070007,0.1427182406187057,0.1338201314210891,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484273850917,-2269.5283203125,299.27276611328125,0.6029558777809143,0.050000000745058,0.2273790687322616,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23455810546875,292.8258361816406,291.04541015625,1.0,0.1733543276786804,1.0,1.0,0.99928218126297,1.0,-0.8327599167823792,0.3558960258960724,0.4768638908863067,0.15020751953125,0.0,0.0,0.3064348697662353,18.96466827392578,25.0,-9.760306358337402,-6563.78662109375,59.64689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850341796875,305.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.818359375,18000.0,0.0,0.0,0.1432549953460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158773988485336,0.2158818244934082,-4.419899596541654e-06,0.0,0.0001453856093576,0.0,0.0,9.014341354370115,0.0,0.0,0.0,0.2898012399673462,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0345051176846027,-1142.5841064453125,304.12530517578125,0.7050836086273193,0.0816288664937019,0.0722097307443618,292.676513671875,297.1499938964844,293.1499938964844,0.1300726532936096,-2983.122314453125,304.12664794921875,0.9559749364852904,0.199612021446228,0.1881347447633743,292.5011291503906,297.1499938964844,293.1499938964844,0.0546957477927207,-1146.71044921875,304.1141967773437,0.7649243474006653,0.1050727143883705,0.0723879188299179,292.5459899902344,297.1499938964844,293.1499938964844,0.0848619043827056,-2119.93603515625,304.1144714355469,0.8473522067070007,0.1427182406187057,0.1338201314210891,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484273850917,-2269.5283203125,299.27276611328125,0.6029558777809143,0.050000000745058,0.2273790687322616,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23455810546875,292.8258361816406,291.04541015625,1.0,0.1733543276786804,1.0,1.0,0.99928218126297,1.0,-0.8327599167823792,0.3558960258960724,0.4768638908863067,0.15020751953125,0.0,0.0,0.3064348697662353,18.96466827392578,25.0,-9.760306358337402,-6563.78662109375,59.64689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850341796875,305.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.818359375,18000.0,0.0,0.0,0.1432549953460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158773988485336,0.2158818244934082,-4.419899596541654e-06,0.0,0.0001453856093576,0.0,0.0,9.014341354370115,0.0,0.0,0.0,0.2898012399673462,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0378982871770858,-1196.98876953125,304.1236572265625,0.7180217504501343,0.0852028280496597,0.075507216155529,292.69403076171875,297.1499938964844,293.1499938964844,0.1321893483400344,-3021.89453125,304.1270446777344,0.9634022116661072,0.2021651268005371,0.1905716359615326,292.5223693847656,297.1499938964844,293.1499938964844,0.0581522360444068,-1192.3896484375,304.1144104003906,0.7774589657783508,0.1091168820858001,0.0752688646316528,292.5664367675781,297.1499938964844,293.1499938964844,0.0877065956592559,-2175.584228515625,304.1157531738281,0.8570258617401123,0.1463518589735031,0.1373176276683807,292.84136962890625,297.1499938964844,293.1499938964844,0.0063663995824754,-2274.56689453125,299.29315185546875,0.6049537062644958,0.050000000745058,0.2273347079753875,291.045166015625,291.1499938964844,270.3380432128906,269.9708251953125,283.23150634765625,292.83905029296875,291.0453186035156,1.0,0.1748624444007873,1.0,1.0,0.9992939829826356,1.0,-0.8472443222999573,0.3624293208122253,0.4848150014877319,0.1529720723628997,0.0,0.0,0.3134669959545135,18.868635177612305,25.0,-4.4257330894470215,-6686.09521484375,61.715328216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.44140625,18000.0,0.0,0.0,0.1443823277950287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218195796012878,0.2218240201473236,-4.433872618392343e-06,0.0,0.0001465297100367,0.0,0.0,9.311517715454102,0.0,0.0,0.0,0.2910054624080658,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409254841506481,-1246.3585205078125,304.1229553222656,0.728950560092926,0.0885892882943153,0.0786289870738983,292.7109069824219,297.1499938964844,293.1499938964844,0.1342392712831497,-3059.2880859375,304.12750244140625,0.9699202179908752,0.2046253234148025,0.1929324120283126,292.5430908203125,297.1499938964844,293.1499938964844,0.0614210478961467,-1236.16259765625,304.1149597167969,0.7892266511917114,0.1129956319928169,0.0780323892831802,292.5863037109375,297.1499938964844,293.1499938964844,0.0904313996434211,-2228.955322265625,304.11700439453125,0.8661639094352722,0.1498434245586395,0.1406794339418411,292.8545837402344,297.1499938964844,293.1499938964844,0.0063819969072937,-2278.865966796875,299.3114013671875,0.6066496968269348,0.050000000745058,0.2272974550724029,291.0456237792969,291.1499938964844,270.3347473144531,269.96795654296875,283.2288513183594,292.852294921875,291.0459899902344,1.0,0.176381379365921,1.0,1.0,0.999311089515686,1.0,-0.8611313104629517,0.3687038123607635,0.4924274981021881,0.1556315124034881,0.0,0.0,0.3203825652599334,18.806337356567383,25.0,-0.5834853053092957,-6802.8896484375,63.794410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982116699219,305.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.033203125,18000.0,0.0,0.0,0.1457400918006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278079092502594,0.2278123497962951,-4.4482926568889525e-06,0.0,0.0001479076599935,0.0,0.0,9.614950180053713,0.0,0.0,0.0,0.2922388911247253,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465038456022739,-1337.40966796875,304.1227111816406,0.7479709386825562,0.0948469042778015,0.0843963176012039,292.7430114746094,297.1499938964844,293.1499938964844,0.1380916833877563,-3129.134765625,304.1285705566406,0.9804176688194276,0.2092344015836715,0.1973731368780136,292.5830078125,297.1499938964844,293.1499938964844,0.0674379095435142,-1318.2052001953125,304.1166076660156,0.8100297451019287,0.1202747747302055,0.0832225382328033,292.624267578125,297.1499938964844,293.1499938964844,0.0955499187111854,-2329.099365234375,304.1194763183594,0.8826667666435242,0.1564152538776397,0.1470115631818771,292.8812866210937,297.1499938964844,293.1499938964844,0.006405665539205,-2285.1630859375,299.3411865234375,0.609177827835083,0.050000000745058,0.2272425293922424,291.0487670898437,291.1499938964844,270.328125,269.96209716796875,283.224853515625,292.8790283203125,291.04949951171875,1.0,0.1794232428073883,1.0,1.0,0.999345362186432,1.0,-0.8871461749076843,0.3804812133312225,0.5066649317741394,0.1606495082378387,0.0,0.0,0.3336962759494781,18.773441314697266,25.0,4.672245502471924,-7020.9990234375,67.96057891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668640136719,305.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.765625,18000.0,0.0,0.0,0.1491156667470932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398380488157272,0.2398425191640854,-4.478461505641462e-06,0.0,0.0001513334427727,0.0,0.0,10.237295150756836,0.0,0.0,0.0,0.2947787046432495,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465038456022739,-1337.40966796875,304.1227111816406,0.7479709386825562,0.0948469042778015,0.0843963176012039,292.7430114746094,297.1499938964844,293.1499938964844,0.1380916833877563,-3129.134765625,304.1285705566406,0.9804176688194276,0.2092344015836715,0.1973731368780136,292.5830078125,297.1499938964844,293.1499938964844,0.0674379095435142,-1318.2052001953125,304.1166076660156,0.8100297451019287,0.1202747747302055,0.0832225382328033,292.624267578125,297.1499938964844,293.1499938964844,0.0955499187111854,-2329.099365234375,304.1194763183594,0.8826667666435242,0.1564152538776397,0.1470115631818771,292.8812866210937,297.1499938964844,293.1499938964844,0.006405665539205,-2285.1630859375,299.3411865234375,0.609177827835083,0.050000000745058,0.2272425293922424,291.0487670898437,291.1499938964844,270.328125,269.96209716796875,283.224853515625,292.8790283203125,291.04949951171875,1.0,0.1794232428073883,1.0,1.0,0.999345362186432,1.0,-0.8871461749076843,0.3804812133312225,0.5066649317741394,0.1606495082378387,0.0,0.0,0.3336962759494781,18.773441314697266,25.0,4.672245502471924,-7020.9990234375,67.96057891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668640136719,305.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.765625,18000.0,0.0,0.0,0.1491156667470932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398380488157272,0.2398425191640854,-4.478461505641462e-06,0.0,0.0001513334427727,0.0,0.0,10.237295150756836,0.0,0.0,0.0,0.2947787046432495,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514639019966125,-1419.2938232421875,304.1235656738281,0.7644330859184265,0.1004916206002235,0.0895957499742508,292.77313232421875,297.1499938964844,293.1499938964844,0.1416047811508178,-3192.35205078125,304.1298522949219,0.9880952835083008,0.2134335339069366,0.2014271914958953,292.6208801269531,297.1499938964844,293.1499938964844,0.0728331580758094,-1393.285888671875,304.1187744140625,0.8262885212898254,0.1269520670175552,0.087985947728157,292.6600952148437,297.1499938964844,293.1499938964844,0.1002717241644859,-2420.935302734375,304.12176513671875,0.8966950178146362,0.1624675989151001,0.1528471708297729,292.9078063964844,297.1499938964844,293.1499938964844,0.0064210663549602,-2288.971923828125,299.3628845214844,0.6106781959533691,0.050000000745058,0.2272101491689682,291.0541381835937,291.1499938964844,270.32159423828125,269.9560546875,283.22247314453125,292.9056701660156,291.0550537109375,1.0,0.1824293136596679,1.0,1.0,0.999379575252533,1.0,-0.9109345078468324,0.3912697434425354,0.5196647644042969,0.1652973592281341,0.0,0.0,0.3461324274539947,18.84412384033203,25.0,7.701168060302734,-7219.5439453125,72.10247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4156188964844,305.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84765625,18000.0,0.0,0.0,0.1532637327909469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516816556453705,0.251686155796051,-4.509907284955261e-06,0.0,0.0001555432099848,0.0,0.0,10.86778736114502,0.0,0.0,0.0,0.2973654866218567,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514639019966125,-1419.2938232421875,304.1235656738281,0.7644330859184265,0.1004916206002235,0.0895957499742508,292.77313232421875,297.1499938964844,293.1499938964844,0.1416047811508178,-3192.35205078125,304.1298522949219,0.9880952835083008,0.2134335339069366,0.2014271914958953,292.6208801269531,297.1499938964844,293.1499938964844,0.0728331580758094,-1393.285888671875,304.1187744140625,0.8262885212898254,0.1269520670175552,0.087985947728157,292.6600952148437,297.1499938964844,293.1499938964844,0.1002717241644859,-2420.935302734375,304.12176513671875,0.8966950178146362,0.1624675989151001,0.1528471708297729,292.9078063964844,297.1499938964844,293.1499938964844,0.0064210663549602,-2288.971923828125,299.3628845214844,0.6106781959533691,0.050000000745058,0.2272101491689682,291.0541381835937,291.1499938964844,270.32159423828125,269.9560546875,283.22247314453125,292.9056701660156,291.0550537109375,1.0,0.1824293136596679,1.0,1.0,0.999379575252533,1.0,-0.9109345078468324,0.3912697434425354,0.5196647644042969,0.1652973592281341,0.0,0.0,0.3461324274539947,18.84412384033203,25.0,7.701168060302734,-7219.5439453125,72.10247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4156188964844,305.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84765625,18000.0,0.0,0.0,0.1532637327909469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516816556453705,0.251686155796051,-4.509907284955261e-06,0.0,0.0001555432099848,0.0,0.0,10.86778736114502,0.0,0.0,0.0,0.2973654866218567,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558826141059398,-1493.345947265625,304.1250305175781,0.7785962224006653,0.1056128069758415,0.0943096205592155,292.80133056640625,297.1499938964844,293.1499938964844,0.1448039710521698,-3249.541015625,304.1312561035156,0.9936910271644592,0.2172582596540451,0.2051224708557129,292.6566467285156,297.1499938964844,293.1499938964844,0.0777093023061752,-1462.1912841796875,304.1210327148437,0.8397669792175293,0.1331025809049606,0.0923700928688049,292.6937255859375,297.1499938964844,293.1499938964844,0.1046516671776771,-2505.317626953125,304.1238708496094,0.9086376428604126,0.1680552363395691,0.1582331359386444,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302124083042,-2290.9345703125,299.3783569335937,0.6113630533218384,0.050000000745058,0.2271951884031295,291.06085205078125,291.1499938964844,270.3153076171875,269.9500427246094,283.2213439941406,292.9314270019531,291.0618896484375,1.0,0.1853619068861007,1.0,1.0,0.9994153380393982,1.0,-0.9327356219291688,0.4011652171611786,0.5315704345703125,0.1696263998746872,0.0,0.0,0.3575835525989532,18.9926872253418,25.0,9.5601806640625,-7401.6728515625,76.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652282714844,305.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.1580102890729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631263434886932,0.2631309032440185,-4.54197879662388e-06,0.0,0.0001603603450348,0.0,0.0,11.494784355163574,0.0,0.0,0.0,0.2999482452869415,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558826141059398,-1493.345947265625,304.1250305175781,0.7785962224006653,0.1056128069758415,0.0943096205592155,292.80133056640625,297.1499938964844,293.1499938964844,0.1448039710521698,-3249.541015625,304.1312561035156,0.9936910271644592,0.2172582596540451,0.2051224708557129,292.6566467285156,297.1499938964844,293.1499938964844,0.0777093023061752,-1462.1912841796875,304.1210327148437,0.8397669792175293,0.1331025809049606,0.0923700928688049,292.6937255859375,297.1499938964844,293.1499938964844,0.1046516671776771,-2505.317626953125,304.1238708496094,0.9086376428604126,0.1680552363395691,0.1582331359386444,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302124083042,-2290.9345703125,299.3783569335937,0.6113630533218384,0.050000000745058,0.2271951884031295,291.06085205078125,291.1499938964844,270.3153076171875,269.9500427246094,283.2213439941406,292.9314270019531,291.0618896484375,1.0,0.1853619068861007,1.0,1.0,0.9994153380393982,1.0,-0.9327356219291688,0.4011652171611786,0.5315704345703125,0.1696263998746872,0.0,0.0,0.3575835525989532,18.9926872253418,25.0,9.5601806640625,-7401.6728515625,76.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652282714844,305.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.1580102890729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631263434886932,0.2631309032440185,-4.54197879662388e-06,0.0,0.0001603603450348,0.0,0.0,11.494784355163574,0.0,0.0,0.0,0.2999482452869415,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598286129534244,-1560.5087890625,304.12677001953125,0.7898871898651123,0.1102764159440994,0.0986008420586586,292.82733154296875,297.1499938964844,293.1499938964844,0.1470360904932022,-3288.541748046875,304.1338806152344,0.9961426258087158,0.22081258893013,0.2076484262943267,292.690185546875,297.1499938964844,293.1499938964844,0.0821531414985656,-1525.6566162109375,304.123291015625,0.8506907820701599,0.1387948989868164,0.0964245051145553,292.7251892089844,297.1499938964844,293.1499938964844,0.1087216958403587,-2583.0029296875,304.12579345703125,0.9184982180595398,0.1732300668954849,0.1632200628519058,292.95751953125,297.1499938964844,293.1499938964844,0.0064354897476732,-2291.71826171875,299.3895568847656,0.6108579039573669,0.050000000745058,0.2272053807973861,291.0688781738281,291.1499938964844,270.3094482421875,269.9442443847656,283.2215576171875,292.9556884765625,291.0701904296875,1.0,0.1881744861602783,1.0,1.0,0.9994511604309082,1.0,-0.9518336057662964,0.4098312854766845,0.5420023202896118,0.1734961420297622,0.0,0.0,0.3678765296936035,19.251781463623047,25.0,12.027073860168455,-7566.57275390625,80.10863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0859375,18000.0,0.0,0.0,0.1631582677364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739292681217193,0.2739338278770447,-4.573945261654444e-06,0.0,0.0001655849046073,0.0,0.0,12.103816032409668,0.0,0.0,0.0,0.3024639189243316,4.0,0.0,1.0
