time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598286129534244,-1560.5087890625,304.12677001953125,0.7898871898651123,0.1102764159440994,0.0986008420586586,292.82733154296875,297.1499938964844,293.1499938964844,0.1470360904932022,-3288.541748046875,304.1338806152344,0.9961426258087158,0.22081258893013,0.2076484262943267,292.690185546875,297.1499938964844,293.1499938964844,0.0821531414985656,-1525.6566162109375,304.123291015625,0.8506907820701599,0.1387948989868164,0.0964245051145553,292.7251892089844,297.1499938964844,293.1499938964844,0.1087216958403587,-2583.0029296875,304.12579345703125,0.9184982180595398,0.1732300668954849,0.1632200628519058,292.95751953125,297.1499938964844,293.1499938964844,0.0064354897476732,-2291.71826171875,299.3895568847656,0.6108579039573669,0.050000000745058,0.2272053807973861,291.0688781738281,291.1499938964844,270.3094482421875,269.9442443847656,283.2215576171875,292.9556884765625,291.0701904296875,1.0,0.1881744861602783,1.0,1.0,0.9994511604309082,1.0,-0.9518336057662964,0.4098312854766845,0.5420023202896118,0.1734961420297622,0.0,0.0,0.3678765296936035,19.251781463623047,25.0,12.027073860168455,-7566.57275390625,80.10863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0859375,18000.0,0.0,0.0,0.1631582677364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739292681217193,0.2739338278770447,-4.573945261654444e-06,0.0,0.0001655849046073,0.0,0.0,12.103816032409668,0.0,0.0,0.0,0.3024639189243316,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616410449147224,-1591.682861328125,304.127685546875,0.793825626373291,0.1124590784311294,0.1006110161542892,292.8383483886719,297.1499938964844,293.1499938964844,0.1470152288675308,-3287.740966796875,304.1368408203125,0.9947608709335328,0.222735196352005,0.2076698541641235,292.7060852050781,297.1499938964844,293.1499938964844,0.0842301473021507,-1555.461181640625,304.1243591308594,0.854572594165802,0.1414926797151565,0.0983466506004333,292.7401123046875,297.1499938964844,293.1499938964844,0.1106400266289711,-2619.35498046875,304.126708984375,0.9215887784957886,0.175680860877037,0.165583923459053,292.96881103515625,297.1499938964844,293.1499938964844,0.0064372359775006,-2291.708740234375,299.3946838378906,0.6096533536911011,0.050000000745058,0.2272306978702545,291.0747375488281,291.1499938964844,270.3067321777344,269.9414367675781,283.2225952148437,292.96710205078125,291.0765991210937,1.0,0.1894970685243606,1.0,1.0,0.9994690418243408,1.0,-0.9594016075134276,0.4132655262947082,0.5461360812187195,0.1750475615262985,0.0,0.0,0.3723209202289581,19.46926498413086,25.0,15.841014862060549,-7638.359375,81.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0763244628906,305.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.796875,18000.0,0.0,0.0,0.1658084243535995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788995802402496,0.2789041697978973,-4.589505806507077e-06,0.0,0.0001682744768913,0.0,0.0,12.390610694885254,0.0,0.0,0.0,0.3036494553089142,4.0,0.0,1.0
286560,292.7412414550781,297.1499938964844,293.1499938964844,0.0633515268564224,-1621.28271484375,304.1286315917969,0.797221302986145,0.1145500093698501,0.1025371253490448,292.8476257324219,297.1499938964844,293.1499938964844,0.1466694772243499,-3280.863037109375,304.1398620605469,0.9926814436912536,0.224859207868576,0.2073168605566024,292.7214660644531,297.1499938964844,293.1499938964844,0.0862155109643936,-1583.997802734375,304.1254272460937,0.8579813838005066,0.1440997719764709,0.1002040058374404,292.7544860839844,297.1499938964844,293.1499938964844,0.1124782264232635,-2654.020751953125,304.1275939941406,0.9241572022438048,0.1780467182397842,0.1678662449121475,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379638060927,-2291.2685546875,299.3999328613281,0.6082658171653748,0.050000000745058,0.2272601425647735,291.0824584960937,291.1499938964844,270.3041687011719,269.93878173828125,283.2238464355469,292.9779663085937,291.0845947265625,1.0,0.1907608658075332,1.0,1.0,0.9994866251945496,1.0,-0.9662876129150392,0.4163906276226043,0.5498969554901123,0.1764674484729766,0.0,0.0,0.3760531544685364,19.70195198059082,25.0,19.233678817749023,-7702.57177734375,83.58905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.030517578125,305.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.98828125,18000.0,0.0,0.0,0.1684616208076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283282995223999,0.2832875847816467,-4.604097284754971e-06,0.0,0.0001709671341814,0.0,0.0,12.64817714691162,0.0,0.0,0.0,0.3047173321247101,4.0,0.0,1.0
286620,292.7729187011719,297.1499938964844,293.1499938964844,0.0665215626358985,-1676.650390625,304.1304626464844,0.8028358817100525,0.11847884953022,0.1061555743217468,292.8615417480469,297.1499938964844,293.1499938964844,0.1452994495630264,-3254.99462890625,304.1455078125,0.9870532155036926,0.2296910732984542,0.2058515846729278,292.75048828125,297.1499938964844,293.1499938964844,0.0899717956781387,-1638.0928955078125,304.1273498535156,0.863795816898346,0.1490650624036789,0.1037394851446151,292.78173828125,297.1499938964844,293.1499938964844,0.1159712374210357,-2719.53759765625,304.1292419433594,0.9282316565513612,0.1825424432754516,0.1722021102905273,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383004792034,-2290.06103515625,299.4095458984375,0.6052250862121582,0.050000000745058,0.2273256778717041,291.0985412597656,291.1499938964844,270.2996826171875,269.9338073730469,283.2267761230469,292.9980773925781,291.1004943847656,1.0,0.1931086033582687,1.0,1.0,0.9995217323303224,1.0,-0.9783923029899596,0.4218809008598327,0.556511402130127,0.1789929568767547,0.0,0.0,0.3818277716636657,20.186016082763672,25.0,21.19489860534668,-7811.3017578125,86.74877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9737548828125,305.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3515625,18000.0,0.0,0.0,0.1736355870962143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902152240276336,0.2902198433876037,-4.628568603948224e-06,0.0,0.0001762180472724,0.0,0.0,13.063977241516112,0.0,0.0,0.0,0.3064511120319366,4.0,0.0,1.0
286680,292.7729187011719,297.1499938964844,293.1499938964844,0.0665215626358985,-1676.650390625,304.1304626464844,0.8028358817100525,0.11847884953022,0.1061555743217468,292.8615417480469,297.1499938964844,293.1499938964844,0.1452994495630264,-3254.99462890625,304.1455078125,0.9870532155036926,0.2296910732984542,0.2058515846729278,292.75048828125,297.1499938964844,293.1499938964844,0.0899717956781387,-1638.0928955078125,304.1273498535156,0.863795816898346,0.1490650624036789,0.1037394851446151,292.78173828125,297.1499938964844,293.1499938964844,0.1159712374210357,-2719.53759765625,304.1292419433594,0.9282316565513612,0.1825424432754516,0.1722021102905273,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383004792034,-2290.06103515625,299.4095458984375,0.6052250862121582,0.050000000745058,0.2273256778717041,291.0985412597656,291.1499938964844,270.2996826171875,269.9338073730469,283.2267761230469,292.9980773925781,291.1004943847656,1.0,0.1931086033582687,1.0,1.0,0.9995217323303224,1.0,-0.9783923029899596,0.4218809008598327,0.556511402130127,0.1789929568767547,0.0,0.0,0.3818277716636657,20.186016082763672,25.0,21.19489860534668,-7811.3017578125,86.74877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9737548828125,305.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3515625,18000.0,0.0,0.0,0.1736355870962143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902152240276336,0.2902198433876037,-4.628568603948224e-06,0.0,0.0001762180472724,0.0,0.0,13.063977241516112,0.0,0.0,0.0,0.3064511120319366,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694075748324394,-1727.66162109375,304.1321716308594,0.8093959093093872,0.1220952048897743,0.1094799265265464,292.8720092773437,297.1499938964844,293.1499938964844,0.1453761905431747,-3254.4326171875,304.14666748046875,0.985227346420288,0.2348739504814148,0.205883115530014,292.77740478515625,297.1499938964844,293.1499938964844,0.0934968367218971,-1688.91259765625,304.1289978027344,0.8709337115287781,0.1537244915962219,0.1070506200194358,292.8070068359375,297.1499938964844,293.1499938964844,0.1192650571465492,-2780.968994140625,304.1306457519531,0.934182107448578,0.1867453902959823,0.1762478947639465,293.0173645019531,297.1499938964844,293.1499938964844,0.0064373589120805,-2288.744140625,299.4170227050781,0.6037622094154358,0.050000000745058,0.2273575067520141,291.1116638183594,291.1499938964844,270.296142578125,269.92950439453125,283.2287292480469,293.0160827636719,291.1127624511719,1.0,0.1952897757291793,1.0,1.0,0.999556839466095,1.0,-0.9915521740913392,0.427844226360321,0.5637079477310181,0.1817843317985534,0.0,0.0,0.3859913349151611,20.50408363342285,25.0,16.221860885620117,-7913.7333984375,89.88628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9658203125,305.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.529296875,18000.0,0.0,0.0,0.1784502863883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952366471290588,0.2952412962913513,-4.6469240260194056e-06,0.0,0.0001811043621273,0.0,0.0,13.37066650390625,0.0,0.0,0.0,0.3077328205108642,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694075748324394,-1727.66162109375,304.1321716308594,0.8093959093093872,0.1220952048897743,0.1094799265265464,292.8720092773437,297.1499938964844,293.1499938964844,0.1453761905431747,-3254.4326171875,304.14666748046875,0.985227346420288,0.2348739504814148,0.205883115530014,292.77740478515625,297.1499938964844,293.1499938964844,0.0934968367218971,-1688.91259765625,304.1289978027344,0.8709337115287781,0.1537244915962219,0.1070506200194358,292.8070068359375,297.1499938964844,293.1499938964844,0.1192650571465492,-2780.968994140625,304.1306457519531,0.934182107448578,0.1867453902959823,0.1762478947639465,293.0173645019531,297.1499938964844,293.1499938964844,0.0064373589120805,-2288.744140625,299.4170227050781,0.6037622094154358,0.050000000745058,0.2273575067520141,291.1116638183594,291.1499938964844,270.296142578125,269.92950439453125,283.2287292480469,293.0160827636719,291.1127624511719,1.0,0.1952897757291793,1.0,1.0,0.999556839466095,1.0,-0.9915521740913392,0.427844226360321,0.5637079477310181,0.1817843317985534,0.0,0.0,0.3859913349151611,20.50408363342285,25.0,16.221860885620117,-7913.7333984375,89.88628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9658203125,305.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.529296875,18000.0,0.0,0.0,0.1784502863883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952366471290588,0.2952412962913513,-4.6469240260194056e-06,0.0,0.0001811043621273,0.0,0.0,13.37066650390625,0.0,0.0,0.0,0.3077328205108642,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720694214105606,-1775.24755859375,304.1336669921875,0.8155992031097412,0.1254258155822754,0.1125392466783523,292.8834533691406,297.1499938964844,293.1499938964844,0.1461749970912933,-3270.1943359375,304.1464233398437,0.9857636094093324,0.2396011799573898,0.2071079313755035,292.8023376464844,297.1499938964844,293.1499938964844,0.0968538448214531,-1737.28173828125,304.1304016113281,0.8782168626785278,0.1581049412488937,0.1101603135466575,292.8304138183594,297.1499938964844,293.1499938964844,0.1224165707826614,-2839.51220703125,304.1318359375,0.9404085874557496,0.1906817108392715,0.1800325661897659,293.0332946777344,297.1499938964844,293.1499938964844,0.0064372597262263,-2288.189697265625,299.421142578125,0.6028989553451538,0.050000000745058,0.2273762822151184,291.1181945800781,291.1499938964844,270.2936706542969,269.9260559082031,283.2304382324219,293.0321655273437,291.1190490722656,1.0,0.197357639670372,1.0,1.0,0.9995886087417604,1.0,-1.0047338008880615,0.4338046908378601,0.5709291100502014,0.184646874666214,0.0,0.0,0.3897712230682373,20.755714416503903,25.0,10.712618827819824,-8019.4716796875,93.0347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9993591308594,305.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.84765625,18000.0,0.0,0.0,0.1827954798936844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995858192443847,0.2995904684066772,-4.661821549234446e-06,0.0,0.0001855141745181,0.0,0.0,13.636239051818848,0.0,0.0,0.0,0.3088352978229522,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720694214105606,-1775.24755859375,304.1336669921875,0.8155992031097412,0.1254258155822754,0.1125392466783523,292.8834533691406,297.1499938964844,293.1499938964844,0.1461749970912933,-3270.1943359375,304.1464233398437,0.9857636094093324,0.2396011799573898,0.2071079313755035,292.8023376464844,297.1499938964844,293.1499938964844,0.0968538448214531,-1737.28173828125,304.1304016113281,0.8782168626785278,0.1581049412488937,0.1101603135466575,292.8304138183594,297.1499938964844,293.1499938964844,0.1224165707826614,-2839.51220703125,304.1318359375,0.9404085874557496,0.1906817108392715,0.1800325661897659,293.0332946777344,297.1499938964844,293.1499938964844,0.0064372597262263,-2288.189697265625,299.421142578125,0.6028989553451538,0.050000000745058,0.2273762822151184,291.1181945800781,291.1499938964844,270.2936706542969,269.9260559082031,283.2304382324219,293.0321655273437,291.1190490722656,1.0,0.197357639670372,1.0,1.0,0.9995886087417604,1.0,-1.0047338008880615,0.4338046908378601,0.5709291100502014,0.184646874666214,0.0,0.0,0.3897712230682373,20.755714416503903,25.0,10.712618827819824,-8019.4716796875,93.0347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9993591308594,305.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.84765625,18000.0,0.0,0.0,0.1827954798936844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995858192443847,0.2995904684066772,-4.661821549234446e-06,0.0,0.0001855141745181,0.0,0.0,13.636239051818848,0.0,0.0,0.0,0.3088352978229522,4.0,0.0,1.0
286980,292.85418701171875,297.1499938964844,293.1499938964844,0.0744867101311683,-1818.7962646484373,304.13507080078125,0.821029782295227,0.1284810453653335,0.1153493225574493,292.8953857421875,297.1499938964844,293.1499938964844,0.1470545530319214,-3285.875,304.1461486816406,0.9862391948699952,0.2439322918653488,0.2082167714834213,292.82550048828125,297.1499938964844,293.1499938964844,0.1000107154250145,-1782.5526123046875,304.1316833496094,0.8849919438362122,0.1622160971164703,0.1130805909633636,292.8521728515625,297.1499938964844,293.1499938964844,0.1253708302974701,-2894.0703125,304.1329650878906,0.946075677871704,0.1943633705377578,0.1835742890834808,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359502866864,-2287.263427734375,299.4242248535156,0.6021164655685425,0.050000000745058,0.2273933738470077,291.125,291.1499938964844,270.2925109863281,269.923583984375,283.23248291015625,293.046630859375,291.1258544921875,1.0,0.1993118524551391,1.0,1.0,0.9996203184127808,1.0,-1.017214059829712,0.4394375085830688,0.5777765512466431,0.1874153167009353,0.0,0.0,0.3926568329334259,20.99297523498535,25.0,9.595279693603516,-8122.58740234375,96.05695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0643615722656,305.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.853515625,18000.0,0.0,0.0,0.186625525355339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031781017780304,0.3031827807426452,-4.674810952565167e-06,0.0,0.0001894011802505,0.0,0.0,13.859292984008787,0.0,0.0,0.0,0.3097582757472992,4.0,0.0,1.0
287040,292.85418701171875,297.1499938964844,293.1499938964844,0.0744867101311683,-1818.7962646484373,304.13507080078125,0.821029782295227,0.1284810453653335,0.1153493225574493,292.8953857421875,297.1499938964844,293.1499938964844,0.1470545530319214,-3285.875,304.1461486816406,0.9862391948699952,0.2439322918653488,0.2082167714834213,292.82550048828125,297.1499938964844,293.1499938964844,0.1000107154250145,-1782.5526123046875,304.1316833496094,0.8849919438362122,0.1622160971164703,0.1130805909633636,292.8521728515625,297.1499938964844,293.1499938964844,0.1253708302974701,-2894.0703125,304.1329650878906,0.946075677871704,0.1943633705377578,0.1835742890834808,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359502866864,-2287.263427734375,299.4242248535156,0.6021164655685425,0.050000000745058,0.2273933738470077,291.125,291.1499938964844,270.2925109863281,269.923583984375,283.23248291015625,293.046630859375,291.1258544921875,1.0,0.1993118524551391,1.0,1.0,0.9996203184127808,1.0,-1.017214059829712,0.4394375085830688,0.5777765512466431,0.1874153167009353,0.0,0.0,0.3926568329334259,20.99297523498535,25.0,9.595279693603516,-8122.58740234375,96.05695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0643615722656,305.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.853515625,18000.0,0.0,0.0,0.186625525355339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031781017780304,0.3031827807426452,-4.674810952565167e-06,0.0,0.0001894011802505,0.0,0.0,13.859292984008787,0.0,0.0,0.0,0.3097582757472992,4.0,0.0,1.0
287100,292.8659973144531,297.1499938964844,293.1499938964844,0.0756092742085456,-1839.1212158203125,304.1357421875,0.8234736919403076,0.1299074590206146,0.1166626289486885,292.9013977050781,297.1499938964844,293.1499938964844,0.1474940627813339,-3293.69775390625,304.14605712890625,0.986472189426422,0.2459767758846283,0.2087681740522384,292.8364562988281,297.1499938964844,293.1499938964844,0.1015188321471214,-1804.078857421875,304.1322631835937,0.8881542086601257,0.1641721427440643,0.1144707128405571,292.86248779296875,297.1499938964844,293.1499938964844,0.1267774850130081,-2919.9453125,304.1335144042969,0.9486624002456664,0.1961106956005096,0.1852560043334961,293.0542907714844,297.1499938964844,293.1499938964844,0.006434847600758,-2286.685546875,299.42529296875,0.6017269492149353,0.050000000745058,0.2274019122123718,291.1282958984375,291.1499938964844,270.29248046875,269.9227600097656,283.23370361328125,293.0533447265625,291.1291198730469,1.0,0.2002465575933456,1.0,1.0,0.9996362328529358,1.0,-1.023149490356445,0.4421126544475555,0.5810368061065674,0.1887523382902145,0.0,0.0,0.3937703669071197,21.108976364135746,25.0,9.163661003112791,-8171.2841796875,97.52220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1063842773437,305.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75,18000.0,0.0,0.0,0.1883346289396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045911490917206,0.3045958280563354,-4.680171969084768e-06,0.0,0.0001911356957862,0.0,0.0,13.948192596435549,0.0,0.0,0.0,0.310127854347229,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766775906085968,-1858.5206298828125,304.13641357421875,0.8257563710212708,0.13126802444458,0.1179163604974746,292.9073791503906,297.1499938964844,293.1499938964844,0.1479348540306091,-3301.5380859375,304.1459655761719,0.9867022037506104,0.2479493916034698,0.2093178778886795,292.8470458984375,297.1499938964844,293.1499938964844,0.1029819101095199,-1824.896728515625,304.1328125,0.8911699056625366,0.1660631150007248,0.1158151030540466,292.8724365234375,297.1499938964844,293.1499938964844,0.1281391382217407,-2944.931640625,304.134033203125,0.9510924220085144,0.1977971047163009,0.1868797242641449,293.0606384277344,297.1499938964844,293.1499938964844,0.0064334878697991,-2286.05126953125,299.42596435546875,0.6013384461402893,0.050000000745058,0.2274104654788971,291.1314392089844,291.1499938964844,270.2928161621094,269.9222412109375,283.2350769042969,293.0597229003906,291.1322021484375,1.0,0.2011535912752151,1.0,1.0,0.9996539950370787,1.0,-1.028886795043945,0.4446961581707001,0.5841906666755676,0.1900574713945388,0.0,0.0,0.3946936130523681,21.22323989868164,43.0,8.74692440032959,-8218.1513671875,98.95619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.153564453125,305.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.1899026781320572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057818710803985,0.3057865798473358,-4.684773102781037e-06,0.0,0.0001927270786836,0.0,0.0,14.023545265197754,0.0,0.0,0.0,0.3104413449764251,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788400322198867,-1898.2999267578125,304.1372985839844,0.8128749132156372,0.1337348818778991,0.1202841848134994,292.9360046386719,297.1499938964844,293.1499938964844,0.1684103012084961,-3671.29541015625,304.112060546875,0.9966029524803162,0.2483806312084198,0.2332087457180023,292.86749267578125,297.1499938964844,293.1499938964844,0.1060012653470039,-1867.9766845703125,304.13348388671875,0.8767646551132202,0.1695951670408249,0.1183976978063583,292.89166259765625,297.1499938964844,293.1499938964844,0.1310060620307922,-2997.83642578125,304.1345520019531,0.932055413722992,0.2009346932172775,0.1899962574243545,293.07293701171875,297.1499938964844,293.1499938964844,0.0064447661861777,-2290.85009765625,299.4179382324219,0.5859344601631165,0.050000000745058,0.2277744710445404,291.1180419921875,291.1499938964844,270.29473876953125,269.9222412109375,283.2282409667969,293.07208251953125,291.1127319335937,1.0,0.210696592926979,1.0,1.0,0.9996895790100098,1.0,-1.0674757957458496,0.4621043503284454,0.6053714752197266,0.1989283114671707,0.0,0.0,0.3991917967796325,23.636812210083008,46.0,-31.93968772888184,-8417.6416015625,111.97095489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2480773925781,305.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.1927475780248642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090891540050506,0.3090938627719879,-4.693320079240948e-06,0.0,0.0001956142805283,0.0,0.0,14.222001075744627,0.0,0.0,0.0,0.3112867176532745,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788400322198867,-1898.2999267578125,304.1372985839844,0.8128749132156372,0.1337348818778991,0.1202841848134994,292.9360046386719,297.1499938964844,293.1499938964844,0.1684103012084961,-3671.29541015625,304.112060546875,0.9966029524803162,0.2483806312084198,0.2332087457180023,292.86749267578125,297.1499938964844,293.1499938964844,0.1060012653470039,-1867.9766845703125,304.13348388671875,0.8767646551132202,0.1695951670408249,0.1183976978063583,292.89166259765625,297.1499938964844,293.1499938964844,0.1310060620307922,-2997.83642578125,304.1345520019531,0.932055413722992,0.2009346932172775,0.1899962574243545,293.07293701171875,297.1499938964844,293.1499938964844,0.0064447661861777,-2290.85009765625,299.4179382324219,0.5859344601631165,0.050000000745058,0.2277744710445404,291.1180419921875,291.1499938964844,270.29473876953125,269.9222412109375,283.2282409667969,293.07208251953125,291.1127319335937,1.0,0.210696592926979,1.0,1.0,0.9996895790100098,1.0,-1.0674757957458496,0.4621043503284454,0.6053714752197266,0.1989283114671707,0.0,0.0,0.3991917967796325,23.636812210083008,46.0,-31.93968772888184,-8417.6416015625,111.97095489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2480773925781,305.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.1927475780248642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090891540050506,0.3090938627719879,-4.693320079240948e-06,0.0,0.0001956142805283,0.0,0.0,14.222001075744627,0.0,0.0,0.0,0.3112867176532745,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808631777763366,-1935.6805419921875,304.1382141113281,0.781391978263855,0.1359446793794632,0.1224989220499992,292.9783630371094,297.1499938964844,293.1499938964844,0.1691503822803497,-3679.9208984375,304.12420654296875,0.9569236040115356,0.2451607137918472,0.2331264913082122,292.8865966796875,297.1499938964844,293.1499938964844,0.1089140400290489,-1909.2672119140625,304.1341857910156,0.8445281386375427,0.1728740185499191,0.1208647489547729,292.9095458984375,297.1499938964844,293.1499938964844,0.1337792426347732,-3048.72900390625,304.1351318359375,0.8922132253646851,0.2038517594337463,0.1929836124181747,293.0849304199219,297.1499938964844,293.1499938964844,0.0064747952856123,-2301.215087890625,299.40411376953125,0.555688738822937,0.050000000745058,0.2286376804113388,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2333984375,293.0841064453125,291.1024475097656,1.0,0.2193043529987335,1.0,1.0,0.9997251629829408,1.0,-1.0778247117996216,0.4666751325130462,0.6111496090888977,0.2016182839870453,0.0,0.0,0.408590018749237,28.38129425048828,49.0,3.880530595779419,-8604.9443359375,123.09224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30718994140625,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2109375,18000.0,0.0,0.0,0.1956360638141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205943703651428,0.3205990791320801,-4.724665359390201e-06,0.0,0.0001985457347473,0.0,0.0,14.926844596862791,0.0,0.0,0.0,0.3140931129455566,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808631777763366,-1935.6805419921875,304.1382141113281,0.781391978263855,0.1359446793794632,0.1224989220499992,292.9783630371094,297.1499938964844,293.1499938964844,0.1691503822803497,-3679.9208984375,304.12420654296875,0.9569236040115356,0.2451607137918472,0.2331264913082122,292.8865966796875,297.1499938964844,293.1499938964844,0.1089140400290489,-1909.2672119140625,304.1341857910156,0.8445281386375427,0.1728740185499191,0.1208647489547729,292.9095458984375,297.1499938964844,293.1499938964844,0.1337792426347732,-3048.72900390625,304.1351318359375,0.8922132253646851,0.2038517594337463,0.1929836124181747,293.0849304199219,297.1499938964844,293.1499938964844,0.0064747952856123,-2301.215087890625,299.40411376953125,0.555688738822937,0.050000000745058,0.2286376804113388,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2333984375,293.0841064453125,291.1024475097656,1.0,0.2193043529987335,1.0,1.0,0.9997251629829408,1.0,-1.0778247117996216,0.4666751325130462,0.6111496090888977,0.2016182839870453,0.0,0.0,0.408590018749237,28.38129425048828,49.0,3.880530595779419,-8604.9443359375,123.09224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30718994140625,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2109375,18000.0,0.0,0.0,0.1956360638141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205943703651428,0.3205990791320801,-4.724665359390201e-06,0.0,0.0001985457347473,0.0,0.0,14.926844596862791,0.0,0.0,0.0,0.3140931129455566,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823264122009277,-1962.177001953125,304.1396789550781,0.7594864368438721,0.1378409564495086,0.1244321167469024,293.0018005371094,297.1499938964844,293.1499938964844,0.1683555543422699,-3663.50146484375,304.1339111328125,0.9200977087020874,0.2447335422039032,0.2324229627847671,292.9049072265625,297.1499938964844,293.1499938964844,0.1111862808465957,-1940.7425537109373,304.1356506347656,0.8231626152992249,0.1758338958024978,0.1231111288070678,292.9266052246094,297.1499938964844,293.1499938964844,0.1358281970024109,-3085.33837890625,304.1366577148437,0.8664425015449524,0.2064795196056366,0.1957037299871444,293.09649658203125,297.1499938964844,293.1499938964844,0.0064816139638423,-2301.38720703125,299.4051818847656,0.5338645577430725,0.050000000745058,0.2294517755508422,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2396240234375,293.0957336425781,291.12890625,1.0,0.2271755337715149,1.0,1.0,0.9997777938842772,1.0,-1.0862383842468262,0.4704447984695434,0.6157936453819275,0.2036751508712768,0.0,0.0,0.4092912077903747,32.83512496948242,52.0,20.33203315734864,-8678.3681640625,133.4061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3591003417969,305.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1983898431062698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232049345970154,0.323209673166275,-4.744967100123176e-06,0.0,0.0002013404737226,0.0,0.0,15.127601623535156,0.0,0.0,0.0,0.3149674832820892,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823264122009277,-1962.177001953125,304.1396789550781,0.7594864368438721,0.1378409564495086,0.1244321167469024,293.0018005371094,297.1499938964844,293.1499938964844,0.1683555543422699,-3663.50146484375,304.1339111328125,0.9200977087020874,0.2447335422039032,0.2324229627847671,292.9049072265625,297.1499938964844,293.1499938964844,0.1111862808465957,-1940.7425537109373,304.1356506347656,0.8231626152992249,0.1758338958024978,0.1231111288070678,292.9266052246094,297.1499938964844,293.1499938964844,0.1358281970024109,-3085.33837890625,304.1366577148437,0.8664425015449524,0.2064795196056366,0.1957037299871444,293.09649658203125,297.1499938964844,293.1499938964844,0.0064816139638423,-2301.38720703125,299.4051818847656,0.5338645577430725,0.050000000745058,0.2294517755508422,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2396240234375,293.0957336425781,291.12890625,1.0,0.2271755337715149,1.0,1.0,0.9997777938842772,1.0,-1.0862383842468262,0.4704447984695434,0.6157936453819275,0.2036751508712768,0.0,0.0,0.4092912077903747,32.83512496948242,52.0,20.33203315734864,-8678.3681640625,133.4061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3591003417969,305.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1983898431062698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232049345970154,0.323209673166275,-4.744967100123176e-06,0.0,0.0002013404737226,0.0,0.0,15.127601623535156,0.0,0.0,0.0,0.3149674832820892,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837161242961883,-1987.67919921875,304.14080810546875,0.7436909079551697,0.1394949406385421,0.1261221915483474,293.0182800292969,297.1499938964844,293.1499938964844,0.1687363088130951,-3668.935791015625,304.1385498046875,0.8948420882225037,0.2451386600732803,0.2328404635190963,292.92218017578125,297.1499938964844,293.1499938964844,0.1134273186326026,-1971.9124755859373,304.1366882324219,0.8068602085113525,0.1785412728786468,0.1251614093780517,292.9427185058594,297.1499938964844,293.1499938964844,0.1378907263278961,-3122.48193359375,304.1376647949219,0.8478509187698364,0.2088705450296402,0.1981758773326873,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925025217235,-2304.3154296875,299.3971862792969,0.5179809331893921,0.050000000745058,0.2302164137363433,291.1361999511719,291.1499938964844,270.3119506835937,269.9316711425781,283.2461853027344,293.10650634765625,291.1372375488281,1.0,0.2344675958156585,1.0,1.0,0.999830424785614,1.0,-1.0951141119003296,0.4744199812412262,0.620694100856781,0.2058648765087127,0.0,0.0,0.4105334281921386,37.032169342041016,40.0,14.716391563415527,-8746.5595703125,143.51895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4302062988281,305.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.544921875,18000.0,0.0,0.0,0.2007039934396743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247494995594024,0.3247542381286621,-4.751760116050718e-06,0.0,0.0002036890364252,0.0,0.0,15.231697082519531,0.0,0.0,0.0,0.3154116868972778,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837161242961883,-1987.67919921875,304.14080810546875,0.7436909079551697,0.1394949406385421,0.1261221915483474,293.0182800292969,297.1499938964844,293.1499938964844,0.1687363088130951,-3668.935791015625,304.1385498046875,0.8948420882225037,0.2451386600732803,0.2328404635190963,292.92218017578125,297.1499938964844,293.1499938964844,0.1134273186326026,-1971.9124755859373,304.1366882324219,0.8068602085113525,0.1785412728786468,0.1251614093780517,292.9427185058594,297.1499938964844,293.1499938964844,0.1378907263278961,-3122.48193359375,304.1376647949219,0.8478509187698364,0.2088705450296402,0.1981758773326873,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925025217235,-2304.3154296875,299.3971862792969,0.5179809331893921,0.050000000745058,0.2302164137363433,291.1361999511719,291.1499938964844,270.3119506835937,269.9316711425781,283.2461853027344,293.10650634765625,291.1372375488281,1.0,0.2344675958156585,1.0,1.0,0.999830424785614,1.0,-1.0951141119003296,0.4744199812412262,0.620694100856781,0.2058648765087127,0.0,0.0,0.4105334281921386,37.032169342041016,40.0,14.716391563415527,-8746.5595703125,143.51895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4302062988281,305.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.544921875,18000.0,0.0,0.0,0.2007039934396743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247494995594024,0.3247542381286621,-4.751760116050718e-06,0.0,0.0002036890364252,0.0,0.0,15.231697082519531,0.0,0.0,0.0,0.3154116868972778,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843058302998542,-1998.48876953125,304.14141845703125,0.7421686053276062,0.1402504295110702,0.1268457174301147,293.0252990722656,297.1499938964844,293.1499938964844,0.1689710468053817,-3672.565673828125,304.14019775390625,0.8914580345153809,0.2454269677400589,0.2331216484308242,292.93035888671875,297.1499938964844,293.1499938964844,0.1144405901432037,-1985.9403076171875,304.13726806640625,0.8055306673049927,0.1798190325498581,0.1260894536972046,292.95037841796875,297.1499938964844,293.1499938964844,0.1388128846883773,-3139.014404296875,304.13824462890625,0.8460463285446167,0.2099939435720443,0.1992848217487335,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892512746155,-2303.149658203125,299.3928527832031,0.5156440138816833,0.050000000745058,0.2303462624549865,291.1405944824219,291.1499938964844,270.31671142578125,269.9348449707031,283.2498779296875,293.11151123046875,291.1415710449219,1.0,0.2356206029653549,1.0,1.0,0.9998567700386048,1.0,-1.0989214181900024,0.4761230647563934,0.6227983236312866,0.2068145424127578,0.0,0.0,0.4107193350791931,37.77539443969727,40.0,13.502328872680664,-8775.974609375,145.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4703369140625,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.2017024606466293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252011835575104,0.3252059519290924,-4.754206656798488e-06,0.0,0.0002047023444902,0.0,0.0,15.26356315612793,0.0,0.0,0.0,0.3155429661273956,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848376229405403,-2008.236083984375,304.1419982910156,0.7445053458213806,0.1409735679626464,0.1274994313716888,293.03179931640625,297.1499938964844,293.1499938964844,0.1691913306713104,-3676.010498046875,304.1415710449219,0.8932983875274658,0.2457308620214462,0.2333907037973404,292.9382019042969,297.1499938964844,293.1499938964844,0.1153933703899383,-1999.10205078125,304.1378479003906,0.808722198009491,0.1810596287250518,0.1269601434469223,292.95770263671875,297.1499938964844,293.1499938964844,0.1396734416484832,-3154.412109375,304.1387939453125,0.848766028881073,0.2110815793275833,0.2003177553415298,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799366518855,-2300.179443359375,299.3882751464844,0.5165661573410034,0.050000000745058,0.23029425740242,291.14471435546875,291.1499938964844,270.32208251953125,269.9385070800781,283.2537841796875,293.11627197265625,291.1455993652344,1.0,0.2354984581470489,1.0,1.0,0.999876856803894,1.0,-1.1022517681121826,0.4776135087013244,0.6246381998062134,0.2076459974050521,0.0,0.0,0.4106563031673431,37.541725158691406,28.0,12.288603782653809,-8800.5625,146.3906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.513427734375,306.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.2025880068540573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253137171268463,0.3253184556961059,-4.755514964926988e-06,0.0,0.0002056010707747,0.0,0.0,15.273568153381348,0.0,0.0,0.0,0.3155872225761413,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857707411050796,-2025.3507080078125,304.1430969238281,0.7586459517478943,0.1423303782939911,0.1286440342664718,293.0436096191406,297.1499938964844,293.1499938964844,0.1695678532123565,-3681.94189453125,304.14373779296875,0.9095123410224916,0.2463287264108657,0.2338541001081466,292.9529113769531,297.1499938964844,293.1499938964844,0.1171626076102256,-2023.4844970703125,304.1389465332031,0.8248803019523621,0.1834407746791839,0.1285667419433593,292.9714660644531,297.1499938964844,293.1499938964844,0.1412574350833892,-3182.70361328125,304.139892578125,0.8652943968772888,0.2131620943546295,0.2022058367729187,293.12548828125,297.1499938964844,293.1499938964844,0.0064484942704439,-2290.465087890625,299.3784484863281,0.5263063311576843,0.050000000745058,0.2297918945550918,291.151611328125,291.1499938964844,270.334716796875,269.94744873046875,283.2623291015625,293.1249389648437,291.1522827148437,1.0,0.2320147603750229,1.0,1.0,0.9999170899391174,1.0,-1.1077739000320437,0.4800844192504883,0.6276895403862,0.2090303748846054,0.0,0.0,0.4099649488925934,34.93352127075195,25.0,9.77576732635498,-8838.76171875,142.9752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076965332031,306.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.2040057629346847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247623443603515,0.3247671127319336,-4.755048848892329e-06,0.0,0.0002070399059448,0.0,0.0,15.242080688476562,0.0,0.0,0.0,0.3154650926589966,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857707411050796,-2025.3507080078125,304.1430969238281,0.7586459517478943,0.1423303782939911,0.1286440342664718,293.0436096191406,297.1499938964844,293.1499938964844,0.1695678532123565,-3681.94189453125,304.14373779296875,0.9095123410224916,0.2463287264108657,0.2338541001081466,292.9529113769531,297.1499938964844,293.1499938964844,0.1171626076102256,-2023.4844970703125,304.1389465332031,0.8248803019523621,0.1834407746791839,0.1285667419433593,292.9714660644531,297.1499938964844,293.1499938964844,0.1412574350833892,-3182.70361328125,304.139892578125,0.8652943968772888,0.2131620943546295,0.2022058367729187,293.12548828125,297.1499938964844,293.1499938964844,0.0064484942704439,-2290.465087890625,299.3784484863281,0.5263063311576843,0.050000000745058,0.2297918945550918,291.151611328125,291.1499938964844,270.334716796875,269.94744873046875,283.2623291015625,293.1249389648437,291.1522827148437,1.0,0.2320147603750229,1.0,1.0,0.9999170899391174,1.0,-1.1077739000320437,0.4800844192504883,0.6276895403862,0.2090303748846054,0.0,0.0,0.4099649488925934,34.93352127075195,25.0,9.77576732635498,-8838.76171875,142.9752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076965332031,306.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.2040057629346847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247623443603515,0.3247671127319336,-4.755048848892329e-06,0.0,0.0002070399059448,0.0,0.0,15.242080688476562,0.0,0.0,0.0,0.3154650926589966,4.0,0.0,1.0
287940,293.0033264160156,297.1499938964844,293.1499938964844,0.0866177827119827,-2040.9346923828125,304.1439819335937,0.7756881713867188,0.1435638517141342,0.1296743750572204,293.05426025390625,297.1499938964844,293.1499938964844,0.169908657670021,-3687.43603515625,304.1452331542969,0.9308189749717712,0.2468638271093368,0.2342650890350341,292.96649169921875,297.1499938964844,293.1499938964844,0.1188397407531738,-2046.56103515625,304.13983154296875,0.8431804776191711,0.1856812983751297,0.1300735473632812,292.9841613769531,297.1499938964844,293.1499938964844,0.1427539139986038,-3209.4248046875,304.1407775878906,0.8851785659790039,0.2151118963956833,0.2039673328399658,293.1330871582031,297.1499938964844,293.1499938964844,0.0064165676012635,-2280.744140625,299.3676452636719,0.5384992957115173,0.050000000745058,0.2292592078447342,291.156494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.2716064453125,293.13262939453125,291.1568908691406,1.0,0.2285374104976654,1.0,1.0,0.9999573826789856,1.0,-1.1127874851226809,0.4823297560214996,0.6304576992988586,0.2102866619825363,0.0,0.0,0.4087426662445068,32.157005310058594,25.0,6.619985580444336,-8868.0146484375,139.0685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098693847656,306.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.2049504816532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234502673149109,0.3234550058841705,-4.751390406454448e-06,0.0,0.0002079986879834,0.0,0.0,15.159781455993652,0.0,0.0,0.0,0.3151337206363678,4.0,0.0,1.0
288000,293.0033264160156,297.1499938964844,293.1499938964844,0.0866177827119827,-2040.9346923828125,304.1439819335937,0.7756881713867188,0.1435638517141342,0.1296743750572204,293.05426025390625,297.1499938964844,293.1499938964844,0.169908657670021,-3687.43603515625,304.1452331542969,0.9308189749717712,0.2468638271093368,0.2342650890350341,292.96649169921875,297.1499938964844,293.1499938964844,0.1188397407531738,-2046.56103515625,304.13983154296875,0.8431804776191711,0.1856812983751297,0.1300735473632812,292.9841613769531,297.1499938964844,293.1499938964844,0.1427539139986038,-3209.4248046875,304.1407775878906,0.8851785659790039,0.2151118963956833,0.2039673328399658,293.1330871582031,297.1499938964844,293.1499938964844,0.0064165676012635,-2280.744140625,299.3676452636719,0.5384992957115173,0.050000000745058,0.2292592078447342,291.156494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.2716064453125,293.13262939453125,291.1568908691406,1.0,0.2285374104976654,1.0,1.0,0.9999573826789856,1.0,-1.1127874851226809,0.4823297560214996,0.6304576992988586,0.2102866619825363,0.0,0.0,0.4087426662445068,32.157005310058594,25.0,6.619985580444336,-8868.0146484375,139.0685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098693847656,306.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.2049504816532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234502673149109,0.3234550058841705,-4.751390406454448e-06,0.0,0.0002079986879834,0.0,0.0,15.159781455993652,0.0,0.0,0.0,0.3151337206363678,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319059610366,-2054.09033203125,304.1448059082031,0.7902200818061829,0.1445081681013107,0.1305293142795562,293.0648498535156,297.1499938964844,293.1499938964844,0.1701435893774032,-3691.198974609375,304.1464538574219,0.9483757019042968,0.2471460103988647,0.2345317751169204,292.97998046875,297.1499938964844,293.1499938964844,0.120365172624588,-2067.49951171875,304.14068603515625,0.8591493964195251,0.1875962913036346,0.1314231902360916,292.996826171875,297.1499938964844,293.1499938964844,0.1441039144992828,-3233.491455078125,304.1416015625,0.9021663665771484,0.216746523976326,0.2055266052484512,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864435069262,-2271.80419921875,299.3530578613281,0.5488791465759277,0.050000000745058,0.2288684397935867,291.1591186523437,291.1499938964844,270.366943359375,269.9712829589844,283.2818603515625,293.1402893066406,291.15936279296875,1.0,0.2260657697916031,0.9999783635139464,0.9999783635139464,0.9999744296073914,1.0,-1.1171566247940063,0.4842860698699951,0.6328705549240112,0.2113872617483139,0.0,0.0,0.4073420763015747,30.129697799682617,25.0,4.127480030059815,-8891.453125,136.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145751953125,306.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.2054540514945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218327164649963,0.321837455034256,-4.746044396597426e-06,0.0,0.0002085097366943,0.0,0.0,15.056169509887695,0.0,0.0,0.0,0.3147118389606476,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319059610366,-2054.09033203125,304.1448059082031,0.7902200818061829,0.1445081681013107,0.1305293142795562,293.0648498535156,297.1499938964844,293.1499938964844,0.1701435893774032,-3691.198974609375,304.1464538574219,0.9483757019042968,0.2471460103988647,0.2345317751169204,292.97998046875,297.1499938964844,293.1499938964844,0.120365172624588,-2067.49951171875,304.14068603515625,0.8591493964195251,0.1875962913036346,0.1314231902360916,292.996826171875,297.1499938964844,293.1499938964844,0.1441039144992828,-3233.491455078125,304.1416015625,0.9021663665771484,0.216746523976326,0.2055266052484512,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864435069262,-2271.80419921875,299.3530578613281,0.5488791465759277,0.050000000745058,0.2288684397935867,291.1591186523437,291.1499938964844,270.366943359375,269.9712829589844,283.2818603515625,293.1402893066406,291.15936279296875,1.0,0.2260657697916031,0.9999783635139464,0.9999783635139464,0.9999744296073914,1.0,-1.1171566247940063,0.4842860698699951,0.6328705549240112,0.2113872617483139,0.0,0.0,0.4073420763015747,30.129697799682617,25.0,4.127480030059815,-8891.453125,136.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145751953125,306.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.2054540514945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218327164649963,0.321837455034256,-4.746044396597426e-06,0.0,0.0002085097366943,0.0,0.0,15.056169509887695,0.0,0.0,0.0,0.3147118389606476,4.0,0.0,1.0
