time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878042429685592,-2062.7373046875,304.145751953125,0.8014228343963623,0.1451311111450195,0.1310967206954956,293.0756225585937,297.1499938964844,293.1499938964844,0.1701191067695617,-3690.465087890625,304.1476745605469,0.9609452486038208,0.247118130326271,0.2345122098922729,292.9936828613281,297.1499938964844,293.1499938964844,0.121596559882164,-2084.30810546875,304.1417541503906,0.8720964789390564,0.1891256421804428,0.132508635520935,293.009765625,297.1499938964844,293.1499938964844,0.145153671503067,-3252.08251953125,304.14263916015625,0.91629296541214,0.2180015444755554,0.2067347913980484,293.1494445800781,297.1499938964844,293.1499938964844,0.0063552935607731,-2262.64453125,299.33331298828125,0.5570305585861206,0.050000000745058,0.2285926789045334,291.1616516113281,291.1499938964844,270.3844299316406,269.9843444824219,283.29327392578125,293.1488647460937,291.1619567871094,1.0,0.2242809981107711,0.9999566674232484,0.9999566674232484,0.9999914765357972,1.0,-1.12023663520813,0.4856640696525574,0.6345725655555725,0.2121673822402954,0.0,0.0,0.4056200683116913,28.6993465423584,25.0,3.625601053237915,-8905.3291015625,134.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171142578125,306.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.498046875,18000.0,0.0,0.0,0.2055620998144149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199047446250915,0.3199094831943512,-4.739707492262824e-06,0.0,0.0002086193999275,0.0,0.0,14.933221817016602,0.0,0.0,0.0,0.3142088055610657,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878042429685592,-2062.7373046875,304.145751953125,0.8014228343963623,0.1451311111450195,0.1310967206954956,293.0756225585937,297.1499938964844,293.1499938964844,0.1701191067695617,-3690.465087890625,304.1476745605469,0.9609452486038208,0.247118130326271,0.2345122098922729,292.9936828613281,297.1499938964844,293.1499938964844,0.121596559882164,-2084.30810546875,304.1417541503906,0.8720964789390564,0.1891256421804428,0.132508635520935,293.009765625,297.1499938964844,293.1499938964844,0.145153671503067,-3252.08251953125,304.14263916015625,0.91629296541214,0.2180015444755554,0.2067347913980484,293.1494445800781,297.1499938964844,293.1499938964844,0.0063552935607731,-2262.64453125,299.33331298828125,0.5570305585861206,0.050000000745058,0.2285926789045334,291.1616516113281,291.1499938964844,270.3844299316406,269.9843444824219,283.29327392578125,293.1488647460937,291.1619567871094,1.0,0.2242809981107711,0.9999566674232484,0.9999566674232484,0.9999914765357972,1.0,-1.12023663520813,0.4856640696525574,0.6345725655555725,0.2121673822402954,0.0,0.0,0.4056200683116913,28.6993465423584,25.0,3.625601053237915,-8905.3291015625,134.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171142578125,306.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.498046875,18000.0,0.0,0.0,0.2055620998144149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199047446250915,0.3199094831943512,-4.739707492262824e-06,0.0,0.0002086193999275,0.0,0.0,14.933221817016602,0.0,0.0,0.0,0.3142088055610657,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879744514822959,-2065.83642578125,304.1462097167969,0.805960476398468,0.1453557461500167,0.1313018500804901,293.0809020996094,297.1499938964844,293.1499938964844,0.1700346171855926,-3688.858642578125,304.14825439453125,0.9657345414161682,0.2470206618309021,0.2344226241111755,293.0004272460937,297.1499938964844,293.1499938964844,0.122124046087265,-2091.484375,304.14227294921875,0.8775484561920166,0.1897779256105423,0.132972314953804,293.01617431640625,297.1499938964844,293.1499938964844,0.1455891281366348,-3259.762939453125,304.1431884765625,0.9224483966827391,0.2185200303792953,0.2072346061468124,293.15399169921875,297.1499938964844,293.1499938964844,0.0063391476869583,-2257.926513671875,299.3216857910156,0.5603796243667603,0.050000000745058,0.2284860759973526,291.1628723144531,291.1499938964844,270.3933410644531,269.9909973144531,283.2992858886719,293.15338134765625,291.1631164550781,1.0,0.2235848158597946,0.999945878982544,0.999945878982544,1.0,1.0,-1.121404051780701,0.4861859977245331,0.6352180242538452,0.212464153766632,0.0,0.0,0.4046400487422943,28.146089553833008,25.0,3.3084404468536377,-8908.3564453125,133.71743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,306.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.2054803669452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187876939773559,0.3187924325466156,-4.736040864372626e-06,0.0,0.0002085364540107,0.0,0.0,14.862221717834473,0.0,0.0,0.0,0.3139189779758453,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881095603108406,-2068.287841796875,304.14666748046875,0.8098064064979553,0.1455309987068176,0.1314638555049896,293.0860900878906,297.1499938964844,293.1499938964844,0.1699136197566986,-3686.63232421875,304.1487731933594,0.9697132110595704,0.2468770742416381,0.2342904508113861,293.007080078125,297.1499938964844,293.1499938964844,0.1226027533411979,-2097.9873046875,304.142822265625,0.8823780417442322,0.1903649568557739,0.1333910971879959,293.0224609375,297.1499938964844,293.1499938964844,0.1459764093160629,-3266.5810546875,304.14373779296875,0.9278936386108398,0.2189764082431793,0.2076763659715652,293.1585998535156,297.1499938964844,293.1499938964844,0.0063226497732102,-2253.13232421875,299.3089599609375,0.563300609588623,0.050000000745058,0.2283959537744522,291.1638488769531,291.1499938964844,270.40240478515625,269.99774169921875,283.30548095703125,293.1579895019531,291.1640625,1.0,0.2229913175106048,0.9999269247055054,0.9999269247055054,1.0,1.0,-1.1223647594451904,0.4866152703762054,0.6357494592666626,0.2127092182636261,0.0,0.0,0.4036157131195068,27.67806053161621,25.0,2.874880790710449,-8909.2490234375,133.0754852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,306.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5703125,18000.0,0.0,0.0,0.2053161710500717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317604511976242,0.3176092207431793,-4.732092293124879e-06,0.0,0.0002083698200294,0.0,0.0,14.787002563476562,0.0,0.0,0.0,0.3136117160320282,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882841199636459,-2071.426025390625,304.1474609375,0.8156963586807251,0.1457472592592239,0.1316706836223602,293.0960998535156,297.1499938964844,293.1499938964844,0.1695742458105087,-3680.5283203125,304.1497497558594,0.975658357143402,0.2464665025472641,0.2339129447937011,293.02001953125,297.1499938964844,293.1499938964844,0.1234254315495491,-2109.139892578125,304.1438293457031,0.8903151750564575,0.1913599073886871,0.1341055929660797,293.03472900390625,297.1499938964844,293.1499938964844,0.1466196775436401,-3277.875244140625,304.1447448730469,0.9366992712020874,0.2197204828262329,0.2084029018878936,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885270453989,-2243.277587890625,299.28045654296875,0.5679983496665955,0.050000000745058,0.2282561808824539,291.165283203125,291.1499938964844,270.4208374023437,270.01153564453125,283.3182983398437,293.1673889160156,291.1653747558594,1.0,0.2220496237277984,0.9998891353607178,0.9998891353607178,1.0,1.0,-1.1237220764160156,0.4872206449508667,0.6365013718605042,0.213058054447174,0.0,0.0,0.4014780819416046,26.950529098510746,25.0,1.949881672859192,-8905.46875,132.03977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,306.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.2047657966613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315119981765747,0.3151247203350067,-4.723670826933812e-06,0.0,0.0002078112593153,0.0,0.0,14.629280090332031,0.0,0.0,0.0,0.3129660487174988,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882841199636459,-2071.426025390625,304.1474609375,0.8156963586807251,0.1457472592592239,0.1316706836223602,293.0960998535156,297.1499938964844,293.1499938964844,0.1695742458105087,-3680.5283203125,304.1497497558594,0.975658357143402,0.2464665025472641,0.2339129447937011,293.02001953125,297.1499938964844,293.1499938964844,0.1234254315495491,-2109.139892578125,304.1438293457031,0.8903151750564575,0.1913599073886871,0.1341055929660797,293.03472900390625,297.1499938964844,293.1499938964844,0.1466196775436401,-3277.875244140625,304.1447448730469,0.9366992712020874,0.2197204828262329,0.2084029018878936,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885270453989,-2243.277587890625,299.28045654296875,0.5679983496665955,0.050000000745058,0.2282561808824539,291.165283203125,291.1499938964844,270.4208374023437,270.01153564453125,283.3182983398437,293.1673889160156,291.1653747558594,1.0,0.2220496237277984,0.9998891353607178,0.9998891353607178,1.0,1.0,-1.1237220764160156,0.4872206449508667,0.6365013718605042,0.213058054447174,0.0,0.0,0.4014780819416046,26.950529098510746,25.0,1.949881672859192,-8905.46875,132.03977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,306.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.2047657966613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315119981765747,0.3151247203350067,-4.723670826933812e-06,0.0,0.0002078112593153,0.0,0.0,14.629280090332031,0.0,0.0,0.0,0.3129660487174988,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883428305387497,-2072.427001953125,304.1482238769531,0.8196969628334045,0.1458013206720352,0.1317357420921325,293.1055908203125,297.1499938964844,293.1499938964844,0.1691181510686874,-3672.44091796875,304.15057373046875,0.979468822479248,0.2459072917699813,0.2333996891975402,293.0324401855469,297.1499938964844,293.1499938964844,0.1240826323628425,-2118.024658203125,304.144775390625,0.8962016105651855,0.1921360939741134,0.1346697211265564,293.0464782714844,297.1499938964844,293.1499938964844,0.1471031010150909,-3286.3271484375,304.14569091796875,0.9430153965950012,0.2202597260475158,0.2089392393827438,293.177490234375,297.1499938964844,293.1499938964844,0.006252818275243,-2233.021484375,299.2481994628906,0.5713843107223511,0.050000000745058,0.2281591296195984,291.166015625,291.1499938964844,270.439697265625,270.025634765625,283.3315734863281,293.1768798828125,291.16607666015625,1.0,0.2213542014360427,0.9998512864112854,0.9998512864112854,1.0,1.0,-1.1243886947631836,0.4875158965587616,0.6368728280067444,0.2132338136434555,0.0,0.0,0.3992854356765747,26.44169235229492,25.0,1.0517243146896362,-8895.03515625,131.2402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.2039630562067031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125588297843933,0.3125635385513305,-4.714904662250774e-06,0.0,0.0002069965703412,0.0,0.0,14.467290878295898,0.0,0.0,0.0,0.312301754951477,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883428305387497,-2072.427001953125,304.1482238769531,0.8196969628334045,0.1458013206720352,0.1317357420921325,293.1055908203125,297.1499938964844,293.1499938964844,0.1691181510686874,-3672.44091796875,304.15057373046875,0.979468822479248,0.2459072917699813,0.2333996891975402,293.0324401855469,297.1499938964844,293.1499938964844,0.1240826323628425,-2118.024658203125,304.144775390625,0.8962016105651855,0.1921360939741134,0.1346697211265564,293.0464782714844,297.1499938964844,293.1499938964844,0.1471031010150909,-3286.3271484375,304.14569091796875,0.9430153965950012,0.2202597260475158,0.2089392393827438,293.177490234375,297.1499938964844,293.1499938964844,0.006252818275243,-2233.021484375,299.2481994628906,0.5713843107223511,0.050000000745058,0.2281591296195984,291.166015625,291.1499938964844,270.439697265625,270.025634765625,283.3315734863281,293.1768798828125,291.16607666015625,1.0,0.2213542014360427,0.9998512864112854,0.9998512864112854,1.0,1.0,-1.1243886947631836,0.4875158965587616,0.6368728280067444,0.2132338136434555,0.0,0.0,0.3992854356765747,26.44169235229492,25.0,1.0517243146896362,-8895.03515625,131.2402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.2039630562067031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125588297843933,0.3125635385513305,-4.714904662250774e-06,0.0,0.0002069965703412,0.0,0.0,14.467290878295898,0.0,0.0,0.0,0.312301754951477,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.088297463953495,-2071.50732421875,304.1488952636719,0.8222338557243347,0.1457110494375229,0.1316739320755005,293.1145324707031,297.1499938964844,293.1499938964844,0.1685564219951629,-3662.55126953125,304.1513366699219,0.9816793203353882,0.245214432477951,0.2327639907598495,293.04425048828125,297.1499938964844,293.1499938964844,0.1245889216661453,-2124.84814453125,304.14569091796875,0.9003756642341614,0.1927150636911392,0.1350978165864944,293.0576477050781,297.1499938964844,293.1499938964844,0.1474410891532898,-3292.197998046875,304.14654541015625,0.9473129510879515,0.2206144779920578,0.2093038707971573,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154559418559,-2222.318359375,299.2126159667969,0.5737206935882568,0.050000000745058,0.2280938476324081,291.1662292480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3451843261719,293.18634033203125,291.1662292480469,1.0,0.2208258509635925,0.9998157024383544,0.9998157024383544,1.0,1.0,-1.124424934387207,0.4875278770923614,0.6368970274925232,0.2132517993450164,0.0,0.0,0.3971044421195984,26.093957901000977,25.0,0.3084267377853393,-8878.908203125,130.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,306.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.76953125,18000.0,0.0,0.0,0.2029647827148437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100084066390991,0.3100131154060364,-4.706136223830981e-06,0.0,0.0002059834514511,0.0,0.0,14.306719779968262,0.0,0.0,0.0,0.3116422891616821,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.088297463953495,-2071.50732421875,304.1488952636719,0.8222338557243347,0.1457110494375229,0.1316739320755005,293.1145324707031,297.1499938964844,293.1499938964844,0.1685564219951629,-3662.55126953125,304.1513366699219,0.9816793203353882,0.245214432477951,0.2327639907598495,293.04425048828125,297.1499938964844,293.1499938964844,0.1245889216661453,-2124.84814453125,304.14569091796875,0.9003756642341614,0.1927150636911392,0.1350978165864944,293.0576477050781,297.1499938964844,293.1499938964844,0.1474410891532898,-3292.197998046875,304.14654541015625,0.9473129510879515,0.2206144779920578,0.2093038707971573,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154559418559,-2222.318359375,299.2126159667969,0.5737206935882568,0.050000000745058,0.2280938476324081,291.1662292480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3451843261719,293.18634033203125,291.1662292480469,1.0,0.2208258509635925,0.9998157024383544,0.9998157024383544,1.0,1.0,-1.124424934387207,0.4875278770923614,0.6368970274925232,0.2132517993450164,0.0,0.0,0.3971044421195984,26.093957901000977,25.0,0.3084267377853393,-8878.908203125,130.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,306.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.76953125,18000.0,0.0,0.0,0.2029647827148437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100084066390991,0.3100131154060364,-4.706136223830981e-06,0.0,0.0002059834514511,0.0,0.0,14.306719779968262,0.0,0.0,0.0,0.3116422891616821,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881560742855072,-2068.8134765625,304.14947509765625,0.8235958814620972,0.145489752292633,0.1314962357282638,293.1229858398437,297.1499938964844,293.1499938964844,0.1678950786590576,-3650.95166015625,304.1519775390625,0.9826615452766418,0.2443981617689132,0.232014462351799,293.0555114746094,297.1499938964844,293.1499938964844,0.1249539107084274,-2129.744873046875,304.1465148925781,0.903132975101471,0.1931124180555343,0.1354001611471176,293.0682678222656,297.1499938964844,293.1499938964844,0.147642433643341,-3295.64501953125,304.1473693847656,0.9500011801719666,0.2207989543676376,0.209509402513504,293.1962585449219,297.1499938964844,293.1499938964844,0.0061763785779476,-2211.1220703125,299.1739196777344,0.5752241015434265,0.050000000745058,0.22805255651474,291.1660461425781,291.1499938964844,270.47857666015625,270.0546875,283.3591003417969,293.1956481933594,291.166015625,1.0,0.2204077094793319,0.9997800588607788,0.9997800588607788,1.0,1.0,-1.12387216091156,0.4872751235961914,0.6365970969200134,0.2131228744983673,0.0,0.0,0.3949732184410095,25.866321563720703,28.0,-0.2170874178409576,-8857.7490234375,130.00570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,306.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.2018239349126815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075223267078399,0.3075270354747772,-4.697593794844579e-06,0.0,0.0002048256428679,0.0,0.0,14.151026725769045,0.0,0.0,0.0,0.3110020756721496,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881560742855072,-2068.8134765625,304.14947509765625,0.8235958814620972,0.145489752292633,0.1314962357282638,293.1229858398437,297.1499938964844,293.1499938964844,0.1678950786590576,-3650.95166015625,304.1519775390625,0.9826615452766418,0.2443981617689132,0.232014462351799,293.0555114746094,297.1499938964844,293.1499938964844,0.1249539107084274,-2129.744873046875,304.1465148925781,0.903132975101471,0.1931124180555343,0.1354001611471176,293.0682678222656,297.1499938964844,293.1499938964844,0.147642433643341,-3295.64501953125,304.1473693847656,0.9500011801719666,0.2207989543676376,0.209509402513504,293.1962585449219,297.1499938964844,293.1499938964844,0.0061763785779476,-2211.1220703125,299.1739196777344,0.5752241015434265,0.050000000745058,0.22805255651474,291.1660461425781,291.1499938964844,270.47857666015625,270.0546875,283.3591003417969,293.1956481933594,291.166015625,1.0,0.2204077094793319,0.9997800588607788,0.9997800588607788,1.0,1.0,-1.12387216091156,0.4872751235961914,0.6365970969200134,0.2131228744983673,0.0,0.0,0.3949732184410095,25.866321563720703,28.0,-0.2170874178409576,-8857.7490234375,130.00570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,306.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.2018239349126815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075223267078399,0.3075270354747772,-4.697593794844579e-06,0.0,0.0002048256428679,0.0,0.0,14.151026725769045,0.0,0.0,0.0,0.3110020756721496,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880594477057457,-2066.990234375,304.1497497558594,0.8220441341400146,0.1453329920768737,0.1313762366771698,293.1270446777344,297.1499938964844,293.1499938964844,0.167537584900856,-3644.6943359375,304.1522827148437,0.980683982372284,0.243946224451065,0.2316091805696487,293.0609130859375,297.1499938964844,293.1499938964844,0.1250946819782257,-2131.627685546875,304.1468811035156,0.9018009901046752,0.1932471990585327,0.1355144679546356,293.0733642578125,297.1499938964844,293.1499938964844,0.147703155875206,-3296.664306640625,304.1477355957031,0.9482920169830322,0.2208311855792999,0.2095660269260406,293.20086669921875,297.1499938964844,293.1499938964844,0.0061575868166983,-2205.765380859375,299.15350341796875,0.5740647315979004,0.050000000745058,0.2280843704938888,291.1658630371094,291.1499938964844,270.4884948730469,270.0621032714844,283.3660888671875,293.20025634765625,291.165771484375,1.0,0.2206911742687225,0.999762237071991,0.999762237071991,1.0,1.0,-1.123485088348389,0.4870992600917816,0.6363858580589294,0.2130298763513565,0.0,0.0,0.3939364850521087,26.03107643127441,28.0,-0.5099643468856812,-8845.8046875,130.22039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,306.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.939453125,18000.0,0.0,0.0,0.2012162804603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306313544511795,0.3063182234764099,-4.693448317993898e-06,0.0,0.0002042089472524,0.0,0.0,14.07563591003418,0.0,0.0,0.0,0.3106918931007385,4.0,0.0,1.0
288960,293.0975036621094,297.1499938964844,293.1499938964844,0.0879460349678993,-2064.859375,304.1499938964844,0.8189526200294495,0.1451440304517746,0.1312350034713745,293.1309509277344,297.1499938964844,293.1499938964844,0.1671637147665023,-3638.15771484375,304.15252685546875,0.9769141674041748,0.2434639632701873,0.2311832904815673,293.0661926269531,297.1499938964844,293.1499938964844,0.1252088248729705,-2133.150634765625,304.1472473144531,0.89861661195755,0.1933384239673614,0.1356041729450225,293.0783386230469,297.1499938964844,293.1499938964844,0.1477386951446533,-3297.241455078125,304.1480712890625,0.9444549679756165,0.2208225131034851,0.2095918804407119,293.2054138183594,297.1499938964844,293.1499938964844,0.0061393841169774,-2200.60595703125,299.13232421875,0.5715911984443665,0.050000000745058,0.2281533330678939,291.1654663085937,291.1499938964844,270.4985046386719,270.0695495605469,283.3731384277344,293.2048034667969,291.1653747558594,1.0,0.221230074763298,0.9997453093528748,0.9997453093528748,1.0,1.0,-1.123025894165039,0.4868908226490021,0.6361351013183594,0.2129195183515548,0.0,0.0,0.3929432928562164,26.39308738708496,31.0,-0.8925157785415649,-8833.16015625,130.7931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.2005919367074966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051447868347168,0.3051494657993316,-4.689418346970342e-06,0.0,0.0002035753132076,0.0,0.0,14.002861976623535,0.0,0.0,0.0,0.3103924393653869,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876646935939788,-2059.591064453125,304.1504821777344,0.8095231652259827,0.1446765065193176,0.130886822938919,293.1385192871094,297.1499938964844,293.1499938964844,0.1663597673177719,-3624.111083984375,304.15301513671875,0.9652272462844848,0.2424137592315673,0.230266734957695,293.07635498046875,297.1499938964844,293.1499938964844,0.1253535449504852,-2135.06103515625,304.1479187011719,0.8886063694953918,0.1933985650539398,0.1357095837593078,293.08795166015625,297.1499938964844,293.1499938964844,0.1477294564247131,-3296.972900390625,304.14874267578125,0.9323555827140808,0.2206899523735046,0.2095504105091095,293.2143859863281,297.1499938964844,293.1499938964844,0.0061037736013531,-2190.55078125,299.0878601074219,0.5640527009963989,0.050000000745058,0.2283731549978256,291.1644592285156,291.1499938964844,270.51873779296875,270.08465576171875,283.3873291015625,293.2138061523437,291.1643371582031,1.0,0.222933754324913,0.9997114539146424,0.9997114539146424,1.0,1.0,-1.1218485832214355,0.4863572716712951,0.6354913711547852,0.212635189294815,0.0,0.0,0.3910815119743347,27.550926208496094,34.0,-1.2945239543914795,-8806.2685546875,132.69776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.189453125,18000.0,0.0,0.0,0.1993185877799987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029648661613464,0.3029695451259613,-4.681867721956223e-06,0.0,0.0002022830303758,0.0,0.0,13.867501258850098,0.0,0.0,0.0,0.3098343908786773,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876646935939788,-2059.591064453125,304.1504821777344,0.8095231652259827,0.1446765065193176,0.130886822938919,293.1385192871094,297.1499938964844,293.1499938964844,0.1663597673177719,-3624.111083984375,304.15301513671875,0.9652272462844848,0.2424137592315673,0.230266734957695,293.07635498046875,297.1499938964844,293.1499938964844,0.1253535449504852,-2135.06103515625,304.1479187011719,0.8886063694953918,0.1933985650539398,0.1357095837593078,293.08795166015625,297.1499938964844,293.1499938964844,0.1477294564247131,-3296.972900390625,304.14874267578125,0.9323555827140808,0.2206899523735046,0.2095504105091095,293.2143859863281,297.1499938964844,293.1499938964844,0.0061037736013531,-2190.55078125,299.0878601074219,0.5640527009963989,0.050000000745058,0.2283731549978256,291.1644592285156,291.1499938964844,270.51873779296875,270.08465576171875,283.3873291015625,293.2138061523437,291.1643371582031,1.0,0.222933754324913,0.9997114539146424,0.9997114539146424,1.0,1.0,-1.1218485832214355,0.4863572716712951,0.6354913711547852,0.212635189294815,0.0,0.0,0.3910815119743347,27.550926208496094,34.0,-1.2945239543914795,-8806.2685546875,132.69776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.189453125,18000.0,0.0,0.0,0.1993185877799987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029648661613464,0.3029695451259613,-4.681867721956223e-06,0.0,0.0002022830303758,0.0,0.0,13.867501258850098,0.0,0.0,0.0,0.3098343908786773,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873102024197578,-2052.96630859375,304.1509094238281,0.7967023253440857,0.1440964192152023,0.1304533630609512,293.1456604003906,297.1499938964844,293.1499938964844,0.1654768735170364,-3608.682373046875,304.15350341796875,0.948962152004242,0.2412539571523666,0.229264035820961,293.0860290527344,297.1499938964844,293.1499938964844,0.1253856718540191,-2135.4365234375,304.1485595703125,0.8755273818969727,0.193302720785141,0.1357183307409286,293.0970764160156,297.1499938964844,293.1499938964844,0.1476107090711593,-3294.755859375,304.1493530273437,0.9164470434188844,0.2204099297523498,0.2093864828348159,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685044154524,-2180.59716796875,299.0407409667969,0.5542833209037781,0.050000000745058,0.2286828607320785,291.1635131835937,291.1499938964844,270.5392150878906,270.09991455078125,283.4016418457031,293.2226257324219,291.16339111328125,1.0,0.2253006547689438,0.99967759847641,0.99967759847641,1.0,1.0,-1.1203104257583618,0.4856608510017395,0.6346495747566223,0.2122629433870315,0.0,0.0,0.3893460035324096,29.1837215423584,37.0,-1.3183817863464355,-8776.87890625,135.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210205078125,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.125,18000.0,0.0,0.0,0.1980453431606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009551465511322,0.300959825515747,-4.674979209084995e-06,0.0,0.0002009908494073,0.0,0.0,13.743453025817873,0.0,0.0,0.0,0.3093226253986358,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873102024197578,-2052.96630859375,304.1509094238281,0.7967023253440857,0.1440964192152023,0.1304533630609512,293.1456604003906,297.1499938964844,293.1499938964844,0.1654768735170364,-3608.682373046875,304.15350341796875,0.948962152004242,0.2412539571523666,0.229264035820961,293.0860290527344,297.1499938964844,293.1499938964844,0.1253856718540191,-2135.4365234375,304.1485595703125,0.8755273818969727,0.193302720785141,0.1357183307409286,293.0970764160156,297.1499938964844,293.1499938964844,0.1476107090711593,-3294.755859375,304.1493530273437,0.9164470434188844,0.2204099297523498,0.2093864828348159,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685044154524,-2180.59716796875,299.0407409667969,0.5542833209037781,0.050000000745058,0.2286828607320785,291.1635131835937,291.1499938964844,270.5392150878906,270.09991455078125,283.4016418457031,293.2226257324219,291.16339111328125,1.0,0.2253006547689438,0.99967759847641,0.99967759847641,1.0,1.0,-1.1203104257583618,0.4856608510017395,0.6346495747566223,0.2122629433870315,0.0,0.0,0.3893460035324096,29.1837215423584,37.0,-1.3183817863464355,-8776.87890625,135.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210205078125,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.125,18000.0,0.0,0.0,0.1980453431606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009551465511322,0.300959825515747,-4.674979209084995e-06,0.0,0.0002009908494073,0.0,0.0,13.743453025817873,0.0,0.0,0.0,0.3093226253986358,4.0,0.0,1.0
289260,293.1224365234375,297.1499938964844,293.1499938964844,0.0868856012821197,-2045.0413818359373,304.1513061523437,0.7824538946151733,0.1434130668640136,0.1299390643835067,293.1524353027344,297.1499938964844,293.1499938964844,0.1645164340734481,-3591.887939453125,304.1539306640625,0.9297837018966676,0.2399917840957641,0.2281776964664459,293.0951843261719,297.1499938964844,293.1499938964844,0.1253087967634201,-2134.324951171875,304.149169921875,0.8612002730369568,0.193060964345932,0.1356343775987625,293.1057434082031,297.1499938964844,293.1499938964844,0.1473853588104248,-3290.63818359375,304.1499328613281,0.8999844193458557,0.2199916690587997,0.2091045677661895,293.2318115234375,297.1499938964844,293.1499938964844,0.0060329604893922,-2170.542236328125,298.9911499023437,0.5435584783554077,0.050000000745058,0.2290624380111694,291.1626892089844,291.1499938964844,270.5599365234375,270.11529541015625,283.4161376953125,293.23126220703125,291.16259765625,1.0,0.2281525284051895,0.9996451139450072,0.9996451139450072,1.0,1.0,-1.118405818939209,0.484798789024353,0.633607029914856,0.2118027508258819,0.0,0.0,0.3877113759517669,31.18466567993164,40.0,-1.1344468593597412,-8744.974609375,138.7155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,306.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.271484375,18000.0,0.0,0.0,0.1968034505844116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990805506706238,0.2990852296352386,-4.668629571824567e-06,0.0,0.0001997304789256,0.0,0.0,13.628413200378418,0.0,0.0,0.0,0.3088480234146118,4.0,0.0,1.0
289320,293.1224365234375,297.1499938964844,293.1499938964844,0.0868856012821197,-2045.0413818359373,304.1513061523437,0.7824538946151733,0.1434130668640136,0.1299390643835067,293.1524353027344,297.1499938964844,293.1499938964844,0.1645164340734481,-3591.887939453125,304.1539306640625,0.9297837018966676,0.2399917840957641,0.2281776964664459,293.0951843261719,297.1499938964844,293.1499938964844,0.1253087967634201,-2134.324951171875,304.149169921875,0.8612002730369568,0.193060964345932,0.1356343775987625,293.1057434082031,297.1499938964844,293.1499938964844,0.1473853588104248,-3290.63818359375,304.1499328613281,0.8999844193458557,0.2199916690587997,0.2091045677661895,293.2318115234375,297.1499938964844,293.1499938964844,0.0060329604893922,-2170.542236328125,298.9911499023437,0.5435584783554077,0.050000000745058,0.2290624380111694,291.1626892089844,291.1499938964844,270.5599365234375,270.11529541015625,283.4161376953125,293.23126220703125,291.16259765625,1.0,0.2281525284051895,0.9996451139450072,0.9996451139450072,1.0,1.0,-1.118405818939209,0.484798789024353,0.633607029914856,0.2118027508258819,0.0,0.0,0.3877113759517669,31.18466567993164,40.0,-1.1344468593597412,-8744.974609375,138.7155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,306.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.271484375,18000.0,0.0,0.0,0.1968034505844116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990805506706238,0.2990852296352386,-4.668629571824567e-06,0.0,0.0001997304789256,0.0,0.0,13.628413200378418,0.0,0.0,0.0,0.3088480234146118,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863943174481391,-2035.879150390625,304.1517028808594,0.7680303454399109,0.1426352858543396,0.1293489038944244,293.1588134765625,297.1499938964844,293.1499938964844,0.163480743765831,-3573.760009765625,304.1543273925781,0.9101603627204896,0.2386346161365509,0.227011427283287,293.1039123535156,297.1499938964844,293.1499938964844,0.1251271665096283,-2131.78173828125,304.1497497558594,0.8468592166900635,0.1926831603050232,0.1354623138904571,293.11395263671875,297.1499938964844,293.1499938964844,0.1470570564270019,-3284.68115234375,304.1505126953125,0.8839889764785767,0.2194443196058273,0.2087101489305496,293.2402648925781,297.1499938964844,293.1499938964844,0.0059966710396111,-2160.22509765625,298.93914794921875,0.5328094363212585,0.050000000745058,0.2294962108135223,291.162109375,291.1499938964844,270.5808410644531,270.1307983398437,283.43072509765625,293.2397155761719,291.1620483398437,1.0,0.2313494384288787,0.99961256980896,0.99961256980896,1.0,1.0,-1.1161384582519531,0.4837722778320312,0.6323661208152771,0.2112569659948349,0.0,0.0,0.3861376047134399,33.470245361328125,43.0,-0.8112409114837646,-8710.5927734375,142.45370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,306.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.195613294839859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972989678382873,0.2973036170005798,-4.66268556920113e-06,0.0,0.0001985226263059,0.0,0.0,13.519736289978027,0.0,0.0,0.0,0.3083997666835785,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863943174481391,-2035.879150390625,304.1517028808594,0.7680303454399109,0.1426352858543396,0.1293489038944244,293.1588134765625,297.1499938964844,293.1499938964844,0.163480743765831,-3573.760009765625,304.1543273925781,0.9101603627204896,0.2386346161365509,0.227011427283287,293.1039123535156,297.1499938964844,293.1499938964844,0.1251271665096283,-2131.78173828125,304.1497497558594,0.8468592166900635,0.1926831603050232,0.1354623138904571,293.11395263671875,297.1499938964844,293.1499938964844,0.1470570564270019,-3284.68115234375,304.1505126953125,0.8839889764785767,0.2194443196058273,0.2087101489305496,293.2402648925781,297.1499938964844,293.1499938964844,0.0059966710396111,-2160.22509765625,298.93914794921875,0.5328094363212585,0.050000000745058,0.2294962108135223,291.162109375,291.1499938964844,270.5808410644531,270.1307983398437,283.43072509765625,293.2397155761719,291.1620483398437,1.0,0.2313494384288787,0.99961256980896,0.99961256980896,1.0,1.0,-1.1161384582519531,0.4837722778320312,0.6323661208152771,0.2112569659948349,0.0,0.0,0.3861376047134399,33.470245361328125,43.0,-0.8112409114837646,-8710.5927734375,142.45370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,306.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.195613294839859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972989678382873,0.2973036170005798,-4.66268556920113e-06,0.0,0.0001985226263059,0.0,0.0,13.519736289978027,0.0,0.0,0.0,0.3083997666835785,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861243978142738,-2030.84814453125,304.1518859863281,0.7610000371932983,0.1422129422426223,0.129026398062706,293.161865234375,297.1499938964844,293.1499938964844,0.1629352271556854,-3564.203369140625,304.154541015625,0.9011916518211364,0.2379219681024551,0.2263990044593811,293.1080627441406,297.1499938964844,293.1499938964844,0.1249978616833686,-2129.98388671875,304.1500244140625,0.8398898839950562,0.1924452185630798,0.1353440284729004,293.117919921875,297.1499938964844,293.1499938964844,0.1468549966812133,-3281.0244140625,304.1507873535156,0.8761099576950073,0.2191240638494491,0.2084716856479644,293.2444152832031,297.1499938964844,293.1499938964844,0.0059781363233923,-2154.930419921875,298.9122619628906,0.5276162624359131,0.050000000745058,0.2297298312187194,291.16192626953125,291.1499938964844,270.5913391113281,270.1385803222656,283.4380798339844,293.2438659667969,291.1618957519531,1.0,0.2330444604158401,0.9995962977409364,0.9995962977409364,1.0,1.0,-1.1148685216903689,0.4831971526145935,0.6316713690757751,0.2109524607658386,0.0,0.0,0.3853610455989837,34.7005500793457,43.0,-0.6228031516075134,-8692.4658203125,144.44607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,306.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1950415223836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964285612106323,0.2964332103729248,-4.659818387153791e-06,0.0,0.0001979423541342,0.0,0.0,13.466885566711426,0.0,0.0,0.0,0.3081818521022796,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858398005366325,-2025.5455322265625,304.15203857421875,0.7541904449462891,0.1417705714702606,0.1286873817443847,293.1648254394531,297.1499938964844,293.1499938964844,0.162372887134552,-3554.345703125,304.1547241210937,0.8926706910133362,0.2371888011693954,0.2257687896490097,293.1121520996094,297.1499938964844,293.1499938964844,0.1248450651764869,-2127.8642578125,304.1502990722656,0.8331111669540405,0.1921775639057159,0.1352061182260513,293.12176513671875,297.1499938964844,293.1499938964844,0.1466297656297683,-3276.952392578125,304.1510314941406,0.868432879447937,0.2187755554914474,0.2082080841064453,293.24853515625,297.1499938964844,293.1499938964844,0.0059593087062239,-2149.532958984375,298.8848571777344,0.5226210355758667,0.050000000745058,0.2299724221229553,291.1618347167969,291.1499938964844,270.6018981933594,270.1463928222656,283.4454345703125,293.2479858398437,291.16180419921875,1.0,0.2347857803106308,0.999580979347229,0.999580979347229,1.0,1.0,-1.1135145425796509,0.4825837314128876,0.6309307813644409,0.2106288373470306,0.0,0.0,0.3845844268798828,35.97771072387695,46.0,-0.4252215027809143,-8673.7587890625,146.49960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,306.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.1944851279258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955637574195862,0.295568436384201,-4.656993041862734e-06,0.0,0.0001973776816157,0.0,0.0,13.414532661437988,0.0,0.0,0.0,0.3079660534858703,4.0,0.0,1.0
289620,293.142822265625,297.1499938964844,293.1499938964844,0.0852266177535057,-2014.1270751953125,304.1523742675781,0.7413110733032227,0.1408271193504333,0.1279600411653518,293.1705017089844,297.1499938964844,293.1499938964844,0.1611976027488708,-3533.72216796875,304.1551208496094,0.8762765526771545,0.2356617152690887,0.224454790353775,293.11993408203125,297.1499938964844,293.1499938964844,0.1244686543941497,-2122.654296875,304.1508178710937,0.8200089931488037,0.1915537863969802,0.1348711252212524,293.1291198730469,297.1499938964844,293.1499938964844,0.1461093723773956,-3267.553466796875,304.15155029296875,0.8538380265235901,0.2179944068193435,0.2076049745082855,293.256591796875,297.1499938964844,293.1499938964844,0.0059206532314419,-2138.3876953125,298.8283386230469,0.513307511806488,0.050000000745058,0.230481207370758,291.1618347167969,291.1499938964844,270.623046875,270.1620178222656,283.46026611328125,293.2560729980469,291.1618347167969,1.0,0.2383760064840316,0.9995503425598145,0.9995503425598145,1.0,1.0,-1.1105490922927856,0.4812394976615906,0.6293096542358398,0.2099238634109497,0.0,0.0,0.3830112814903259,38.65488815307617,49.0,-0.0182373188436031,-8634.5693359375,150.75230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,306.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.349609375,18000.0,0.0,0.0,0.1934189647436142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938292920589447,0.2938339412212372,-4.65139964944683e-06,0.0,0.000196295659407,0.0,0.0,13.310002326965332,0.0,0.0,0.0,0.3075354099273681,4.0,0.0,1.0
289680,293.142822265625,297.1499938964844,293.1499938964844,0.0852266177535057,-2014.1270751953125,304.1523742675781,0.7413110733032227,0.1408271193504333,0.1279600411653518,293.1705017089844,297.1499938964844,293.1499938964844,0.1611976027488708,-3533.72216796875,304.1551208496094,0.8762765526771545,0.2356617152690887,0.224454790353775,293.11993408203125,297.1499938964844,293.1499938964844,0.1244686543941497,-2122.654296875,304.1508178710937,0.8200089931488037,0.1915537863969802,0.1348711252212524,293.1291198730469,297.1499938964844,293.1499938964844,0.1461093723773956,-3267.553466796875,304.15155029296875,0.8538380265235901,0.2179944068193435,0.2076049745082855,293.256591796875,297.1499938964844,293.1499938964844,0.0059206532314419,-2138.3876953125,298.8283386230469,0.513307511806488,0.050000000745058,0.230481207370758,291.1618347167969,291.1499938964844,270.623046875,270.1620178222656,283.46026611328125,293.2560729980469,291.1618347167969,1.0,0.2383760064840316,0.9995503425598145,0.9995503425598145,1.0,1.0,-1.1105490922927856,0.4812394976615906,0.6293096542358398,0.2099238634109497,0.0,0.0,0.3830112814903259,38.65488815307617,49.0,-0.0182373188436031,-8634.5693359375,150.75230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,306.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.349609375,18000.0,0.0,0.0,0.1934189647436142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938292920589447,0.2938339412212372,-4.65139964944683e-06,0.0,0.000196295659407,0.0,0.0,13.310002326965332,0.0,0.0,0.0,0.3075354099273681,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588445663452,-2001.70263671875,304.1527099609375,0.7293707728385925,0.1398118585348129,0.1271717548370361,293.17584228515625,297.1499938964844,293.1499938964844,0.1599594503641128,-3511.9638671875,304.1554870605469,0.8610315918922424,0.234059676527977,0.2230738699436187,293.1273193359375,297.1499938964844,293.1499938964844,0.1240034848451614,-2116.225830078125,304.1513366699219,0.8070619106292725,0.1908198893070221,0.1344618648290634,293.1361083984375,297.1499938964844,293.1499938964844,0.1455012559890747,-3256.5771484375,304.15203857421875,0.8403869271278381,0.2171084582805633,0.2069065123796463,293.26446533203125,297.1499938964844,293.1499938964844,0.0058805481530725,-2126.731689453125,298.7696838378906,0.5049480199813843,0.050000000745058,0.2310152500867843,291.162109375,291.1499938964844,270.6443176269531,270.1776733398437,283.4751892089844,293.2639465332031,291.1621398925781,1.0,0.2420569658279419,0.9995197057724,0.9995197057724,1.0,1.0,-1.1072570085525513,0.4797456562519073,0.6275113821029663,0.2091474533081054,0.0,0.0,0.3813811838626861,41.46277618408203,37.0,0.3782591521739959,-8593.107421875,155.13633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.1924077123403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292053759098053,0.2920584082603454,-4.6457666940114e-06,0.0,0.0001952693564817,0.0,0.0,13.203625679016112,0.0,0.0,0.0,0.3070974051952362,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588445663452,-2001.70263671875,304.1527099609375,0.7293707728385925,0.1398118585348129,0.1271717548370361,293.17584228515625,297.1499938964844,293.1499938964844,0.1599594503641128,-3511.9638671875,304.1554870605469,0.8610315918922424,0.234059676527977,0.2230738699436187,293.1273193359375,297.1499938964844,293.1499938964844,0.1240034848451614,-2116.225830078125,304.1513366699219,0.8070619106292725,0.1908198893070221,0.1344618648290634,293.1361083984375,297.1499938964844,293.1499938964844,0.1455012559890747,-3256.5771484375,304.15203857421875,0.8403869271278381,0.2171084582805633,0.2069065123796463,293.26446533203125,297.1499938964844,293.1499938964844,0.0058805481530725,-2126.731689453125,298.7696838378906,0.5049480199813843,0.050000000745058,0.2310152500867843,291.162109375,291.1499938964844,270.6443176269531,270.1776733398437,283.4751892089844,293.2639465332031,291.1621398925781,1.0,0.2420569658279419,0.9995197057724,0.9995197057724,1.0,1.0,-1.1072570085525513,0.4797456562519073,0.6275113821029663,0.2091474533081054,0.0,0.0,0.3813811838626861,41.46277618408203,37.0,0.3782591521739959,-8593.107421875,155.13633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.1924077123403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292053759098053,0.2920584082603454,-4.6457666940114e-06,0.0,0.0001952693564817,0.0,0.0,13.203625679016112,0.0,0.0,0.0,0.3070974051952362,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837344527244567,-1986.34716796875,304.1531677246094,0.7297937870025635,0.1387624889612198,0.1262094676494598,293.18072509765625,297.1499938964844,293.1499938964844,0.1585370302200317,-3486.864013671875,304.1560363769531,0.8617157936096191,0.2324108332395553,0.2215016335248947,293.1341247558594,297.1499938964844,293.1499938964844,0.1233385130763053,-2107.012939453125,304.1520080566406,0.8084704279899597,0.1900082230567932,0.1338885873556137,293.142578125,297.1499938964844,293.1499938964844,0.1446877866983413,-3241.847900390625,304.1527404785156,0.8417235612869263,0.2161468416452407,0.2059892266988754,293.2720947265625,297.1499938964844,293.1499938964844,0.005819889716804,-2108.342041015625,298.7096252441406,0.506619930267334,0.050000000745058,0.2309019118547439,291.1636962890625,291.1499938964844,270.6656188964844,270.1933288574219,283.49072265625,293.2716064453125,291.1640319824219,1.0,0.2400494515895843,0.9994907379150392,0.9994907379150392,1.0,1.0,-1.1022906303405762,0.4774893522262573,0.6248012781143188,0.2079890072345733,0.0,0.0,0.3794871270656585,40.793975830078125,25.0,2.752788543701172,-8544.0615234375,152.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.81640625,18000.0,0.0,0.0,0.1914328783750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901179790496826,0.2901226282119751,-4.639899543690262e-06,0.0,0.000194280029973,0.0,0.0,13.088804244995115,0.0,0.0,0.0,0.3066240549087524,4.0,0.0,1.0
