time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837344527244567,-1986.34716796875,304.1531677246094,0.7297937870025635,0.1387624889612198,0.1262094676494598,293.18072509765625,297.1499938964844,293.1499938964844,0.1585370302200317,-3486.864013671875,304.1560363769531,0.8617157936096191,0.2324108332395553,0.2215016335248947,293.1341247558594,297.1499938964844,293.1499938964844,0.1233385130763053,-2107.012939453125,304.1520080566406,0.8084704279899597,0.1900082230567932,0.1338885873556137,293.142578125,297.1499938964844,293.1499938964844,0.1446877866983413,-3241.847900390625,304.1527404785156,0.8417235612869263,0.2161468416452407,0.2059892266988754,293.2720947265625,297.1499938964844,293.1499938964844,0.005819889716804,-2108.342041015625,298.7096252441406,0.506619930267334,0.050000000745058,0.2309019118547439,291.1636962890625,291.1499938964844,270.6656188964844,270.1933288574219,283.49072265625,293.2716064453125,291.1640319824219,1.0,0.2400494515895843,0.9994907379150392,0.9994907379150392,1.0,1.0,-1.1022906303405762,0.4774893522262573,0.6248012781143188,0.2079890072345733,0.0,0.0,0.3794871270656585,40.793975830078125,25.0,2.752788543701172,-8544.0615234375,152.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.81640625,18000.0,0.0,0.0,0.1914328783750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901179790496826,0.2901226282119751,-4.639899543690262e-06,0.0,0.000194280029973,0.0,0.0,13.088804244995115,0.0,0.0,0.0,0.3066240549087524,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828080177307128,-1969.0970458984373,304.1536560058594,0.7410131096839905,0.1377234607934951,0.1251447349786758,293.1850891113281,297.1499938964844,293.1499938964844,0.1569776237010955,-3459.267822265625,304.1566162109375,0.876280665397644,0.230751559138298,0.2198017686605453,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239261984825,-2095.712890625,304.1526794433594,0.822193443775177,0.1891587525606155,0.1332017332315445,293.1484375,297.1499938964844,293.1499938964844,0.1437166929244995,-3224.237060546875,304.1534423828125,0.8560482263565063,0.2151472568511963,0.2049179524183273,293.2793273925781,297.1499938964844,293.1499938964844,0.0057427799329161,-2084.40478515625,298.6488342285156,0.5172674655914307,0.050000000745058,0.2302554249763488,291.1672668457031,291.1499938964844,270.6869506835937,270.2089233398437,283.5066833496094,293.27886962890625,291.16766357421875,1.0,0.2339770197868347,0.999461829662323,0.999461829662323,1.0,1.0,-1.0960866212844849,0.4746697545051574,0.6214168071746826,0.2065518945455551,0.0,0.0,0.3769456148147583,37.26388549804688,25.0,4.461190223693848,-8483.6181640625,144.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.359375,18000.0,0.0,0.0,0.1904431283473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875450849533081,0.2875497341156006,-4.6325931180035695e-06,0.0,0.0001932755694724,0.0,0.0,12.938158988952637,0.0,0.0,0.0,0.3060079514980316,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828080177307128,-1969.0970458984373,304.1536560058594,0.7410131096839905,0.1377234607934951,0.1251447349786758,293.1850891113281,297.1499938964844,293.1499938964844,0.1569776237010955,-3459.267822265625,304.1566162109375,0.876280665397644,0.230751559138298,0.2198017686605453,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239261984825,-2095.712890625,304.1526794433594,0.822193443775177,0.1891587525606155,0.1332017332315445,293.1484375,297.1499938964844,293.1499938964844,0.1437166929244995,-3224.237060546875,304.1534423828125,0.8560482263565063,0.2151472568511963,0.2049179524183273,293.2793273925781,297.1499938964844,293.1499938964844,0.0057427799329161,-2084.40478515625,298.6488342285156,0.5172674655914307,0.050000000745058,0.2302554249763488,291.1672668457031,291.1499938964844,270.6869506835937,270.2089233398437,283.5066833496094,293.27886962890625,291.16766357421875,1.0,0.2339770197868347,0.999461829662323,0.999461829662323,1.0,1.0,-1.0960866212844849,0.4746697545051574,0.6214168071746826,0.2065518945455551,0.0,0.0,0.3769456148147583,37.26388549804688,25.0,4.461190223693848,-8483.6181640625,144.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.359375,18000.0,0.0,0.0,0.1904431283473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875450849533081,0.2875497341156006,-4.6325931180035695e-06,0.0,0.0001932755694724,0.0,0.0,12.938158988952637,0.0,0.0,0.0,0.3060079514980316,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823534131050109,-1960.653076171875,304.15380859375,0.746381938457489,0.137202039361,0.1246230751276016,293.18707275390625,297.1499938964844,293.1499938964844,0.1562041044235229,-3445.580322265625,304.1568298339844,0.8832406401634216,0.2299158424139022,0.2189576178789138,293.1431884765625,297.1499938964844,293.1499938964844,0.1221134513616561,-2090.02734375,304.1529541015625,0.8284826278686523,0.1887172758579254,0.1328553259372711,293.1511535644531,297.1499938964844,293.1499938964844,0.1432282477617263,-3215.392578125,304.1536865234375,0.8629699349403381,0.2146316617727279,0.2043787688016891,293.2828063964844,297.1499938964844,293.1499938964844,0.005705265328288,-2072.72265625,298.61785888671875,0.5225467681884766,0.050000000745058,0.2299767434597015,291.1689758300781,291.1499938964844,270.6976013183594,270.2167053222656,283.5145568847656,293.2823486328125,291.16925048828125,1.0,0.2315572947263717,0.9994473457336426,0.9994473457336426,1.0,1.0,-1.0930495262145996,0.4732889235019684,0.6197605729103088,0.2058525532484054,0.0,0.0,0.3755113482475281,35.73778533935547,25.0,4.288082122802734,-8451.6474609375,140.56033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40753173828125,306.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.802734375,18000.0,0.0,0.0,0.1899244040250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860584259033203,0.2860630452632904,-4.628270289686043e-06,0.0,0.0001927491248352,0.0,0.0,12.851195335388184,0.0,0.0,0.0,0.3056523203849792,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819055065512657,-1952.3516845703125,304.1539306640625,0.7508731484413147,0.1366686075925827,0.1241047605872154,293.1889953613281,297.1499938964844,293.1499938964844,0.1554416865110397,-3432.095703125,304.1569519042969,0.889037549495697,0.2290689051151275,0.2181166559457779,293.1459655761719,297.1499938964844,293.1499938964844,0.1217057108879089,-2084.388671875,304.15313720703125,0.8337399363517761,0.1882568597793579,0.1325059980154037,293.1537780761719,297.1499938964844,293.1499938964844,0.1427444964647293,-3206.646484375,304.1539001464844,0.8688329458236694,0.2140986770391464,0.2038368284702301,293.2862243652344,297.1499938964844,293.1499938964844,0.0056692762300372,-2061.5400390625,298.5862121582031,0.5271551012992859,0.050000000745058,0.2297521382570266,291.1700744628906,291.1499938964844,270.708251953125,270.2244567871094,283.5224304199219,293.2857666015625,291.17022705078125,1.0,0.2293953895568847,0.9994351863861084,0.9994351863861084,1.0,1.0,-1.090078592300415,0.4719362258911133,0.6181423664093018,0.2051756381988525,0.0,0.0,0.374060183763504,34.50144958496094,25.0,3.3657357692718506,-8419.517578125,137.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,306.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.1893844455480575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845090329647064,0.2845136523246765,-4.623638233169913e-06,0.0,0.0001922011433634,0.0,0.0,12.760507583618164,0.0,0.0,0.0,0.30528125166893,4.0,0.0,1.0
290220,293.1666259765625,297.1499938964844,293.1499938964844,0.0810017138719558,-1935.6380615234373,304.1541442871094,0.7583063244819641,0.1355634331703186,0.1230528280138969,293.1926574707031,297.1499938964844,293.1499938964844,0.1539169996976852,-3405.115478515625,304.1571960449219,0.8985742330551147,0.2273375540971756,0.2164200097322464,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696961402893,-2072.835693359375,304.15350341796875,0.8425298929214478,0.187277540564537,0.1317812651395797,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603194713592,-3188.86376953125,304.1542358398437,0.8786828517913818,0.2129778265953064,0.2027214467525482,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994540452957,-2039.83056640625,298.5212707519531,0.5352125763893127,0.050000000745058,0.229394719004631,291.1712646484375,291.1499938964844,270.7294921875,270.2398986816406,283.5381164550781,293.2923889160156,291.17138671875,1.0,0.2257495373487472,0.9994109272956848,0.9994109272956848,1.0,1.0,-1.084141969680786,0.469229519367218,0.6149124503135681,0.2038378417491912,0.0,0.0,0.3711384236812591,32.51933288574219,25.0,2.044916868209839,-8356.38671875,132.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,306.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.90234375,18000.0,0.0,0.0,0.1882370263338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814068794250488,0.2814114987850189,-4.614139015757246e-06,0.0,0.0001910366554511,0.0,0.0,12.57919692993164,0.0,0.0,0.0,0.3045358955860138,4.0,0.0,1.0
290280,293.1666259765625,297.1499938964844,293.1499938964844,0.0810017138719558,-1935.6380615234373,304.1541442871094,0.7583063244819641,0.1355634331703186,0.1230528280138969,293.1926574707031,297.1499938964844,293.1499938964844,0.1539169996976852,-3405.115478515625,304.1571960449219,0.8985742330551147,0.2273375540971756,0.2164200097322464,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696961402893,-2072.835693359375,304.15350341796875,0.8425298929214478,0.187277540564537,0.1317812651395797,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603194713592,-3188.86376953125,304.1542358398437,0.8786828517913818,0.2129778265953064,0.2027214467525482,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994540452957,-2039.83056640625,298.5212707519531,0.5352125763893127,0.050000000745058,0.229394719004631,291.1712646484375,291.1499938964844,270.7294921875,270.2398986816406,283.5381164550781,293.2923889160156,291.17138671875,1.0,0.2257495373487472,0.9994109272956848,0.9994109272956848,1.0,1.0,-1.084141969680786,0.469229519367218,0.6149124503135681,0.2038378417491912,0.0,0.0,0.3711384236812591,32.51933288574219,25.0,2.044916868209839,-8356.38671875,132.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,306.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.90234375,18000.0,0.0,0.0,0.1882370263338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814068794250488,0.2814114987850189,-4.614139015757246e-06,0.0,0.0001910366554511,0.0,0.0,12.57919692993164,0.0,0.0,0.0,0.3045358955860138,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753608345985,-1918.5443115234373,304.154296875,0.7637591361999512,0.1344078928232193,0.121974378824234,293.19610595703125,297.1499938964844,293.1499938964844,0.1523728966712951,-3377.745361328125,304.1573486328125,0.905606746673584,0.2255542576313018,0.2146947383880615,293.1563415527344,297.1499938964844,293.1499938964844,0.1199917495250701,-2060.69580078125,304.1537780761719,0.8491997122764587,0.1862206310033798,0.1310169994831085,293.16363525390625,297.1499938964844,293.1499938964844,0.1407364308834076,-3170.351806640625,304.154541015625,0.8861361145973206,0.2117830216884613,0.2015562951564788,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314199998974,-2018.5836181640625,298.45440673828125,0.5417352914810181,0.050000000745058,0.2291329652070999,291.1722106933594,291.1499938964844,270.75067138671875,270.25518798828125,283.5538330078125,293.298828125,291.1723022460937,1.0,0.2228198200464248,0.9993866086006165,0.9993866086006165,1.0,1.0,-1.0781468152999878,0.4664914906024933,0.6116552948951721,0.2025061994791031,0.0,0.0,0.3681086599826813,31.047910690307617,25.0,1.393716812133789,-8293.2001953125,128.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,306.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19140625,18000.0,0.0,0.0,0.1869982033967971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782371938228607,0.2782418131828308,-4.60454839412705e-06,0.0,0.0001897793990792,0.0,0.0,12.395391464233398,0.0,0.0,0.0,0.3037797510623932,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753608345985,-1918.5443115234373,304.154296875,0.7637591361999512,0.1344078928232193,0.121974378824234,293.19610595703125,297.1499938964844,293.1499938964844,0.1523728966712951,-3377.745361328125,304.1573486328125,0.905606746673584,0.2255542576313018,0.2146947383880615,293.1563415527344,297.1499938964844,293.1499938964844,0.1199917495250701,-2060.69580078125,304.1537780761719,0.8491997122764587,0.1862206310033798,0.1310169994831085,293.16363525390625,297.1499938964844,293.1499938964844,0.1407364308834076,-3170.351806640625,304.154541015625,0.8861361145973206,0.2117830216884613,0.2015562951564788,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314199998974,-2018.5836181640625,298.45440673828125,0.5417352914810181,0.050000000745058,0.2291329652070999,291.1722106933594,291.1499938964844,270.75067138671875,270.25518798828125,283.5538330078125,293.298828125,291.1723022460937,1.0,0.2228198200464248,0.9993866086006165,0.9993866086006165,1.0,1.0,-1.0781468152999878,0.4664914906024933,0.6116552948951721,0.2025061994791031,0.0,0.0,0.3681086599826813,31.047910690307617,25.0,1.393716812133789,-8293.2001953125,128.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,306.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19140625,18000.0,0.0,0.0,0.1869982033967971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782371938228607,0.2782418131828308,-4.60454839412705e-06,0.0,0.0001897793990792,0.0,0.0,12.395391464233398,0.0,0.0,0.0,0.3037797510623932,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.079124167561531,-1901.0311279296875,304.1544494628906,0.7674623131752014,0.133205235004425,0.1208668947219848,293.19940185546875,297.1499938964844,293.1499938964844,0.1508058458566665,-3349.914794921875,304.15753173828125,0.9107020497322084,0.2237205952405929,0.2129361629486084,293.1611328125,297.1499938964844,293.1499938964844,0.1190704926848411,-2047.945068359375,304.154052734375,0.8540102243423462,0.1850900053977966,0.130211517214775,293.16815185546875,297.1499938964844,293.1499938964844,0.1396708041429519,-3151.06591796875,304.15478515625,0.8914898037910461,0.2105174660682678,0.2003383189439773,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643447510898,-1997.5340576171875,298.3856811523437,0.5468828678131104,0.050000000745058,0.2289410531520843,291.17291259765625,291.1499938964844,270.771728515625,270.27032470703125,283.5695495605469,293.3051147460937,291.1729736328125,1.0,0.2204169481992721,0.99936443567276,0.99936443567276,1.0,1.0,-1.0720478296279907,0.4637016057968139,0.6083462238311768,0.2011705338954925,0.0,0.0,0.3650053739547729,29.948745727539062,25.0,1.0091427564620972,-8229.521484375,124.53532409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,306.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.328125,18000.0,0.0,0.0,0.1856693178415298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750132977962494,0.2750178873538971,-4.594875917973695e-06,0.0,0.0001884307566797,0.0,0.0,12.209837913513184,0.0,0.0,0.0,0.3030165731906891,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.079124167561531,-1901.0311279296875,304.1544494628906,0.7674623131752014,0.133205235004425,0.1208668947219848,293.19940185546875,297.1499938964844,293.1499938964844,0.1508058458566665,-3349.914794921875,304.15753173828125,0.9107020497322084,0.2237205952405929,0.2129361629486084,293.1611328125,297.1499938964844,293.1499938964844,0.1190704926848411,-2047.945068359375,304.154052734375,0.8540102243423462,0.1850900053977966,0.130211517214775,293.16815185546875,297.1499938964844,293.1499938964844,0.1396708041429519,-3151.06591796875,304.15478515625,0.8914898037910461,0.2105174660682678,0.2003383189439773,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643447510898,-1997.5340576171875,298.3856811523437,0.5468828678131104,0.050000000745058,0.2289410531520843,291.17291259765625,291.1499938964844,270.771728515625,270.27032470703125,283.5695495605469,293.3051147460937,291.1729736328125,1.0,0.2204169481992721,0.99936443567276,0.99936443567276,1.0,1.0,-1.0720478296279907,0.4637016057968139,0.6083462238311768,0.2011705338954925,0.0,0.0,0.3650053739547729,29.948745727539062,25.0,1.0091427564620972,-8229.521484375,124.53532409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,306.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.328125,18000.0,0.0,0.0,0.1856693178415298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750132977962494,0.2750178873538971,-4.594875917973695e-06,0.0,0.0001884307566797,0.0,0.0,12.209837913513184,0.0,0.0,0.0,0.3030165731906891,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460180878639,-1883.0626220703125,304.15460205078125,0.7696399688720703,0.1319584250450134,0.1197295114398002,293.2025146484375,297.1499938964844,293.1499938964844,0.1492125689983368,-3321.557861328125,304.1576538085937,0.9139360189437866,0.2218388170003891,0.2111425250768661,293.1656494140625,297.1499938964844,293.1499938964844,0.1181043907999992,-2034.5557861328125,304.1543273925781,0.8571881055831909,0.1838892847299575,0.1293645799160003,293.1724548339844,297.1499938964844,293.1499938964844,0.1385613828897476,-3130.960205078125,304.1550598144531,0.8950299024581909,0.2091845721006393,0.1990668475627899,293.3116760253906,297.1499938964844,293.1499938964844,0.0053976830095052,-1976.4932861328125,298.31512451171875,0.5508292317390442,0.050000000745058,0.2288016229867935,291.17352294921875,291.1499938964844,270.7926025390625,270.2852783203125,283.5853576660156,293.3112487792969,291.1735534667969,1.0,0.2184112817049026,0.9993422627449036,0.9993422627449036,1.0,1.0,-1.0658198595046997,0.4608484208583832,0.6049714684486389,0.1998253464698791,0.0,0.0,0.3618297874927521,29.12893295288086,25.0,0.8328023552894592,-8165.09033203125,121.52021026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,306.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.1842546314001083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717503905296325,0.2717549800872803,-4.585192073136568e-06,0.0,0.0001869950210675,0.0,0.0,12.02350902557373,0.0,0.0,0.0,0.3022502958774566,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460180878639,-1883.0626220703125,304.15460205078125,0.7696399688720703,0.1319584250450134,0.1197295114398002,293.2025146484375,297.1499938964844,293.1499938964844,0.1492125689983368,-3321.557861328125,304.1576538085937,0.9139360189437866,0.2218388170003891,0.2111425250768661,293.1656494140625,297.1499938964844,293.1499938964844,0.1181043907999992,-2034.5557861328125,304.1543273925781,0.8571881055831909,0.1838892847299575,0.1293645799160003,293.1724548339844,297.1499938964844,293.1499938964844,0.1385613828897476,-3130.960205078125,304.1550598144531,0.8950299024581909,0.2091845721006393,0.1990668475627899,293.3116760253906,297.1499938964844,293.1499938964844,0.0053976830095052,-1976.4932861328125,298.31512451171875,0.5508292317390442,0.050000000745058,0.2288016229867935,291.17352294921875,291.1499938964844,270.7926025390625,270.2852783203125,283.5853576660156,293.3112487792969,291.1735534667969,1.0,0.2184112817049026,0.9993422627449036,0.9993422627449036,1.0,1.0,-1.0658198595046997,0.4608484208583832,0.6049714684486389,0.1998253464698791,0.0,0.0,0.3618297874927521,29.12893295288086,25.0,0.8328023552894592,-8165.09033203125,121.52021026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,306.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.1842546314001083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717503905296325,0.2717549800872803,-4.585192073136568e-06,0.0,0.0001869950210675,0.0,0.0,12.02350902557373,0.0,0.0,0.0,0.3022502958774566,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776465162634849,-1873.9034423828125,304.1546630859375,0.7702234387397766,0.1313191056251526,0.1191493719816207,293.2040100097656,297.1499938964844,293.1499938964844,0.1484057754278183,-3307.17431640625,304.1577453613281,0.9149042963981628,0.2208803445100784,0.2102321237325668,293.1678161621094,297.1499938964844,293.1499938964844,0.1176044270396232,-2027.619140625,304.1544494628906,0.8582318425178528,0.18326336145401,0.1289254128932953,293.1745300292969,297.1499938964844,293.1499938964844,0.137990117073059,-3120.595947265625,304.1551818847656,0.896202802658081,0.2084935754537582,0.1984108537435531,293.314697265625,297.1499938964844,293.1499938964844,0.0053643761202692,-1965.9329833984373,298.2791748046875,0.5524060130119324,0.050000000745058,0.2287476360797882,291.1737670898437,291.1499938964844,270.802978515625,270.29266357421875,283.59326171875,293.31427001953125,291.173828125,1.0,0.2175272703170776,0.9993311762809752,0.9993311762809752,1.0,1.0,-1.0626516342163086,0.4593954086303711,0.6032562255859375,0.1991479247808456,0.0,0.0,0.36021688580513,28.802621841430664,25.0,0.7651659250259399,-8132.4853515625,120.1624984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766540527344,306.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.421875,18000.0,0.0,0.0,0.1835166364908218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701053023338318,0.2701098918914795,-4.580351287586382e-06,0.0,0.0001862460630945,0.0,0.0,11.93012523651123,0.0,0.0,0.0,0.301866352558136,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771403834223747,-1864.6346435546875,304.1547546386719,0.7705260515213013,0.1306700557470321,0.1185620352625846,293.2054443359375,297.1499938964844,293.1499938964844,0.1475926637649536,-3292.66162109375,304.1578063964844,0.9155066013336182,0.2199110388755798,0.2093131095170974,293.1699523925781,297.1499938964844,293.1499938964844,0.1170939654111862,-2020.53125,304.1545715332031,0.858971118927002,0.1826217025518417,0.1284764260053634,293.1765441894531,297.1499938964844,293.1499938964844,0.1374085843563079,-3110.037109375,304.1552734375,0.8970451354980469,0.2077874839305877,0.197742149233818,293.31768798828125,297.1499938964844,293.1499938964844,0.0053310459479689,-1955.33251953125,298.24273681640625,0.5537643432617188,0.050000000745058,0.2287018895149231,291.17401123046875,291.1499938964844,270.81329345703125,270.3000183105469,283.6011962890625,293.3172912597656,291.1740417480469,1.0,0.2167049944400787,0.999321460723877,0.999321460723877,1.0,1.0,-1.059447169303894,0.4579248130321502,0.6015223860740662,0.1984673738479614,0.0,0.0,0.3585903346538543,28.52001190185547,25.0,0.7013034820556641,-8099.6201171875,118.88204193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859924316406,306.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1827604919672012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684546113014221,0.2684592008590698,-4.575518687488511e-06,0.0,0.000185478667845,0.0,0.0,11.836788177490234,0.0,0.0,0.0,0.3014826774597168,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081054806709,-1845.7691650390625,304.1548767089844,0.7703874707221985,0.1293440610170364,0.1173658445477485,293.2082214355469,297.1499938964844,293.1499938964844,0.1459475010633468,-3263.246826171875,304.157958984375,0.9157373309135436,0.2179410308599472,0.2074491828680038,293.17401123046875,297.1499938964844,293.1499938964844,0.1160419583320617,-2005.90576171875,304.15478515625,0.8596388697624207,0.181292712688446,0.1275492012500763,293.180419921875,297.1499938964844,293.1499938964844,0.1362151056528091,-3088.3408203125,304.155517578125,0.897855281829834,0.2063314765691757,0.1963669657707214,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641942165791,-1933.969482421875,298.1685791015625,0.5559062361717224,0.050000000745058,0.2286311239004135,291.1744384765625,291.1499938964844,270.8337707519531,270.3144836425781,283.6170654296875,293.3231811523437,291.1744689941406,1.0,0.2152146846055984,0.9993020296096802,0.9993020296096802,1.0,1.0,-1.052925944328308,0.4549291431903839,0.5979968309402466,0.1970959305763244,0.0,0.0,0.3553013503551483,28.06471443176269,25.0,0.5798457264900208,-8033.0791015625,116.51183319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,306.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.345703125,18000.0,0.0,0.0,0.1811981350183487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651427686214447,0.2651473581790924,-4.565901235764613e-06,0.0,0.0001838930766098,0.0,0.0,11.650627136230469,0.0,0.0,0.0,0.3007176220417022,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081054806709,-1845.7691650390625,304.1548767089844,0.7703874707221985,0.1293440610170364,0.1173658445477485,293.2082214355469,297.1499938964844,293.1499938964844,0.1459475010633468,-3263.246826171875,304.157958984375,0.9157373309135436,0.2179410308599472,0.2074491828680038,293.17401123046875,297.1499938964844,293.1499938964844,0.1160419583320617,-2005.90576171875,304.15478515625,0.8596388697624207,0.181292712688446,0.1275492012500763,293.180419921875,297.1499938964844,293.1499938964844,0.1362151056528091,-3088.3408203125,304.155517578125,0.897855281829834,0.2063314765691757,0.1963669657707214,293.3236083984375,297.1499938964844,293.1499938964844,0.0052641942165791,-1933.969482421875,298.1685791015625,0.5559062361717224,0.050000000745058,0.2286311239004135,291.1744384765625,291.1499938964844,270.8337707519531,270.3144836425781,283.6170654296875,293.3231811523437,291.1744689941406,1.0,0.2152146846055984,0.9993020296096802,0.9993020296096802,1.0,1.0,-1.052925944328308,0.4549291431903839,0.5979968309402466,0.1970959305763244,0.0,0.0,0.3553013503551483,28.06471443176269,25.0,0.5798457264900208,-8033.0791015625,116.51183319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,306.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.345703125,18000.0,0.0,0.0,0.1811981350183487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651427686214447,0.2651473581790924,-4.565901235764613e-06,0.0,0.0001838930766098,0.0,0.0,11.650627136230469,0.0,0.0,0.0,0.3007176220417022,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750494822859764,-1826.4786376953125,304.155029296875,0.7694100737571716,0.1279827654361724,0.1161417439579963,293.2108764648437,297.1499938964844,293.1499938964844,0.1442777812480926,-3233.32177734375,304.1580810546875,0.9148712754249572,0.2159308642148971,0.2055513262748718,293.1778564453125,297.1499938964844,293.1499938964844,0.1149498894810676,-1990.6968994140625,304.155029296875,0.859387218952179,0.1799053996801376,0.1265840232372284,293.1840515136719,297.1499938964844,293.1499938964844,0.1349824219942093,-3065.893310546875,304.1557312011719,0.8976783752441406,0.2048195153474807,0.1949427127838134,293.3293762207031,297.1499938964844,293.1499938964844,0.005196948070079,-1912.3414306640625,298.0926208496094,0.5574058294296265,0.050000000745058,0.2285825610160827,291.1747741699219,291.1499938964844,270.85400390625,270.32867431640625,283.63299560546875,293.3289794921875,291.1748046875,1.0,0.2138875871896743,0.9992826581001282,0.9992826581001282,1.0,1.0,-1.046252727508545,0.4518599510192871,0.5943927764892578,0.1957103610038757,0.0,0.0,0.3519738316535949,27.726974487304688,25.0,0.4580534994602203,-7965.44921875,114.34076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,306.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.201171875,18000.0,0.0,0.0,0.1795773357152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618273198604584,0.2618318796157837,-4.5563783714897e-06,0.0,0.0001822481717681,0.0,0.0,11.465725898742676,0.0,0.0,0.0,0.2999580502510071,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750494822859764,-1826.4786376953125,304.155029296875,0.7694100737571716,0.1279827654361724,0.1161417439579963,293.2108764648437,297.1499938964844,293.1499938964844,0.1442777812480926,-3233.32177734375,304.1580810546875,0.9148712754249572,0.2159308642148971,0.2055513262748718,293.1778564453125,297.1499938964844,293.1499938964844,0.1149498894810676,-1990.6968994140625,304.155029296875,0.859387218952179,0.1799053996801376,0.1265840232372284,293.1840515136719,297.1499938964844,293.1499938964844,0.1349824219942093,-3065.893310546875,304.1557312011719,0.8976783752441406,0.2048195153474807,0.1949427127838134,293.3293762207031,297.1499938964844,293.1499938964844,0.005196948070079,-1912.3414306640625,298.0926208496094,0.5574058294296265,0.050000000745058,0.2285825610160827,291.1747741699219,291.1499938964844,270.85400390625,270.32867431640625,283.63299560546875,293.3289794921875,291.1748046875,1.0,0.2138875871896743,0.9992826581001282,0.9992826581001282,1.0,1.0,-1.046252727508545,0.4518599510192871,0.5943927764892578,0.1957103610038757,0.0,0.0,0.3519738316535949,27.726974487304688,25.0,0.4580534994602203,-7965.44921875,114.34076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,306.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.201171875,18000.0,0.0,0.0,0.1795773357152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618273198604584,0.2618318796157837,-4.5563783714897e-06,0.0,0.0001822481717681,0.0,0.0,11.465725898742676,0.0,0.0,0.0,0.2999580502510071,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739653334021568,-1806.784912109375,304.1551513671875,0.7677651047706604,0.1265889704227447,0.1148911714553833,293.21337890625,297.1499938964844,293.1499938964844,0.1425848752260208,-3202.90625,304.158203125,0.9131428003311156,0.2138831168413162,0.2036208808422088,293.1814880371094,297.1499938964844,293.1499938964844,0.1138200685381889,-1974.932861328125,304.1552124023437,0.858398973941803,0.1784635782241821,0.1255827695131302,293.1875305175781,297.1499938964844,293.1499938964844,0.1337127536535263,-3042.730712890625,304.15594482421875,0.8967122435569763,0.2032552808523178,0.1934717446565628,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291873678565,-1890.4044189453125,298.0149230957031,0.5584005117416382,0.050000000745058,0.228550836443901,291.1750183105469,291.1499938964844,270.8739318847656,270.3425598144531,283.6489562988281,293.33465576171875,291.1750183105469,1.0,0.2126813977956771,0.9992647767066956,0.9992647767066956,1.0,1.0,-1.0394294261932373,0.4487183094024658,0.5907111167907715,0.1943110674619674,0.0,0.0,0.3486190736293793,27.47803497314453,25.0,0.3390966355800628,-7896.794921875,112.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5363464355469,306.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1779093146324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585207521915436,0.2585252821445465,-4.54698556495714e-06,0.0,0.0001805553329177,0.0,0.0,11.282758712768556,0.0,0.0,0.0,0.299206793308258,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739653334021568,-1806.784912109375,304.1551513671875,0.7677651047706604,0.1265889704227447,0.1148911714553833,293.21337890625,297.1499938964844,293.1499938964844,0.1425848752260208,-3202.90625,304.158203125,0.9131428003311156,0.2138831168413162,0.2036208808422088,293.1814880371094,297.1499938964844,293.1499938964844,0.1138200685381889,-1974.932861328125,304.1552124023437,0.858398973941803,0.1784635782241821,0.1255827695131302,293.1875305175781,297.1499938964844,293.1499938964844,0.1337127536535263,-3042.730712890625,304.15594482421875,0.8967122435569763,0.2032552808523178,0.1934717446565628,293.3350830078125,297.1499938964844,293.1499938964844,0.0051291873678565,-1890.4044189453125,298.0149230957031,0.5584005117416382,0.050000000745058,0.228550836443901,291.1750183105469,291.1499938964844,270.8739318847656,270.3425598144531,283.6489562988281,293.33465576171875,291.1750183105469,1.0,0.2126813977956771,0.9992647767066956,0.9992647767066956,1.0,1.0,-1.0394294261932373,0.4487183094024658,0.5907111167907715,0.1943110674619674,0.0,0.0,0.3486190736293793,27.47803497314453,25.0,0.3390966355800628,-7896.794921875,112.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5363464355469,306.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1779093146324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585207521915436,0.2585252821445465,-4.54698556495714e-06,0.0,0.0001805553329177,0.0,0.0,11.282758712768556,0.0,0.0,0.0,0.299206793308258,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728572905063629,-1786.727294921875,304.1552734375,0.7655959725379944,0.1251650750637054,0.1136155351996421,293.2157287597656,297.1499938964844,293.1499938964844,0.1408716589212417,-3172.051513671875,304.1583251953125,0.910757064819336,0.2118000984191894,0.2016591429710388,293.1849060058594,297.1499938964844,293.1499938964844,0.1126559674739837,-1958.660400390625,304.1554260253906,0.8568282127380371,0.1769706308841705,0.1245471611618995,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097365140915,-3018.917236328125,304.1561279296875,0.89512038230896,0.2016419917345047,0.1919562965631485,293.34063720703125,297.1499938964844,293.1499938964844,0.005060875788331,-1868.1507568359373,297.9354858398437,0.5590043663978577,0.050000000745058,0.2285317927598953,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6649475097656,293.3402404785156,291.1750183105469,1.0,0.2115637063980102,0.9992469549179076,0.9992469549179076,1.0,1.0,-1.0324591398239136,0.445505827665329,0.5869532823562622,0.192898541688919,0.0,0.0,0.3452686965465545,27.295948028564453,25.0,0.0001155873760581,-7826.55029296875,110.39678955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495910644531,306.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.64453125,18000.0,0.0,0.0,0.1762041896581649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552443146705627,0.2552488446235657,-4.537763743428513e-06,0.0,0.0001788248482625,0.0,0.0,11.102821350097656,0.0,0.0,0.0,0.2984684109687805,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728572905063629,-1786.727294921875,304.1552734375,0.7655959725379944,0.1251650750637054,0.1136155351996421,293.2157287597656,297.1499938964844,293.1499938964844,0.1408716589212417,-3172.051513671875,304.1583251953125,0.910757064819336,0.2118000984191894,0.2016591429710388,293.1849060058594,297.1499938964844,293.1499938964844,0.1126559674739837,-1958.660400390625,304.1554260253906,0.8568282127380371,0.1769706308841705,0.1245471611618995,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097365140915,-3018.917236328125,304.1561279296875,0.89512038230896,0.2016419917345047,0.1919562965631485,293.34063720703125,297.1499938964844,293.1499938964844,0.005060875788331,-1868.1507568359373,297.9354858398437,0.5590043663978577,0.050000000745058,0.2285317927598953,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6649475097656,293.3402404785156,291.1750183105469,1.0,0.2115637063980102,0.9992469549179076,0.9992469549179076,1.0,1.0,-1.0324591398239136,0.445505827665329,0.5869532823562622,0.192898541688919,0.0,0.0,0.3452686965465545,27.295948028564453,25.0,0.0001155873760581,-7826.55029296875,110.39678955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495910644531,306.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.64453125,18000.0,0.0,0.0,0.1762041896581649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552443146705627,0.2552488446235657,-4.537763743428513e-06,0.0,0.0001788248482625,0.0,0.0,11.102821350097656,0.0,0.0,0.0,0.2984684109687805,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.072294220328331,-1776.5618896484375,304.15533447265625,0.7643520832061768,0.1244425773620605,0.1129687502980232,293.21685791015625,297.1499938964844,293.1499938964844,0.140007272362709,-3156.453857421875,304.15838623046875,0.9093738198280334,0.210746020078659,0.2006669491529464,293.1865539550781,297.1499938964844,293.1499938964844,0.1120612621307373,-1950.33447265625,304.155517578125,0.855864405632019,0.1762059777975082,0.1240170076489448,293.1923522949219,297.1499938964844,293.1499938964844,0.1317458301782608,-3006.765625,304.1562194824219,0.8941318988800049,0.2008179128170013,0.1911825835704803,293.3433837890625,297.1499938964844,293.1499938964844,0.0050264885649085,-1856.8924560546875,297.8951110839844,0.5591888427734375,0.050000000745058,0.2285260409116745,291.175048828125,291.1499938964844,270.9031677246094,270.3627319335937,283.67291259765625,293.3429870605469,291.175048828125,1.0,0.2110301852226257,0.9992380142211914,0.9992380142211914,1.0,1.0,-1.02892005443573,0.4438736736774444,0.5850464105606079,0.1921875178813934,0.0,0.0,0.3436030447483063,27.224647521972656,25.0,0.1084154248237609,-7792.1484375,109.46773529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553894042969,306.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.392578125,18000.0,0.0,0.0,0.1753410995006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536322772502899,0.2536368370056152,-4.533251285465667e-06,0.0,0.0001779489248292,0.0,0.0,11.01476764678955,0.0,0.0,0.0,0.2981070578098297,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717225149273872,-1766.2547607421875,304.1554260253906,0.7630137205123901,0.1237129122018814,0.1123158857226371,293.2179260253906,297.1499938964844,293.1499938964844,0.1391332000494003,-3140.65283203125,304.158447265625,0.9078844785690308,0.2096833139657974,0.1996669769287109,293.1881408691406,297.1499938964844,293.1499938964844,0.111454464495182,-1941.824951171875,304.1556091308594,0.8547938466072083,0.1754288673400879,0.1234784051775932,293.1938781738281,297.1499938964844,293.1499938964844,0.1310693621635437,-2994.3642578125,304.15631103515625,0.8930276036262512,0.1999818682670593,0.1903979033231735,293.3460998535156,297.1499938964844,293.1499938964844,0.0049918401055037,-1845.4854736328125,297.8544616699219,0.5593042969703674,0.050000000745058,0.2285224795341491,291.1753234863281,291.1499938964844,270.9127502441406,270.3692932128906,283.680908203125,293.3457336425781,291.1754150390625,1.0,0.2105109244585037,0.999230980873108,0.999230980873108,1.0,1.0,-1.025343894958496,0.4422237575054168,0.5831201672554016,0.1914730817079544,0.0,0.0,0.3418869376182556,27.164831161499023,25.0,0.6843268871307373,-7758.3388671875,108.55558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.1744749993085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520095705986023,0.2520141005516052,-4.528793851932278e-06,0.0,0.0001770699454937,0.0,0.0,10.92660427093506,0.0,0.0,0.0,0.2977452576160431,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705553293228149,-1745.259521484375,304.1555480957031,0.7601192593574524,0.122234933078289,0.1109940111637115,293.22003173828125,297.1499938964844,293.1499938964844,0.1373590528964996,-3108.496337890625,304.1585998535156,0.9046911001205444,0.2075351774692535,0.1976461857557296,293.1911926269531,297.1499938964844,293.1499938964844,0.1102085411548614,-1924.3106689453125,304.15582275390625,0.8524045348167419,0.1738418936729431,0.1223786920309066,293.19677734375,297.1499938964844,293.1499938964844,0.1296827346086502,-2968.884521484375,304.1565246582031,0.8905476927757263,0.1982783824205398,0.1887993365526199,293.3514709472656,297.1499938964844,293.1499938964844,0.0049218372441828,-1822.254638671875,297.7724304199219,0.5593781471252441,0.050000000745058,0.228520318865776,291.1768798828125,291.1499938964844,270.9315795898437,270.382080078125,283.6968688964844,293.3511047363281,291.1770935058594,1.0,0.2095032781362533,0.9992169141769408,0.9992169141769408,1.0,1.0,-1.0180907249450684,0.4388755857944488,0.5792151093482971,0.1900355964899063,0.0,0.0,0.3382038176059723,27.071163177490234,25.0,2.0759615898132324,-7690.654296875,106.76941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,306.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.244140625,18000.0,0.0,0.0,0.1727451533079147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485935240983963,0.2485980540513992,-4.519693902693689e-06,0.0,0.0001753143733367,0.0,0.0,10.742544174194336,0.0,0.0,0.0,0.2969925105571747,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705553293228149,-1745.259521484375,304.1555480957031,0.7601192593574524,0.122234933078289,0.1109940111637115,293.22003173828125,297.1499938964844,293.1499938964844,0.1373590528964996,-3108.496337890625,304.1585998535156,0.9046911001205444,0.2075351774692535,0.1976461857557296,293.1911926269531,297.1499938964844,293.1499938964844,0.1102085411548614,-1924.3106689453125,304.15582275390625,0.8524045348167419,0.1738418936729431,0.1223786920309066,293.19677734375,297.1499938964844,293.1499938964844,0.1296827346086502,-2968.884521484375,304.1565246582031,0.8905476927757263,0.1982783824205398,0.1887993365526199,293.3514709472656,297.1499938964844,293.1499938964844,0.0049218372441828,-1822.254638671875,297.7724304199219,0.5593781471252441,0.050000000745058,0.228520318865776,291.1768798828125,291.1499938964844,270.9315795898437,270.382080078125,283.6968688964844,293.3511047363281,291.1770935058594,1.0,0.2095032781362533,0.9992169141769408,0.9992169141769408,1.0,1.0,-1.0180907249450684,0.4388755857944488,0.5792151093482971,0.1900355964899063,0.0,0.0,0.3382038176059723,27.071163177490234,25.0,2.0759615898132324,-7690.654296875,106.76941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,306.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.244140625,18000.0,0.0,0.0,0.1727451533079147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485935240983963,0.2485980540513992,-4.519693902693689e-06,0.0,0.0001753143733367,0.0,0.0,10.742544174194336,0.0,0.0,0.0,0.2969925105571747,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693659856915474,-1723.9539794921875,304.1556701660156,0.7569945454597473,0.1207355931401252,0.1096524223685264,293.2220153808594,297.1499938964844,293.1499938964844,0.1355671435594558,-3075.9296875,304.1587219238281,0.9013118147850036,0.2053602933883667,0.1955995112657547,293.1940612792969,297.1499938964844,293.1499938964844,0.1089339479804039,-1906.3526611328125,304.156005859375,0.8497482538223267,0.1722155809402465,0.1212509348988533,293.19952392578125,297.1499938964844,293.1499938964844,0.1282678097486496,-2942.828369140625,304.1567077636719,0.8877729177474976,0.1965372562408447,0.1871644556522369,293.35675048828125,297.1499938964844,293.1499938964844,0.0048511335626244,-1798.6302490234375,297.68896484375,0.5592869520187378,0.050000000745058,0.228523388504982,291.1785583496094,291.1499938964844,270.95001220703125,270.3944091796875,283.7127685546875,293.3563842773437,291.1786804199219,1.0,0.2085265666246414,0.999202847480774,0.999202847480774,1.0,1.0,-1.010711908340454,0.4354673027992248,0.5752446055412292,0.1885882019996643,0.0,0.0,0.3342679142951965,27.00470924377441,25.0,1.89289653301239,-7618.81591796875,105.0229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.14453125,18000.0,0.0,0.0,0.1710213869810104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449459582567215,0.244950458407402,-4.510111011768458e-06,0.0,0.0001735649711918,0.0,0.0,10.547626495361328,0.0,0.0,0.0,0.2961975634098053,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693659856915474,-1723.9539794921875,304.1556701660156,0.7569945454597473,0.1207355931401252,0.1096524223685264,293.2220153808594,297.1499938964844,293.1499938964844,0.1355671435594558,-3075.9296875,304.1587219238281,0.9013118147850036,0.2053602933883667,0.1955995112657547,293.1940612792969,297.1499938964844,293.1499938964844,0.1089339479804039,-1906.3526611328125,304.156005859375,0.8497482538223267,0.1722155809402465,0.1212509348988533,293.19952392578125,297.1499938964844,293.1499938964844,0.1282678097486496,-2942.828369140625,304.1567077636719,0.8877729177474976,0.1965372562408447,0.1871644556522369,293.35675048828125,297.1499938964844,293.1499938964844,0.0048511335626244,-1798.6302490234375,297.68896484375,0.5592869520187378,0.050000000745058,0.228523388504982,291.1785583496094,291.1499938964844,270.95001220703125,270.3944091796875,283.7127685546875,293.3563842773437,291.1786804199219,1.0,0.2085265666246414,0.999202847480774,0.999202847480774,1.0,1.0,-1.010711908340454,0.4354673027992248,0.5752446055412292,0.1885882019996643,0.0,0.0,0.3342679142951965,27.00470924377441,25.0,1.89289653301239,-7618.81591796875,105.0229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.14453125,18000.0,0.0,0.0,0.1710213869810104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449459582567215,0.244950458407402,-4.510111011768458e-06,0.0,0.0001735649711918,0.0,0.0,10.547626495361328,0.0,0.0,0.0,0.2961975634098053,4.0,0.0,1.0
