time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682423710823059,-1703.9476318359375,304.1556396484375,0.7540761828422546,0.1193748190999031,0.1083805114030838,293.2230529785156,297.1499938964844,293.1499938964844,0.1338566988706588,-3044.819580078125,304.1586608886719,0.8981058597564697,0.2033225297927856,0.1936226487159729,293.1959533691406,297.1499938964844,293.1499938964844,0.1077229157090187,-1889.2882080078125,304.156005859375,0.8472425937652588,0.1707130819559097,0.1201658248901367,293.2012634277344,297.1499938964844,293.1499938964844,0.126922607421875,-2918.0595703125,304.1567077636719,0.885145902633667,0.1949233114719391,0.1855896711349487,293.3609924316406,297.1499938964844,293.1499938964844,0.0047823721542954,-1775.609619140625,297.605712890625,0.5592398643493652,0.050000000745058,0.2285250574350357,291.1787109375,291.1499938964844,270.9681701660156,270.4063415527344,283.7281494140625,293.3607482910156,291.1783752441406,1.0,0.2075812667608261,0.9991906881332396,0.9991906881332396,1.0,1.0,-1.0036218166351318,0.4321819245815277,0.5714399814605713,0.1872338354587555,0.0,0.0,0.330403059720993,26.935197830200195,25.0,-1.0721850395202637,-7541.2353515625,103.3544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,306.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.1692956835031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413134723901748,0.2413179725408554,-4.500408977037296e-06,0.0,0.0001718135899864,0.0,0.0,10.354503631591797,0.0,0.0,0.0,0.2954092025756836,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682423710823059,-1703.9476318359375,304.1556396484375,0.7540761828422546,0.1193748190999031,0.1083805114030838,293.2230529785156,297.1499938964844,293.1499938964844,0.1338566988706588,-3044.819580078125,304.1586608886719,0.8981058597564697,0.2033225297927856,0.1936226487159729,293.1959533691406,297.1499938964844,293.1499938964844,0.1077229157090187,-1889.2882080078125,304.156005859375,0.8472425937652588,0.1707130819559097,0.1201658248901367,293.2012634277344,297.1499938964844,293.1499938964844,0.126922607421875,-2918.0595703125,304.1567077636719,0.885145902633667,0.1949233114719391,0.1855896711349487,293.3609924316406,297.1499938964844,293.1499938964844,0.0047823721542954,-1775.609619140625,297.605712890625,0.5592398643493652,0.050000000745058,0.2285250574350357,291.1787109375,291.1499938964844,270.9681701660156,270.4063415527344,283.7281494140625,293.3607482910156,291.1783752441406,1.0,0.2075812667608261,0.9991906881332396,0.9991906881332396,1.0,1.0,-1.0036218166351318,0.4321819245815277,0.5714399814605713,0.1872338354587555,0.0,0.0,0.330403059720993,26.935197830200195,25.0,-1.0721850395202637,-7541.2353515625,103.3544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,306.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.1692956835031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413134723901748,0.2413179725408554,-4.500408977037296e-06,0.0,0.0001718135899864,0.0,0.0,10.354503631591797,0.0,0.0,0.0,0.2954092025756836,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673055946826934,-1687.43115234375,304.15533447265625,0.7518231868743896,0.1181952878832817,0.1072873249650001,293.2229919433594,297.1499938964844,293.1499938964844,0.1323786228895187,-3018.02392578125,304.1582336425781,0.8955302238464355,0.2014804631471634,0.1918438374996185,293.1967163085937,297.1499938964844,293.1499938964844,0.1067119836807251,-1875.1123046875,304.1557006835937,0.8453351259231567,0.1693914979696273,0.1192167550325393,293.201904296875,297.1499938964844,293.1499938964844,0.1257966309785843,-2897.4365234375,304.1563415527344,0.8831477761268616,0.1934974789619445,0.1842052936553955,293.3636779785156,297.1499938964844,293.1499938964844,0.0047176494263112,-1754.1590576171875,297.5224914550781,0.5594355463981628,0.050000000745058,0.2285190224647522,291.17333984375,291.1499938964844,270.9862670898437,270.4179077148437,283.7425842285156,293.363525390625,291.17266845703125,1.0,0.2066854834556579,0.9991785287857056,0.9991785287857056,1.0,1.0,-0.997366726398468,0.4292603135108948,0.5681064128875732,0.1861059516668319,0.0,0.0,0.3276204764842987,26.83555603027344,25.0,-5.988913059234619,-7471.4736328125,101.83306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57867431640625,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.1675516366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384385913610458,0.2384430766105651,-4.491863819566788e-06,0.0,0.0001700436259852,0.0,0.0,10.20073127746582,0.0,0.0,0.0,0.2947760224342346,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673055946826934,-1687.43115234375,304.15533447265625,0.7518231868743896,0.1181952878832817,0.1072873249650001,293.2229919433594,297.1499938964844,293.1499938964844,0.1323786228895187,-3018.02392578125,304.1582336425781,0.8955302238464355,0.2014804631471634,0.1918438374996185,293.1967163085937,297.1499938964844,293.1499938964844,0.1067119836807251,-1875.1123046875,304.1557006835937,0.8453351259231567,0.1693914979696273,0.1192167550325393,293.201904296875,297.1499938964844,293.1499938964844,0.1257966309785843,-2897.4365234375,304.1563415527344,0.8831477761268616,0.1934974789619445,0.1842052936553955,293.3636779785156,297.1499938964844,293.1499938964844,0.0047176494263112,-1754.1590576171875,297.5224914550781,0.5594355463981628,0.050000000745058,0.2285190224647522,291.17333984375,291.1499938964844,270.9862670898437,270.4179077148437,283.7425842285156,293.363525390625,291.17266845703125,1.0,0.2066854834556579,0.9991785287857056,0.9991785287857056,1.0,1.0,-0.997366726398468,0.4292603135108948,0.5681064128875732,0.1861059516668319,0.0,0.0,0.3276204764842987,26.83555603027344,25.0,-5.988913059234619,-7471.4736328125,101.83306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57867431640625,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.1675516366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384385913610458,0.2384430766105651,-4.491863819566788e-06,0.0,0.0001700436259852,0.0,0.0,10.20073127746582,0.0,0.0,0.0,0.2947760224342346,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668660402297973,-1679.6932373046875,304.1551513671875,0.7508178949356079,0.1176438406109809,0.1067811250686645,293.2227478027344,297.1499938964844,293.1499938964844,0.1316719055175781,-3005.17626953125,304.15802001953125,0.8943530321121216,0.2006027549505233,0.1910023391246795,293.1968688964844,297.1499938964844,293.1499938964844,0.1062349751591682,-1868.40576171875,304.155517578125,0.8444880247116089,0.168770357966423,0.1187745258212089,293.20196533203125,297.1499938964844,293.1499938964844,0.1252635270357132,-2887.64697265625,304.1561584472656,0.8822595477104187,0.1928255558013916,0.1835586726665496,293.3645935058594,297.1499938964844,293.1499938964844,0.004685933701694,-1743.54443359375,297.4820556640625,0.5595628619194031,0.050000000745058,0.2285150736570358,291.1712646484375,291.1499938964844,270.99530029296875,270.4235534667969,283.74957275390625,293.3644714355469,291.1708984375,1.0,0.2062572985887527,0.9991724491119384,0.9991724491119384,1.0,1.0,-0.9944375157356262,0.4278832674026489,0.5665542483329773,0.1856030225753784,0.0,0.0,0.3264177739620209,26.78353500366211,25.0,-5.252280235290527,-7442.607421875,101.1168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787353515625,306.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.1666933447122573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373236119747162,0.2373281121253967,-4.488569629756967e-06,0.0,0.0001691725483397,0.0,0.0,10.141371726989746,0.0,0.0,0.0,0.2945283353328705,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664384588599205,-1672.17041015625,304.1549987792969,0.7498552203178406,0.117111325263977,0.1062938496470451,293.2224426269531,297.1499938964844,293.1499938964844,0.1309777498245239,-2992.52978515625,304.1578369140625,0.8932088017463684,0.1997456848621368,0.1901828795671463,293.1968994140625,297.1499938964844,293.1499938964844,0.1057693287730217,-1861.84521484375,304.1553649902344,0.8436750769615173,0.1681684255599975,0.1183473765850067,293.2019348144531,297.1499938964844,293.1499938964844,0.1247415542602539,-2878.041748046875,304.1559753417969,0.881404459476471,0.1921727806329727,0.1829326897859573,293.3652648925781,297.1499938964844,293.1499938964844,0.0046545029617846,-1732.953125,297.4424133300781,0.5596912503242493,0.050000000745058,0.228511095046997,291.1699523925781,291.1499938964844,271.0043334960937,270.4291076660156,283.7565002441406,293.3651733398437,291.16961669921875,1.0,0.2058419436216354,0.9991673827171326,0.9991673827171326,1.0,1.0,-0.9916003942489624,0.4265436828136444,0.5650566816329956,0.1851323693990707,0.0,0.0,0.3252286314964294,26.732725143432617,25.0,-4.518913269042969,-7413.73974609375,100.42567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769348144531,306.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.57421875,18000.0,0.0,0.0,0.1658556461334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362345159053802,0.2362390011548996,-4.485583758651046e-06,0.0,0.0001683223963482,0.0,0.0,10.084012985229492,0.0,0.0,0.0,0.2942919433116913,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656173825263977,-1657.7568359375,304.1546936035156,0.7480031251907349,0.1160893365740776,0.1053611412644386,293.2216186523437,297.1499938964844,293.1499938964844,0.1296300739049911,-2967.9296875,304.157470703125,0.8909623622894287,0.198076918721199,0.1885909140110016,293.19677734375,297.1499938964844,293.1499938964844,0.1048736348748207,-1849.205810546875,304.1550598144531,0.8420992493629456,0.1670071184635162,0.1175255700945854,293.2016906738281,297.1499938964844,293.1499938964844,0.1237336918711662,-2859.4658203125,304.1556701660156,0.8797372579574585,0.1909085065126419,0.1817238181829452,293.3661193847656,297.1499938964844,293.1499938964844,0.0045925914309918,-1711.9884033203125,297.3642578125,0.5599313974380493,0.050000000745058,0.2285036742687225,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.770263671875,293.3660583496094,291.1672668457031,1.0,0.2050445526838302,0.9991572499275208,0.9991572499275208,1.0,1.0,-0.9861239194869996,0.4239411652088165,0.5621827840805054,0.1842706501483917,0.0,0.0,0.3230592608451843,26.63713836669922,25.0,-3.5010225772857666,-7358.36279296875,99.10477447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686340332031,306.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2109375,18000.0,0.0,0.0,0.1642463654279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342158108949661,0.2342202812433242,-4.4800990508520044e-06,0.0,0.0001666891766944,0.0,0.0,9.97811794281006,0.0,0.0,0.0,0.2938577830791473,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656173825263977,-1657.7568359375,304.1546936035156,0.7480031251907349,0.1160893365740776,0.1053611412644386,293.2216186523437,297.1499938964844,293.1499938964844,0.1296300739049911,-2967.9296875,304.157470703125,0.8909623622894287,0.198076918721199,0.1885909140110016,293.19677734375,297.1499938964844,293.1499938964844,0.1048736348748207,-1849.205810546875,304.1550598144531,0.8420992493629456,0.1670071184635162,0.1175255700945854,293.2016906738281,297.1499938964844,293.1499938964844,0.1237336918711662,-2859.4658203125,304.1556701660156,0.8797372579574585,0.1909085065126419,0.1817238181829452,293.3661193847656,297.1499938964844,293.1499938964844,0.0045925914309918,-1711.9884033203125,297.3642578125,0.5599313974380493,0.050000000745058,0.2285036742687225,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.770263671875,293.3660583496094,291.1672668457031,1.0,0.2050445526838302,0.9991572499275208,0.9991572499275208,1.0,1.0,-0.9861239194869996,0.4239411652088165,0.5621827840805054,0.1842706501483917,0.0,0.0,0.3230592608451843,26.63713836669922,25.0,-3.5010225772857666,-7358.36279296875,99.10477447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686340332031,306.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2109375,18000.0,0.0,0.0,0.1642463654279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342158108949661,0.2342202812433242,-4.4800990508520044e-06,0.0,0.0001666891766944,0.0,0.0,9.97811794281006,0.0,0.0,0.0,0.2938577830791473,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648293569684028,-1643.9525146484375,304.1544494628906,0.7462143301963806,0.115115612745285,0.1044747754931449,293.2206420898437,297.1499938964844,293.1499938964844,0.1283188313245773,-2943.91552734375,304.1571655273437,0.8887366652488708,0.1964580565690994,0.1870495527982711,293.1964111328125,297.1499938964844,293.1499938964844,0.104010097682476,-1836.9837646484373,304.1548156738281,0.8405564427375793,0.1658922284841537,0.1167387142777443,293.20123291015625,297.1499938964844,293.1499938964844,0.1227565109729766,-2841.40087890625,304.1554260253906,0.8780910968780518,0.1896885335445404,0.1805603057146072,293.3664855957031,297.1499938964844,293.1499938964844,0.0045315702445805,-1691.14990234375,297.2876281738281,0.5601363778114319,0.050000000745058,0.2284973561763763,291.1660461425781,291.1499938964844,271.0402526855469,270.45050048828125,283.7840576171875,293.366455078125,291.1659240722656,1.0,0.2042884975671768,0.9991471171379088,0.9991471171379088,1.0,1.0,-0.9808616638183594,0.4214181303977966,0.5594435334205627,0.1835041642189026,0.0,0.0,0.3210294246673584,26.551156997680664,25.0,-2.0857224464416504,-7306.08154296875,97.8564682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541687011719,306.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1627441793680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323844581842422,0.2323889285326004,-4.475232799450168e-06,0.0,0.0001651646452955,0.0,0.0,9.882635116577148,0.0,0.0,0.0,0.2934664785861969,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648293569684028,-1643.9525146484375,304.1544494628906,0.7462143301963806,0.115115612745285,0.1044747754931449,293.2206420898437,297.1499938964844,293.1499938964844,0.1283188313245773,-2943.91552734375,304.1571655273437,0.8887366652488708,0.1964580565690994,0.1870495527982711,293.1964111328125,297.1499938964844,293.1499938964844,0.104010097682476,-1836.9837646484373,304.1548156738281,0.8405564427375793,0.1658922284841537,0.1167387142777443,293.20123291015625,297.1499938964844,293.1499938964844,0.1227565109729766,-2841.40087890625,304.1554260253906,0.8780910968780518,0.1896885335445404,0.1805603057146072,293.3664855957031,297.1499938964844,293.1499938964844,0.0045315702445805,-1691.14990234375,297.2876281738281,0.5601363778114319,0.050000000745058,0.2284973561763763,291.1660461425781,291.1499938964844,271.0402526855469,270.45050048828125,283.7840576171875,293.366455078125,291.1659240722656,1.0,0.2042884975671768,0.9991471171379088,0.9991471171379088,1.0,1.0,-0.9808616638183594,0.4214181303977966,0.5594435334205627,0.1835041642189026,0.0,0.0,0.3210294246673584,26.551156997680664,25.0,-2.0857224464416504,-7306.08154296875,97.8564682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541687011719,306.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1627441793680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323844581842422,0.2323889285326004,-4.475232799450168e-06,0.0,0.0001651646452955,0.0,0.0,9.882635116577148,0.0,0.0,0.0,0.2934664785861969,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640700012445449,-1630.679931640625,304.1542358398437,0.7444668412208557,0.1141832917928695,0.1036277264356613,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397156476974,-2920.419189453125,304.15692138671875,0.8865118622779846,0.1948820054531097,0.1855508089065551,293.1959228515625,297.1499938964844,293.1499938964844,0.1031739711761474,-1825.1173095703125,304.15460205078125,0.8390254378318787,0.1648159921169281,0.1159805878996849,293.20068359375,297.1499938964844,293.1499938964844,0.1218054741621017,-2823.771240234375,304.1552124023437,0.8764448761940002,0.188505470752716,0.1794338673353195,293.3664855957031,297.1499938964844,293.1499938964844,0.004471487365663,-1670.4786376953125,297.21221923828125,0.5602994561195374,0.050000000745058,0.2284923493862152,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.7979736328125,293.3664855957031,291.16522216796875,1.0,0.2035707682371139,0.9991371035575868,0.9991371035575868,1.0,1.0,-0.9757782816886902,0.4189589619636535,0.5568193197250366,0.1828237324953079,0.0,0.0,0.3190435171127319,26.475399017333984,25.0,-1.1713321208953855,-7254.830078125,96.67296600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53448486328125,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.92578125,18000.0,0.0,0.0,0.1613661646842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230616956949234,0.2306214421987533,-4.470681233215146e-06,0.0,0.0001637661480344,0.0,0.0,9.791099548339844,0.0,0.0,0.0,0.2930929958820343,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640700012445449,-1630.679931640625,304.1542358398437,0.7444668412208557,0.1141832917928695,0.1036277264356613,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397156476974,-2920.419189453125,304.15692138671875,0.8865118622779846,0.1948820054531097,0.1855508089065551,293.1959228515625,297.1499938964844,293.1499938964844,0.1031739711761474,-1825.1173095703125,304.15460205078125,0.8390254378318787,0.1648159921169281,0.1159805878996849,293.20068359375,297.1499938964844,293.1499938964844,0.1218054741621017,-2823.771240234375,304.1552124023437,0.8764448761940002,0.188505470752716,0.1794338673353195,293.3664855957031,297.1499938964844,293.1499938964844,0.004471487365663,-1670.4786376953125,297.21221923828125,0.5602994561195374,0.050000000745058,0.2284923493862152,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.7979736328125,293.3664855957031,291.16522216796875,1.0,0.2035707682371139,0.9991371035575868,0.9991371035575868,1.0,1.0,-0.9757782816886902,0.4189589619636535,0.5568193197250366,0.1828237324953079,0.0,0.0,0.3190435171127319,26.475399017333984,25.0,-1.1713321208953855,-7254.830078125,96.67296600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53448486328125,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.92578125,18000.0,0.0,0.0,0.1613661646842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230616956949234,0.2306214421987533,-4.470681233215146e-06,0.0,0.0001637661480344,0.0,0.0,9.791099548339844,0.0,0.0,0.0,0.2930929958820343,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633341297507286,-1617.850341796875,304.154052734375,0.7427479028701782,0.1132835075259208,0.1028112769126892,293.218505859375,297.1499938964844,293.1499938964844,0.1257890164852142,-2897.383544921875,304.1567077636719,0.8842830061912537,0.1933401674032211,0.1840856522321701,293.1953430175781,297.1499938964844,293.1499938964844,0.1023609191179275,-1813.552001953125,304.1544189453125,0.8374981880187988,0.1637695729732513,0.1152443438768386,293.2000427246094,297.1499938964844,293.1499938964844,0.120877169072628,-2806.523681640625,304.155029296875,0.874793291091919,0.187351182103157,0.1783359050750732,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121043756604,-1649.923583984375,297.1375732421875,0.5604265928268433,0.050000000745058,0.2284884750843048,291.1649169921875,291.1499938964844,271.0758972167969,270.470703125,283.81207275390625,293.3663024902344,291.1648864746094,1.0,0.2028842568397522,0.9991270899772644,0.9991270899772644,1.0,1.0,-0.9708338379859924,0.416545957326889,0.554287850856781,0.1822189539670944,0.0,0.0,0.3170846998691559,26.4083309173584,25.0,-0.5490491390228271,-7204.662109375,95.5422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.1601024270057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288926690816879,0.2288971245288849,-4.466294285521144e-06,0.0,0.0001624836149858,0.0,0.0,9.702202796936035,0.0,0.0,0.0,0.2927308082580566,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633341297507286,-1617.850341796875,304.154052734375,0.7427479028701782,0.1132835075259208,0.1028112769126892,293.218505859375,297.1499938964844,293.1499938964844,0.1257890164852142,-2897.383544921875,304.1567077636719,0.8842830061912537,0.1933401674032211,0.1840856522321701,293.1953430175781,297.1499938964844,293.1499938964844,0.1023609191179275,-1813.552001953125,304.1544189453125,0.8374981880187988,0.1637695729732513,0.1152443438768386,293.2000427246094,297.1499938964844,293.1499938964844,0.120877169072628,-2806.523681640625,304.155029296875,0.874793291091919,0.187351182103157,0.1783359050750732,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121043756604,-1649.923583984375,297.1375732421875,0.5604265928268433,0.050000000745058,0.2284884750843048,291.1649169921875,291.1499938964844,271.0758972167969,270.470703125,283.81207275390625,293.3663024902344,291.1648864746094,1.0,0.2028842568397522,0.9991270899772644,0.9991270899772644,1.0,1.0,-0.9708338379859924,0.416545957326889,0.554287850856781,0.1822189539670944,0.0,0.0,0.3170846998691559,26.4083309173584,25.0,-0.5490491390228271,-7204.662109375,95.5422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.1601024270057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288926690816879,0.2288971245288849,-4.466294285521144e-06,0.0,0.0001624836149858,0.0,0.0,9.702202796936035,0.0,0.0,0.0,0.2927308082580566,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629743784666061,-1611.58984375,304.1539611816406,0.7418983578681946,0.1128450706601142,0.1024137511849403,293.21795654296875,297.1499938964844,293.1499938964844,0.1251737177371978,-2886.02880859375,304.1565856933594,0.8831675052642822,0.1925814896821975,0.1833650171756744,293.1950378417969,297.1499938964844,293.1499938964844,0.1019623354077339,-1807.8726806640625,304.15435791015625,0.8367354273796082,0.1632567644119262,0.1148837879300117,293.19970703125,297.1499938964844,293.1499938964844,0.1204209178686142,-2798.03271484375,304.1549377441406,0.8739656209945679,0.1867842078208923,0.1777969002723693,293.3661193847656,297.1499938964844,293.1499938964844,0.0043826652690768,-1639.6883544921875,297.1005249023437,0.5604773759841919,0.050000000745058,0.2284869402647018,291.16485595703125,291.1499938964844,271.0847473144531,270.4755859375,283.8192138671875,293.3661499023437,291.1648254394531,1.0,0.2025520205497741,0.9991220831871032,0.9991220831871032,1.0,1.0,-0.968410313129425,0.4153555035591125,0.5530547499656677,0.181943342089653,0.0,0.0,0.3161029815673828,26.377870559692383,25.0,-0.3146149516105652,-7179.89501953125,94.9953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,305.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.159513384103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280368208885193,0.2280412912368774,-4.464143330551451e-06,0.0,0.0001618858077563,0.0,0.0,9.65824031829834,0.0,0.0,0.0,0.2925519049167633,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626198202371597,-1605.4276123046875,304.1539001464844,0.7410550713539124,0.112413689494133,0.1020228266716003,293.2174072265625,297.1499938964844,293.1499938964844,0.1245649829506874,-2874.781494140625,304.156494140625,0.8820518255233765,0.191830426454544,0.1826518326997757,293.1947021484375,297.1499938964844,293.1499938964844,0.1015688404440879,-1802.26025390625,304.1542663574219,0.8359735012054443,0.1627503186464309,0.1145278736948967,293.1993408203125,297.1499938964844,293.1499938964844,0.119969829916954,-2789.629150390625,304.15484619140625,0.8731372356414795,0.1862235218286514,0.1772640794515609,293.3659362792969,297.1499938964844,293.1499938964844,0.0043533788993954,-1629.4786376953125,297.0636291503906,0.5605204701423645,0.050000000745058,0.2284856438636779,291.1648254394531,291.1499938964844,271.09356689453125,270.4804077148437,283.826416015625,293.365966796875,291.164794921875,1.0,0.2022265642881393,0.999117910861969,0.999117910861969,1.0,1.0,-0.9660168886184692,0.4141749143600464,0.5518419742584229,0.1816845536231994,0.0,0.0,0.3151171207427978,26.349271774291992,25.0,-0.1369231194257736,-7155.30908203125,94.45980072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,305.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.1589511185884475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227181002497673,0.2271854728460312,-4.462006018002285e-06,0.0,0.0001613151835044,0.0,0.0,9.614377975463867,0.0,0.0,0.0,0.2923735678195953,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619252398610115,-1593.3795166015625,304.1537475585937,0.739386796951294,0.1115705892443656,0.1012591794133186,293.2162780761719,297.1499938964844,293.1499938964844,0.1233663856983184,-2852.595947265625,304.1563415527344,0.8798218965530396,0.1903498172760009,0.181246280670166,293.19403076171875,297.1499938964844,293.1499938964844,0.1007962152361869,-1791.2239990234375,304.1541442871094,0.8344523310661316,0.1617551147937774,0.1138287931680679,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824136137962,-2773.0732421875,304.1547241210937,0.8714797496795654,0.1851197630167007,0.1762155294418335,293.3654479980469,297.1499938964844,293.1499938964844,0.0042952508665621,-1609.137451171875,296.9902038574219,0.5605863928794861,0.050000000745058,0.2284836769104004,291.1648864746094,291.1499938964844,271.1111755371094,270.4898681640625,283.8409729003906,293.365478515625,291.1648864746094,1.0,0.2015942484140396,0.9991095066070556,0.9991095066070556,1.0,1.0,-0.961313545703888,0.4118406474590301,0.5494729280471802,0.1812140643596649,0.0,0.0,0.3131295442581177,26.297082901000977,25.0,0.0926108136773109,-7106.61572265625,93.42015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,305.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1578987538814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254662960767746,0.2254707515239715,-4.457754585018847e-06,0.0,0.0001602471747901,0.0,0.0,9.52676486968994,0.0,0.0,0.0,0.2920176386833191,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619252398610115,-1593.3795166015625,304.1537475585937,0.739386796951294,0.1115705892443656,0.1012591794133186,293.2162780761719,297.1499938964844,293.1499938964844,0.1233663856983184,-2852.595947265625,304.1563415527344,0.8798218965530396,0.1903498172760009,0.181246280670166,293.19403076171875,297.1499938964844,293.1499938964844,0.1007962152361869,-1791.2239990234375,304.1541442871094,0.8344523310661316,0.1617551147937774,0.1138287931680679,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824136137962,-2773.0732421875,304.1547241210937,0.8714797496795654,0.1851197630167007,0.1762155294418335,293.3654479980469,297.1499938964844,293.1499938964844,0.0042952508665621,-1609.137451171875,296.9902038574219,0.5605863928794861,0.050000000745058,0.2284836769104004,291.1648864746094,291.1499938964844,271.1111755371094,270.4898681640625,283.8409729003906,293.365478515625,291.1648864746094,1.0,0.2015942484140396,0.9991095066070556,0.9991095066070556,1.0,1.0,-0.961313545703888,0.4118406474590301,0.5494729280471802,0.1812140643596649,0.0,0.0,0.3131295442581177,26.297082901000977,25.0,0.0926108136773109,-7106.61572265625,93.42015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,305.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1578987538814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254662960767746,0.2254707515239715,-4.457754585018847e-06,0.0,0.0001602471747901,0.0,0.0,9.52676486968994,0.0,0.0,0.0,0.2920176386833191,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612492151558399,-1581.684814453125,304.15362548828125,0.737743079662323,0.1107518672943115,0.1005180478096008,293.2151794433594,297.1499938964844,293.1499938964844,0.1221924498677253,-2830.81884765625,304.1561889648437,0.8775975704193115,0.1888961195945739,0.1798667311668396,293.1933288574219,297.1499938964844,293.1499938964844,0.1000422015786171,-1780.4345703125,304.1540222167969,0.8329368233680725,0.1607818454504013,0.1131454557180404,293.1978759765625,297.1499938964844,293.1499938964844,0.1182144209742546,-2756.851318359375,304.15460205078125,0.8698248863220215,0.1840380281209945,0.1751883327960968,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377081699669,-1588.9083251953125,296.917236328125,0.5606292486190796,0.050000000745058,0.2284824252128601,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.85577392578125,293.36492919921875,291.1649780273437,1.0,0.2009844034910202,0.9991011619567872,0.9991011619567872,1.0,1.0,-0.9567137956619264,0.4095400869846344,0.5471737384796143,0.1808011531829834,0.0,0.0,0.3111251294612884,26.25071907043457,25.0,0.119993194937706,-7058.26953125,92.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,305.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1569277495145797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237473428249359,0.2237517982721328,-4.453521796676796e-06,0.0,0.0001592617190908,0.0,0.0,9.439273834228516,0.0,0.0,0.0,0.2916625440120697,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612492151558399,-1581.684814453125,304.15362548828125,0.737743079662323,0.1107518672943115,0.1005180478096008,293.2151794433594,297.1499938964844,293.1499938964844,0.1221924498677253,-2830.81884765625,304.1561889648437,0.8775975704193115,0.1888961195945739,0.1798667311668396,293.1933288574219,297.1499938964844,293.1499938964844,0.1000422015786171,-1780.4345703125,304.1540222167969,0.8329368233680725,0.1607818454504013,0.1131454557180404,293.1978759765625,297.1499938964844,293.1499938964844,0.1182144209742546,-2756.851318359375,304.15460205078125,0.8698248863220215,0.1840380281209945,0.1751883327960968,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377081699669,-1588.9083251953125,296.917236328125,0.5606292486190796,0.050000000745058,0.2284824252128601,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.85577392578125,293.36492919921875,291.1649780273437,1.0,0.2009844034910202,0.9991011619567872,0.9991011619567872,1.0,1.0,-0.9567137956619264,0.4095400869846344,0.5471737384796143,0.1808011531829834,0.0,0.0,0.3111251294612884,26.25071907043457,25.0,0.119993194937706,-7058.26953125,92.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,305.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1569277495145797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237473428249359,0.2237517982721328,-4.453521796676796e-06,0.0,0.0001592617190908,0.0,0.0,9.439273834228516,0.0,0.0,0.0,0.2916625440120697,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605909079313278,-1570.328125,304.15350341796875,0.7361241579055786,0.1099558025598526,0.0997977778315544,293.2140808105469,297.1499938964844,293.1499938964844,0.1210424974560737,-2809.441650390625,304.1560363769531,0.8753827810287476,0.1874676346778869,0.1785114854574203,293.192626953125,297.1499938964844,293.1499938964844,0.0993061959743499,-1769.885986328125,304.1539001464844,0.8314290046691895,0.1598290503025055,0.1124767437577247,293.1971435546875,297.1499938964844,293.1499938964844,0.1173654869198799,-2740.9599609375,304.15447998046875,0.8681765794754028,0.1829769760370254,0.1741810888051986,293.3642578125,297.1499938964844,293.1499938964844,0.0041807666420936,-1568.80712890625,296.8445739746094,0.5606532692909241,0.050000000745058,0.2284817695617675,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8707580566406,293.36431884765625,291.1650085449219,1.0,0.2003947347402572,0.999093770980835,0.999093770980835,1.0,1.0,-0.952210545539856,0.4072717726230621,0.5449388027191162,0.1804395467042923,0.0,0.0,0.3091211915016174,26.209291458129883,25.0,0.0949549153447151,-7010.73681640625,91.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1560190469026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220378369092941,0.2220422923564911,-4.449325842870167e-06,0.0,0.0001583394914632,0.0,0.0,9.35256290435791,0.0,0.0,0.0,0.2913107573986053,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605909079313278,-1570.328125,304.15350341796875,0.7361241579055786,0.1099558025598526,0.0997977778315544,293.2140808105469,297.1499938964844,293.1499938964844,0.1210424974560737,-2809.441650390625,304.1560363769531,0.8753827810287476,0.1874676346778869,0.1785114854574203,293.192626953125,297.1499938964844,293.1499938964844,0.0993061959743499,-1769.885986328125,304.1539001464844,0.8314290046691895,0.1598290503025055,0.1124767437577247,293.1971435546875,297.1499938964844,293.1499938964844,0.1173654869198799,-2740.9599609375,304.15447998046875,0.8681765794754028,0.1829769760370254,0.1741810888051986,293.3642578125,297.1499938964844,293.1499938964844,0.0041807666420936,-1568.80712890625,296.8445739746094,0.5606532692909241,0.050000000745058,0.2284817695617675,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8707580566406,293.36431884765625,291.1650085449219,1.0,0.2003947347402572,0.999093770980835,0.999093770980835,1.0,1.0,-0.952210545539856,0.4072717726230621,0.5449388027191162,0.1804395467042923,0.0,0.0,0.3091211915016174,26.209291458129883,25.0,0.0949549153447151,-7010.73681640625,91.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1560190469026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220378369092941,0.2220422923564911,-4.449325842870167e-06,0.0,0.0001583394914632,0.0,0.0,9.35256290435791,0.0,0.0,0.0,0.2913107573986053,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599480718374252,-1559.2655029296875,304.1534118652344,0.7345303297042847,0.1091811433434486,0.0990971699357032,293.2129821777344,297.1499938964844,293.1499938964844,0.1199131980538368,-2788.400390625,304.1559143066406,0.8731808066368103,0.1860630959272384,0.1771793067455291,293.19189453125,297.1499938964844,293.1499938964844,0.0985854342579841,-1759.5380859375,304.15380859375,0.8299305438995361,0.1588956862688064,0.1118218824267387,293.1963806152344,297.1499938964844,293.1499938964844,0.1165326163172721,-2725.341064453125,304.1543884277344,0.8665379285812378,0.1819356679916381,0.1731928586959839,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242679581046,-1548.7708740234375,296.7723388671875,0.5606615543365479,0.050000000745058,0.2284815907478332,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8858947753906,293.3636474609375,291.1651916503906,1.0,0.1998234689235687,0.9990864396095276,0.9990864396095276,1.0,1.0,-0.9477986097335817,0.4050353765487671,0.5427632331848145,0.1801225543022155,0.0,0.0,0.3070884048938751,26.17208671569824,25.0,0.2614558637142181,-6964.19384765625,90.51779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,305.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1551554799079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220326542854309,0.220330998301506,-4.44517263531452e-06,0.0,0.0001574630878167,0.0,0.0,9.266128540039062,0.0,0.0,0.0,0.2909603416919708,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599480718374252,-1559.2655029296875,304.1534118652344,0.7345303297042847,0.1091811433434486,0.0990971699357032,293.2129821777344,297.1499938964844,293.1499938964844,0.1199131980538368,-2788.400390625,304.1559143066406,0.8731808066368103,0.1860630959272384,0.1771793067455291,293.19189453125,297.1499938964844,293.1499938964844,0.0985854342579841,-1759.5380859375,304.15380859375,0.8299305438995361,0.1588956862688064,0.1118218824267387,293.1963806152344,297.1499938964844,293.1499938964844,0.1165326163172721,-2725.341064453125,304.1543884277344,0.8665379285812378,0.1819356679916381,0.1731928586959839,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242679581046,-1548.7708740234375,296.7723388671875,0.5606615543365479,0.050000000745058,0.2284815907478332,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8858947753906,293.3636474609375,291.1651916503906,1.0,0.1998234689235687,0.9990864396095276,0.9990864396095276,1.0,1.0,-0.9477986097335817,0.4050353765487671,0.5427632331848145,0.1801225543022155,0.0,0.0,0.3070884048938751,26.17208671569824,25.0,0.2614558637142181,-6964.19384765625,90.51779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,305.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1551554799079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220326542854309,0.220330998301506,-4.44517263531452e-06,0.0,0.0001574630878167,0.0,0.0,9.266128540039062,0.0,0.0,0.0,0.2909603416919708,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319660544395,-1553.8355712890625,304.15338134765625,0.7337424159049988,0.1088012531399726,0.0987536609172821,293.21246337890625,297.1499938964844,293.1499938964844,0.1193556934595108,-2777.995849609375,304.1558532714844,0.8720852136611938,0.1853691488504409,0.1765211969614029,293.1915283203125,297.1499938964844,293.1499938964844,0.0982302874326706,-1754.4332275390625,304.1537475585937,0.8291850090026855,0.1584357917308807,0.1114992499351501,293.1960144042969,297.1499938964844,293.1499938964844,0.1161217540502548,-2717.625732421875,304.1543273925781,0.8657228350639343,0.1814219206571579,0.1727053523063659,293.3632202148437,297.1499938964844,293.1499938964844,0.0040962151251733,-1538.7889404296875,296.73638916015625,0.5606608390808105,0.050000000745058,0.228481650352478,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8935241699219,293.36328125,291.16534423828125,1.0,0.1995440274477005,0.9990828037261964,0.9990828037261964,1.0,1.0,-0.9456242322921752,0.4039286673069,0.5416955947875977,0.1799783408641815,0.0,0.0,0.3060536384582519,26.154830932617188,25.0,0.3401714563369751,-6941.16650390625,90.06149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,305.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.458984375,18000.0,0.0,0.0,0.1547348648309707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194612771272659,0.2194657176733017,-4.443093075678917e-06,0.0,0.0001570362073834,0.0,0.0,9.222567558288574,0.0,0.0,0.0,0.2907840013504028,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.059319369494915,-1548.4725341796875,304.1533203125,0.7329604029655457,0.1084260866045951,0.0984145179390907,293.2119445800781,297.1499938964844,293.1499938964844,0.1188029572367668,-2767.6689453125,304.1557922363281,0.8709936141967773,0.1846805065870285,0.1758682280778885,293.1911926269531,297.1499938964844,293.1499938964844,0.0978786423802375,-1749.3753662109375,304.1537170410156,0.8284421563148499,0.15798020362854,0.1111797243356704,293.1956481933594,297.1499938964844,293.1499938964844,0.1157146543264389,-2709.974853515625,304.1542663574219,0.8649109601974487,0.180912584066391,0.1722221374511718,293.36285400390625,297.1499938964844,293.1499938964844,0.0040682759135961,-1528.8270263671875,296.7005310058594,0.560657262802124,0.050000000745058,0.2284817993640899,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9011535644531,293.3629150390625,291.1654968261719,1.0,0.1992684751749038,0.9990798830986024,0.9990798830986024,1.0,1.0,-0.9434702396392822,0.4028297066688537,0.5406405329704285,0.1798424571752548,0.0,0.0,0.3050066232681274,26.138368606567383,25.0,0.4034745991230011,-6918.29736328125,89.61211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,305.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.1543189734220504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218589037656784,0.2185934782028198,-4.441004875843646e-06,0.0,0.0001566141436342,0.0,0.0,9.17874240875244,0.0,0.0,0.0,0.2906066477298736,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045475840568,-1537.9437255859375,304.1532287597656,0.7314135432243347,0.107689693570137,0.0977489575743675,293.2109069824219,297.1499938964844,293.1499938964844,0.1177115440368652,-2747.24560546875,304.1556701660156,0.8688226938247681,0.1833188384771347,0.1745772510766983,293.1904602050781,297.1499938964844,293.1499938964844,0.0971856713294982,-1739.39892578125,304.15362548828125,0.8269640803337097,0.1570818871259689,0.1105497628450393,293.19488525390625,297.1499938964844,293.1499938964844,0.1149116456508636,-2694.864501953125,304.1542053222656,0.8632972836494446,0.1799070239067077,0.1712682396173477,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127481333911,-1508.9697265625,296.62908935546875,0.5606421828269958,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9164733886719,293.3621826171875,291.1658630371094,1.0,0.1987284868955612,0.999074161052704,0.999074161052704,1.0,1.0,-0.9392217993736268,0.4006555676460266,0.5385661721229553,0.179591953754425,0.0,0.0,0.3028735518455505,26.10766220092773,25.0,0.4850375354290008,-6873.02197265625,88.7332992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37713623046875,305.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1534940600395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168225347995758,0.2168269753456115,-4.43680028183735e-06,0.0,0.0001557769573992,0.0,0.0,9.09024429321289,0.0,0.0,0.0,0.2902488112449646,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045475840568,-1537.9437255859375,304.1532287597656,0.7314135432243347,0.107689693570137,0.0977489575743675,293.2109069824219,297.1499938964844,293.1499938964844,0.1177115440368652,-2747.24560546875,304.1556701660156,0.8688226938247681,0.1833188384771347,0.1745772510766983,293.1904602050781,297.1499938964844,293.1499938964844,0.0971856713294982,-1739.39892578125,304.15362548828125,0.8269640803337097,0.1570818871259689,0.1105497628450393,293.19488525390625,297.1499938964844,293.1499938964844,0.1149116456508636,-2694.864501953125,304.1542053222656,0.8632972836494446,0.1799070239067077,0.1712682396173477,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127481333911,-1508.9697265625,296.62908935546875,0.5606421828269958,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9164733886719,293.3621826171875,291.1658630371094,1.0,0.1987284868955612,0.999074161052704,0.999074161052704,1.0,1.0,-0.9392217993736268,0.4006555676460266,0.5385661721229553,0.179591953754425,0.0,0.0,0.3028735518455505,26.10766220092773,25.0,0.4850375354290008,-6873.02197265625,88.7332992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37713623046875,305.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1534940600395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168225347995758,0.2168269753456115,-4.43680028183735e-06,0.0,0.0001557769573992,0.0,0.0,9.09024429321289,0.0,0.0,0.0,0.2902488112449646,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028200685977,-1527.66455078125,304.1531677246094,0.729887843132019,0.1069706156849861,0.0970992222428321,293.2099304199219,297.1499938964844,293.1499938964844,0.1166380196809768,-2727.11572265625,304.15557861328125,0.8666684031486511,0.1819764822721481,0.1733048409223556,293.18975830078125,297.1499938964844,293.1499938964844,0.0965058878064155,-1729.601806640625,304.153564453125,0.8254958987236023,0.1561995893716812,0.1099311560392379,293.19415283203125,297.1499938964844,293.1499938964844,0.1141230314970016,-2680.001953125,304.15411376953125,0.8616974949836731,0.1789178401231765,0.1703300476074218,293.3613586425781,297.1499938964844,293.1499938964844,0.0039576790295541,-1489.203125,296.5579833984375,0.5606179237365723,0.050000000745058,0.2284831702709198,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9317932128906,293.3614196777344,291.16619873046875,1.0,0.1982020437717437,0.9990684390068054,0.9990684390068054,1.0,1.0,-0.9350473880767822,0.3985130190849304,0.5365343689918518,0.1793628633022308,0.0,0.0,0.3006916642189026,26.07948112487793,25.0,0.4989873766899109,-6828.31787109375,87.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1526675969362259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150286585092544,0.215033084154129,-4.432558398548281e-06,0.0,0.0001549381995573,0.0,0.0,9.000718116760254,0.0,0.0,0.0,0.2898871302604675,4.0,0.0,1.0
