time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028200685977,-1527.66455078125,304.1531677246094,0.729887843132019,0.1069706156849861,0.0970992222428321,293.2099304199219,297.1499938964844,293.1499938964844,0.1166380196809768,-2727.11572265625,304.15557861328125,0.8666684031486511,0.1819764822721481,0.1733048409223556,293.18975830078125,297.1499938964844,293.1499938964844,0.0965058878064155,-1729.601806640625,304.153564453125,0.8254958987236023,0.1561995893716812,0.1099311560392379,293.19415283203125,297.1499938964844,293.1499938964844,0.1141230314970016,-2680.001953125,304.15411376953125,0.8616974949836731,0.1789178401231765,0.1703300476074218,293.3613586425781,297.1499938964844,293.1499938964844,0.0039576790295541,-1489.203125,296.5579833984375,0.5606179237365723,0.050000000745058,0.2284831702709198,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9317932128906,293.3614196777344,291.16619873046875,1.0,0.1982020437717437,0.9990684390068054,0.9990684390068054,1.0,1.0,-0.9350473880767822,0.3985130190849304,0.5365343689918518,0.1793628633022308,0.0,0.0,0.3006916642189026,26.07948112487793,25.0,0.4989873766899109,-6828.31787109375,87.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1526675969362259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150286585092544,0.215033084154129,-4.432558398548281e-06,0.0,0.0001549381995573,0.0,0.0,9.000718116760254,0.0,0.0,0.0,0.2898871302604675,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575140081346035,-1517.6307373046875,304.1531066894531,0.7283818125724792,0.1062681525945663,0.0964647084474563,293.208984375,297.1499938964844,293.1499938964844,0.115582063794136,-2707.275634765625,304.1554870605469,0.8645310401916504,0.1806525141000747,0.1720501333475113,293.1890563964844,297.1499938964844,293.1499938964844,0.0958391726016998,-1719.984619140625,304.1534729003906,0.8240369558334351,0.1553328335285186,0.10932357609272,293.1934509277344,297.1499938964844,293.1499938964844,0.1133488118648529,-2665.38916015625,304.1540222167969,0.8601120710372925,0.1779445111751556,0.1694070696830749,293.3605651855469,297.1499938964844,293.1499938964844,0.003903062781319,-1469.531982421875,296.4871826171875,0.5605851411819458,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9470520019531,293.3606262207031,291.1665344238281,1.0,0.1976883113384246,0.9990634918212892,0.9990634918212892,1.0,1.0,-0.9309443831443788,0.3964036107063293,0.5345407724380493,0.179147407412529,0.0,0.0,0.2984684407711029,26.05353546142578,25.0,0.4459348320960998,-6784.1923828125,87.04792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,305.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1518297642469406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132129073143005,0.2132173329591751,-4.428287866176106e-06,0.0,0.0001540879165986,0.0,0.0,8.910438537597656,0.0,0.0,0.0,0.289522647857666,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575140081346035,-1517.6307373046875,304.1531066894531,0.7283818125724792,0.1062681525945663,0.0964647084474563,293.208984375,297.1499938964844,293.1499938964844,0.115582063794136,-2707.275634765625,304.1554870605469,0.8645310401916504,0.1806525141000747,0.1720501333475113,293.1890563964844,297.1499938964844,293.1499938964844,0.0958391726016998,-1719.984619140625,304.1534729003906,0.8240369558334351,0.1553328335285186,0.10932357609272,293.1934509277344,297.1499938964844,293.1499938964844,0.1133488118648529,-2665.38916015625,304.1540222167969,0.8601120710372925,0.1779445111751556,0.1694070696830749,293.3605651855469,297.1499938964844,293.1499938964844,0.003903062781319,-1469.531982421875,296.4871826171875,0.5605851411819458,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9470520019531,293.3606262207031,291.1665344238281,1.0,0.1976883113384246,0.9990634918212892,0.9990634918212892,1.0,1.0,-0.9309443831443788,0.3964036107063293,0.5345407724380493,0.179147407412529,0.0,0.0,0.2984684407711029,26.05353546142578,25.0,0.4459348320960998,-6784.1923828125,87.04792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,305.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1518297642469406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132129073143005,0.2132173329591751,-4.428287866176106e-06,0.0,0.0001540879165986,0.0,0.0,8.910438537597656,0.0,0.0,0.0,0.289522647857666,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569373629987239,-1507.8284912109375,304.15301513671875,0.7268922328948975,0.1055809631943702,0.0958442762494087,293.20806884765625,297.1499938964844,293.1499938964844,0.114542655646801,-2687.708740234375,304.1553955078125,0.8624089956283569,0.1793452054262161,0.1708116233348846,293.1883850097656,297.1499938964844,293.1499938964844,0.0951849967241287,-1710.541748046875,304.1534118652344,0.8225852847099304,0.1544806510210037,0.1087263599038124,293.1927490234375,297.1499938964844,293.1499938964844,0.1125885024666786,-2651.018798828125,304.1539611816406,0.8585399985313416,0.1769860535860061,0.1684984117746353,293.3597717285156,297.1499938964844,293.1499938964844,0.003848894033581,-1449.9599609375,296.4166564941406,0.5605441927909851,0.050000000745058,0.2284856140613556,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.962158203125,293.3598327636719,291.1667785644531,1.0,0.1971862614154815,0.9990586042404176,0.9990586042404176,1.0,1.0,-0.9269075989723206,0.3943279087543487,0.5325796604156494,0.1789371818304062,0.0,0.0,0.2962163686752319,26.029579162597656,25.0,0.3445261418819427,-6740.6689453125,86.23828887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,305.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1509736329317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113854736089706,0.2113898992538452,-4.424009603098966e-06,0.0,0.0001532190508441,0.0,0.0,8.819913864135742,0.0,0.0,0.0,0.2891573905944824,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569373629987239,-1507.8284912109375,304.15301513671875,0.7268922328948975,0.1055809631943702,0.0958442762494087,293.20806884765625,297.1499938964844,293.1499938964844,0.114542655646801,-2687.708740234375,304.1553955078125,0.8624089956283569,0.1793452054262161,0.1708116233348846,293.1883850097656,297.1499938964844,293.1499938964844,0.0951849967241287,-1710.541748046875,304.1534118652344,0.8225852847099304,0.1544806510210037,0.1087263599038124,293.1927490234375,297.1499938964844,293.1499938964844,0.1125885024666786,-2651.018798828125,304.1539611816406,0.8585399985313416,0.1769860535860061,0.1684984117746353,293.3597717285156,297.1499938964844,293.1499938964844,0.003848894033581,-1449.9599609375,296.4166564941406,0.5605441927909851,0.050000000745058,0.2284856140613556,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.962158203125,293.3598327636719,291.1667785644531,1.0,0.1971862614154815,0.9990586042404176,0.9990586042404176,1.0,1.0,-0.9269075989723206,0.3943279087543487,0.5325796604156494,0.1789371818304062,0.0,0.0,0.2962163686752319,26.029579162597656,25.0,0.3445261418819427,-6740.6689453125,86.23828887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,305.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1509736329317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113854736089706,0.2113898992538452,-4.424009603098966e-06,0.0,0.0001532190508441,0.0,0.0,8.819913864135742,0.0,0.0,0.0,0.2891573905944824,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566533021628856,-1503.008544921875,304.1529846191406,0.726152241230011,0.1052426621317863,0.0955389365553855,293.2076110839844,297.1499938964844,293.1499938964844,0.1140287145972251,-2678.019775390625,304.15533447265625,0.861352801322937,0.178697183728218,0.1701978594064712,293.18804931640625,297.1499938964844,293.1499938964844,0.0948623940348625,-1705.883056640625,304.15338134765625,0.8218613266944885,0.1540597230195999,0.1084314212203025,293.1924133300781,297.1499938964844,293.1499938964844,0.1122133582830429,-2643.920654296875,304.1539306640625,0.8577584624290466,0.1765120774507522,0.1680491417646408,293.3593444824219,297.1499938964844,293.1499938964844,0.0038219704292714,-1440.2100830078125,296.3815002441406,0.5605205297470093,0.050000000745058,0.2284863889217376,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.9696655273437,293.3594055175781,291.1668395996094,1.0,0.1969393342733383,0.9990561008453368,0.9990561008453368,1.0,1.0,-0.9249122738838196,0.3933027982711792,0.5316094756126404,0.178831398487091,0.0,0.0,0.2950837910175323,26.018299102783203,25.0,0.2813865542411804,-6719.14013671875,85.84099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,305.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1505375206470489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104709148406982,0.2104753255844116,-4.421875928528607e-06,0.0,0.0001527764397906,0.0,0.0,8.774733543395996,0.0,0.0,0.0,0.288975179195404,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563720688223838,-1498.242431640625,304.1529541015625,0.7254149913787842,0.1049077808856964,0.0952368006110191,293.2071838378906,297.1499938964844,293.1499938964844,0.1135185286402702,-2668.392333984375,304.1553039550781,0.8602994680404663,0.1780527085065841,0.1695876270532608,293.187744140625,297.1499938964844,293.1499938964844,0.0945428162813186,-1701.266845703125,304.1533508300781,0.821138322353363,0.1536422073841095,0.1081389486789703,293.19207763671875,297.1499938964844,293.1499938964844,0.111841581761837,-2636.8818359375,304.15386962890625,0.8569797277450562,0.1760415732860565,0.1676032543182373,293.35894775390625,297.1499938964844,293.1499938964844,0.003795159747824,-1430.487060546875,296.3464050292969,0.5604944825172424,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.9770812988281,293.3590087890625,291.1669006347656,1.0,0.1966951191425323,0.9990546703338624,0.9990546703338624,1.0,1.0,-0.9229321479797364,0.3922865986824035,0.5306455492973328,0.1787238121032714,0.0,0.0,0.2939493656158447,26.007488250732425,25.0,0.2124007046222686,-6697.77685546875,85.44864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,305.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1500954627990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095577716827392,0.2095621824264526,-4.419749529915862e-06,0.0,0.000152327818796,0.0,0.0,8.729705810546875,0.0,0.0,0.0,0.2887936532497406,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558174103498458,-1488.861083984375,304.15289306640625,0.7240560054779053,0.1042473688721656,0.0946402922272682,293.2041015625,297.1499938964844,293.1499938964844,0.1127086207270622,-2653.158203125,304.1548767089844,0.8587551116943359,0.177219420671463,0.168624460697174,293.1871032714844,297.1499938964844,293.1499938964844,0.0939126089215278,-1692.162841796875,304.1532897949219,0.8198199272155762,0.1528166681528091,0.1075600832700729,293.19140625,297.1499938964844,293.1499938964844,0.1111081391572952,-2622.984375,304.15380859375,0.8555667996406555,0.1751099228858947,0.1667197197675705,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418080028146,-1411.1070556640625,296.2763977050781,0.5605476498603821,0.050000000745058,0.2284856438636779,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9914855957031,293.358154296875,291.166748046875,1.0,0.1962202787399292,0.9990516901016236,0.9990516901016236,1.0,1.0,-0.9193029999732972,0.3904146254062652,0.5288883447647095,0.1785511374473571,0.0,0.0,0.2917070984840393,25.971397399902344,25.0,-0.3291546106338501,-6656.51611328125,84.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,305.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.149195984005928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077511101961136,0.2077555358409881,-4.415540843183408e-06,0.0,0.0001514149480499,0.0,0.0,8.640830039978027,0.0,0.0,0.0,0.2884354293346405,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558174103498458,-1488.861083984375,304.15289306640625,0.7240560054779053,0.1042473688721656,0.0946402922272682,293.2041015625,297.1499938964844,293.1499938964844,0.1127086207270622,-2653.158203125,304.1548767089844,0.8587551116943359,0.177219420671463,0.168624460697174,293.1871032714844,297.1499938964844,293.1499938964844,0.0939126089215278,-1692.162841796875,304.1532897949219,0.8198199272155762,0.1528166681528091,0.1075600832700729,293.19140625,297.1499938964844,293.1499938964844,0.1111081391572952,-2622.984375,304.15380859375,0.8555667996406555,0.1751099228858947,0.1667197197675705,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418080028146,-1411.1070556640625,296.2763977050781,0.5605476498603821,0.050000000745058,0.2284856438636779,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9914855957031,293.358154296875,291.166748046875,1.0,0.1962202787399292,0.9990516901016236,0.9990516901016236,1.0,1.0,-0.9193029999732972,0.3904146254062652,0.5288883447647095,0.1785511374473571,0.0,0.0,0.2917070984840393,25.971397399902344,25.0,-0.3291546106338501,-6656.51611328125,84.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,305.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.149195984005928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077511101961136,0.2077555358409881,-4.415540843183408e-06,0.0,0.0001514149480499,0.0,0.0,8.640830039978027,0.0,0.0,0.0,0.2884354293346405,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552795901894569,-1479.801513671875,304.15283203125,0.722965657711029,0.1036022454500198,0.0940549448132515,293.19830322265625,297.1499938964844,293.1499938964844,0.1124514117836952,-2648.5068359375,304.1536560058594,0.8586402535438538,0.1770263165235519,0.1683267056941986,293.1864624023437,297.1499938964844,293.1499938964844,0.0933027118444442,-1683.3646240234375,304.1531982421875,0.8188026547431946,0.1520068794488906,0.10699013620615,293.1907653808594,297.1499938964844,293.1499938964844,0.1103971377015113,-2609.5166015625,304.1537170410156,0.8544838428497314,0.1741924732923507,0.1658472120761871,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893675569444,-1392.06787109375,296.2063293457031,0.5608533024787903,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0047912597656,293.357177734375,291.16522216796875,1.0,0.1957803517580032,0.9990487694740297,0.9990487694740297,1.0,1.0,-0.9165003299713136,0.3889349699020386,0.5275653600692749,0.1785034090280532,0.0,0.0,0.2897124588489532,25.901212692260746,25.0,-2.000772714614868,-6619.986328125,84.07229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,305.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.1482870429754257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060929834842682,0.2060973942279815,-4.411544978211168e-06,0.0,0.0001504925021436,0.0,0.0,8.559263229370117,0.0,0.0,0.0,0.2881059050559997,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552795901894569,-1479.801513671875,304.15283203125,0.722965657711029,0.1036022454500198,0.0940549448132515,293.19830322265625,297.1499938964844,293.1499938964844,0.1124514117836952,-2648.5068359375,304.1536560058594,0.8586402535438538,0.1770263165235519,0.1683267056941986,293.1864624023437,297.1499938964844,293.1499938964844,0.0933027118444442,-1683.3646240234375,304.1531982421875,0.8188026547431946,0.1520068794488906,0.10699013620615,293.1907653808594,297.1499938964844,293.1499938964844,0.1103971377015113,-2609.5166015625,304.1537170410156,0.8544838428497314,0.1741924732923507,0.1658472120761871,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893675569444,-1392.06787109375,296.2063293457031,0.5608533024787903,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0047912597656,293.357177734375,291.16522216796875,1.0,0.1957803517580032,0.9990487694740297,0.9990487694740297,1.0,1.0,-0.9165003299713136,0.3889349699020386,0.5275653600692749,0.1785034090280532,0.0,0.0,0.2897124588489532,25.901212692260746,25.0,-2.000772714614868,-6619.986328125,84.07229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,305.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.1482870429754257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060929834842682,0.2060973942279815,-4.411544978211168e-06,0.0,0.0001504925021436,0.0,0.0,8.559263229370117,0.0,0.0,0.0,0.2881059050559997,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.054759781807661,-1471.07373046875,304.1527404785156,0.7219400405883789,0.1029756292700767,0.0934856832027435,293.1922912597656,297.1499938964844,293.1499938964844,0.1124224588274955,-2648.177001953125,304.1524963378906,0.8590149283409119,0.177024707198143,0.1682935357093811,293.185791015625,297.1499938964844,293.1499938964844,0.0927129387855529,-1674.863037109375,304.1531066894531,0.8178502917289734,0.1512166857719421,0.1064333245158195,293.1900939941406,297.1499938964844,293.1499938964844,0.1097066104412078,-2596.431640625,304.15362548828125,0.8534687161445618,0.1732920259237289,0.1649901419878006,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377273499965,-1373.3023681640625,296.1365051269531,0.5611960291862488,0.050000000745058,0.2284655421972274,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0173034667969,293.35601806640625,291.1630859375,1.0,0.1953770667314529,0.9990459680557252,0.9990459680557252,1.0,1.0,-0.9140676259994508,0.3876394033432007,0.52642822265625,0.1784902065992355,0.0,0.0,0.2880766987800598,25.828182220458984,25.0,-2.6711552143096924,-6588.7841796875,83.50462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1473945677280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047315239906311,0.2047359347343444,-4.408138920553029e-06,0.0,0.000149586747284,0.0,0.0,8.492240905761719,0.0,0.0,0.0,0.2878331243991852,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.054759781807661,-1471.07373046875,304.1527404785156,0.7219400405883789,0.1029756292700767,0.0934856832027435,293.1922912597656,297.1499938964844,293.1499938964844,0.1124224588274955,-2648.177001953125,304.1524963378906,0.8590149283409119,0.177024707198143,0.1682935357093811,293.185791015625,297.1499938964844,293.1499938964844,0.0927129387855529,-1674.863037109375,304.1531066894531,0.8178502917289734,0.1512166857719421,0.1064333245158195,293.1900939941406,297.1499938964844,293.1499938964844,0.1097066104412078,-2596.431640625,304.15362548828125,0.8534687161445618,0.1732920259237289,0.1649901419878006,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377273499965,-1373.3023681640625,296.1365051269531,0.5611960291862488,0.050000000745058,0.2284655421972274,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0173034667969,293.35601806640625,291.1630859375,1.0,0.1953770667314529,0.9990459680557252,0.9990459680557252,1.0,1.0,-0.9140676259994508,0.3876394033432007,0.52642822265625,0.1784902065992355,0.0,0.0,0.2880766987800598,25.828182220458984,25.0,-2.6711552143096924,-6588.7841796875,83.50462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1473945677280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047315239906311,0.2047359347343444,-4.408138920553029e-06,0.0,0.000149586747284,0.0,0.0,8.492240905761719,0.0,0.0,0.0,0.2878331243991852,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542510263621807,-1462.5433349609375,304.1526794433594,0.7208905220031738,0.1023653894662857,0.0929321348667144,293.1867980957031,297.1499938964844,293.1499938964844,0.1124510094523429,-2648.8828125,304.1516418457031,0.8594396710395813,0.1770694106817245,0.1683278530836105,293.18511962890625,297.1499938964844,293.1499938964844,0.0921342521905899,-1666.5137939453125,304.1530456542969,0.8168628215789795,0.1504444479942321,0.1058897450566291,293.189453125,297.1499938964844,293.1499938964844,0.1090259924530983,-2583.508544921875,304.153564453125,0.8524138331413269,0.1724074035882949,0.1641488075256347,293.35467529296875,297.1499938964844,293.1499938964844,0.0035866217222064,-1354.65869140625,296.0675354003906,0.5614880919456482,0.050000000745058,0.228456512093544,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0292053222656,293.35479736328125,291.16143798828125,1.0,0.1950050443410873,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.9117714762687684,0.3864231705665588,0.5253483057022095,0.1784613132476806,0.0,0.0,0.2866490483283996,25.764299392700195,25.0,-2.356708526611328,-6560.47802734375,82.97889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.14654441177845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035716027021408,0.203575998544693,-4.4052994780940935e-06,0.0,0.0001487239496782,0.0,0.0,8.435386657714844,0.0,0.0,0.0,0.2876020669937134,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542510263621807,-1462.5433349609375,304.1526794433594,0.7208905220031738,0.1023653894662857,0.0929321348667144,293.1867980957031,297.1499938964844,293.1499938964844,0.1124510094523429,-2648.8828125,304.1516418457031,0.8594396710395813,0.1770694106817245,0.1683278530836105,293.18511962890625,297.1499938964844,293.1499938964844,0.0921342521905899,-1666.5137939453125,304.1530456542969,0.8168628215789795,0.1504444479942321,0.1058897450566291,293.189453125,297.1499938964844,293.1499938964844,0.1090259924530983,-2583.508544921875,304.153564453125,0.8524138331413269,0.1724074035882949,0.1641488075256347,293.35467529296875,297.1499938964844,293.1499938964844,0.0035866217222064,-1354.65869140625,296.0675354003906,0.5614880919456482,0.050000000745058,0.228456512093544,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0292053222656,293.35479736328125,291.16143798828125,1.0,0.1950050443410873,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.9117714762687684,0.3864231705665588,0.5253483057022095,0.1784613132476806,0.0,0.0,0.2866490483283996,25.764299392700195,25.0,-2.356708526611328,-6560.47802734375,82.97889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.14654441177845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035716027021408,0.203575998544693,-4.4052994780940935e-06,0.0,0.0001487239496782,0.0,0.0,8.435386657714844,0.0,0.0,0.0,0.2876020669937134,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540000796318054,-1458.339599609375,304.15264892578125,0.7203473448753357,0.1020655184984207,0.0926605314016342,293.184326171875,297.1499938964844,293.1499938964844,0.1124691665172576,-2649.288818359375,304.1513061523437,0.8596259355545044,0.1770918369293213,0.1683492213487625,293.184814453125,297.1499938964844,293.1499938964844,0.0918484181165695,-1662.386962890625,304.15301513671875,0.8163459300994873,0.1500642299652099,0.1056224405765533,293.18914794921875,297.1499938964844,293.1499938964844,0.1086888760328292,-2577.09765625,304.1535339355469,0.8518617153167725,0.1719704419374466,0.1637335866689682,293.3540344238281,297.1499938964844,293.1499938964844,0.0035612909123301,-1345.39111328125,296.03338623046875,0.5616075992584229,0.050000000745058,0.2284528464078903,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0349426269531,293.3541564941406,291.1607666015625,1.0,0.1948293298482895,0.9990417957305908,0.9990417957305908,1.0,1.0,-0.9106476306915284,0.3858331739902496,0.5248144268989563,0.1784339398145675,0.0,0.0,0.2859928011894226,25.73669815063477,25.0,-2.089866876602173,-6546.94775390625,82.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,305.6600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1461412161588668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030436396598816,0.2030480355024337,-4.404031187732471e-06,0.0,0.000148314749822,0.0,0.0,8.409591674804688,0.0,0.0,0.0,0.2874975502490997,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537508577108383,-1454.1673583984375,304.1526184082031,0.7197903990745544,0.1017683148384094,0.0923916473984718,293.1820068359375,297.1499938964844,293.1499938964844,0.1124849840998649,-2649.6396484375,304.1510314941406,0.8597854375839233,0.1771091669797897,0.1683675944805145,293.1844787597656,297.1499938964844,293.1499938964844,0.0915644243359565,-1658.28515625,304.1529846191406,0.8158125281333923,0.149687111377716,0.1053575277328491,293.1888427734375,297.1499938964844,293.1499938964844,0.1083535179495811,-2570.714111328125,304.15350341796875,0.8512928485870361,0.171536311507225,0.1633213460445404,293.3534240722656,297.1499938964844,293.1499938964844,0.003536048810929,-1336.1396484375,295.9993896484375,0.5617098808288574,0.050000000745058,0.2284497022628784,291.16033935546875,291.1499938964844,271.34503173828125,270.60919189453125,284.04052734375,293.353515625,291.1601867675781,1.0,0.1946590840816497,0.999040186405182,0.999040186405182,1.0,1.0,-0.909530520439148,0.3852512836456299,0.5242791771888733,0.1783953011035919,0.0,0.0,0.2853639721870422,25.711793899536133,25.0,-1.807352900505066,-6533.693359375,82.48307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,305.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1457533091306686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025410681962967,0.20254547894001,-4.402834747452289e-06,0.0,0.0001479210768593,0.0,0.0,8.385080337524414,0.0,0.0,0.0,0.2873983383178711,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532567389309406,-1445.903076171875,304.152587890625,0.7186298370361328,0.1011808961629867,0.0918609127402305,293.1780090332031,297.1499938964844,293.1499938964844,0.1124985888600349,-2649.9697265625,304.1506652832031,0.8599998354911804,0.1771149635314941,0.1683821678161621,293.183837890625,297.1499938964844,293.1499938964844,0.0910012200474739,-1650.146240234375,304.1529235839844,0.814691424369812,0.1489410102367401,0.1048340126872062,293.188232421875,297.1499938964844,293.1499938964844,0.1076875403523445,-2558.01904296875,304.1534423828125,0.8501012921333313,0.1706757694482803,0.1625048667192459,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858365543186,-1317.689453125,295.931884765625,0.5618607401847839,0.050000000745058,0.2284450829029083,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05126953125,293.35223388671875,291.1593322753906,1.0,0.194332867860794,0.9990369081497192,0.9990369081497192,1.0,1.0,-0.9072972536087036,0.384104311466217,0.5231928825378418,0.1782775819301605,0.0,0.0,0.2841698229312897,25.67007637023925,25.0,-1.2767691612243652,-6507.77392578125,82.00729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1450270414352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015956789255142,0.2016000747680664,-4.400613761390559e-06,0.0,0.0001471840078011,0.0,0.0,8.339085578918457,0.0,0.0,0.0,0.2872125208377838,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532567389309406,-1445.903076171875,304.152587890625,0.7186298370361328,0.1011808961629867,0.0918609127402305,293.1780090332031,297.1499938964844,293.1499938964844,0.1124985888600349,-2649.9697265625,304.1506652832031,0.8599998354911804,0.1771149635314941,0.1683821678161621,293.183837890625,297.1499938964844,293.1499938964844,0.0910012200474739,-1650.146240234375,304.1529235839844,0.814691424369812,0.1489410102367401,0.1048340126872062,293.188232421875,297.1499938964844,293.1499938964844,0.1076875403523445,-2558.01904296875,304.1534423828125,0.8501012921333313,0.1706757694482803,0.1625048667192459,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858365543186,-1317.689453125,295.931884765625,0.5618607401847839,0.050000000745058,0.2284450829029083,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05126953125,293.35223388671875,291.1593322753906,1.0,0.194332867860794,0.9990369081497192,0.9990369081497192,1.0,1.0,-0.9072972536087036,0.384104311466217,0.5231928825378418,0.1782775819301605,0.0,0.0,0.2841698229312897,25.67007637023925,25.0,-1.2767691612243652,-6507.77392578125,82.00729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1450270414352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015956789255142,0.2016000747680664,-4.400613761390559e-06,0.0,0.0001471840078011,0.0,0.0,8.339085578918457,0.0,0.0,0.0,0.2872125208377838,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.052767239511013,-1437.7265625,304.15252685546875,0.7174018025398254,0.1006009355187416,0.0913378596305847,293.1747741699219,297.1499938964844,293.1499938964844,0.1124728694558143,-2649.521484375,304.1505126953125,0.8600437641143799,0.1770638525485992,0.1683487296104431,293.1832580566406,297.1499938964844,293.1499938964844,0.0904433652758598,-1642.080322265625,304.15289306640625,0.8134937286376953,0.1482038348913192,0.1043175086379051,293.1876525878906,297.1499938964844,293.1499938964844,0.1070272326469421,-2545.40966796875,304.15338134765625,0.8488367795944214,0.1698238551616668,0.161697506904602,293.35089111328125,297.1499938964844,293.1499938964844,0.0034360096324235,-1299.3245849609375,295.8648986816406,0.5619402527809143,0.050000000745058,0.2284426689147949,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0614013671875,293.3510131835937,291.1587829589844,1.0,0.1940218955278396,0.9990336894989014,0.9990336894989014,1.0,1.0,-0.9050376415252686,0.3829690217971802,0.5220686197280884,0.1780959367752075,0.0,0.0,0.2830349206924438,25.638708114624023,25.0,-0.8421706557273865,-6482.37451171875,81.54448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,305.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1443680822849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200707271695137,0.2007116675376892,-4.398561486596009e-06,0.0,0.0001465152599848,0.0,0.0,8.29599666595459,0.0,0.0,0.0,0.2870388031005859,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.052767239511013,-1437.7265625,304.15252685546875,0.7174018025398254,0.1006009355187416,0.0913378596305847,293.1747741699219,297.1499938964844,293.1499938964844,0.1124728694558143,-2649.521484375,304.1505126953125,0.8600437641143799,0.1770638525485992,0.1683487296104431,293.1832580566406,297.1499938964844,293.1499938964844,0.0904433652758598,-1642.080322265625,304.15289306640625,0.8134937286376953,0.1482038348913192,0.1043175086379051,293.1876525878906,297.1499938964844,293.1499938964844,0.1070272326469421,-2545.40966796875,304.15338134765625,0.8488367795944214,0.1698238551616668,0.161697506904602,293.35089111328125,297.1499938964844,293.1499938964844,0.0034360096324235,-1299.3245849609375,295.8648986816406,0.5619402527809143,0.050000000745058,0.2284426689147949,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0614013671875,293.3510131835937,291.1587829589844,1.0,0.1940218955278396,0.9990336894989014,0.9990336894989014,1.0,1.0,-0.9050376415252686,0.3829690217971802,0.5220686197280884,0.1780959367752075,0.0,0.0,0.2830349206924438,25.638708114624023,25.0,-0.8421706557273865,-6482.37451171875,81.54448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,305.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1443680822849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200707271695137,0.2007116675376892,-4.398561486596009e-06,0.0,0.0001465152599848,0.0,0.0,8.29599666595459,0.0,0.0,0.0,0.2870388031005859,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809363901615,-1429.614501953125,304.1524963378906,0.7161014676094055,0.1000263839960098,0.0908204987645149,293.1723022460937,297.1499938964844,293.1499938964844,0.1123913526535034,-2647.98876953125,304.1504821777344,0.859886646270752,0.1769350171089172,0.1682475060224533,293.1827087402344,297.1499938964844,293.1499938964844,0.0898895412683487,-1634.069580078125,304.15283203125,0.8122161626815796,0.1474733352661132,0.1038063466548919,293.1871032714844,297.1499938964844,293.1499938964844,0.1063716188073158,-2532.868408203125,304.1533508300781,0.8475000262260437,0.168978676199913,0.1608973443508148,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864700235426,-1281.0150146484375,295.79833984375,0.5619508624076843,0.050000000745058,0.2284423857927322,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0709228515625,293.3498229980469,291.1584167480469,1.0,0.1937213242053985,0.999030828475952,0.999030828475952,1.0,1.0,-0.902721107006073,0.3818336129188537,0.5208874344825745,0.1778391003608703,0.0,0.0,0.2819315791130066,25.61685562133789,25.0,-0.4950813949108124,-6457.27880859375,81.08773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,305.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1437722742557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998524814844131,0.1998568773269653,-4.396614713186864e-06,0.0,0.0001459105842513,0.0,0.0,8.254653930664062,0.0,0.0,0.0,0.2868724763393402,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809363901615,-1429.614501953125,304.1524963378906,0.7161014676094055,0.1000263839960098,0.0908204987645149,293.1723022460937,297.1499938964844,293.1499938964844,0.1123913526535034,-2647.98876953125,304.1504821777344,0.859886646270752,0.1769350171089172,0.1682475060224533,293.1827087402344,297.1499938964844,293.1499938964844,0.0898895412683487,-1634.069580078125,304.15283203125,0.8122161626815796,0.1474733352661132,0.1038063466548919,293.1871032714844,297.1499938964844,293.1499938964844,0.1063716188073158,-2532.868408203125,304.1533508300781,0.8475000262260437,0.168978676199913,0.1608973443508148,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864700235426,-1281.0150146484375,295.79833984375,0.5619508624076843,0.050000000745058,0.2284423857927322,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0709228515625,293.3498229980469,291.1584167480469,1.0,0.1937213242053985,0.999030828475952,0.999030828475952,1.0,1.0,-0.902721107006073,0.3818336129188537,0.5208874344825745,0.1778391003608703,0.0,0.0,0.2819315791130066,25.61685562133789,25.0,-0.4950813949108124,-6457.27880859375,81.08773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,305.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1437722742557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998524814844131,0.1998568773269653,-4.396614713186864e-06,0.0,0.0001459105842513,0.0,0.0,8.254653930664062,0.0,0.0,0.0,0.2868724763393402,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517967380583286,-1421.5482177734375,304.1524658203125,0.7147229909896851,0.0994557961821556,0.0903074666857719,293.170654296875,297.1499938964844,293.1499938964844,0.1122369542717933,-2645.05126953125,304.15057373046875,0.8594951033592224,0.17670738697052,0.1680580377578735,293.18218994140625,297.1499938964844,293.1499938964844,0.0893386602401733,-1626.0989990234375,304.1528015136719,0.8108541965484619,0.1467479020357132,0.103299356997013,293.1866149902344,297.1499938964844,293.1499938964844,0.1057198271155357,-2520.37939453125,304.1533203125,0.8460906147956848,0.1681388020515442,0.1601030230522155,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372098114341,-1262.7620849609375,295.7321472167969,0.5618931651115417,0.050000000745058,0.228444218635559,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0798034667969,293.34869384765625,291.1582946777344,1.0,0.1934270709753036,0.9990279078483582,0.9990279078483582,1.0,1.0,-0.9003183841705322,0.3806869685649872,0.5196313858032227,0.1774962246417999,0.0,0.0,0.2808355093002319,25.6040153503418,25.0,-0.2001302391290664,-6432.32373046875,80.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,305.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1432335823774337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199012279510498,0.1990166753530502,-4.394728875922738e-06,0.0,0.0001453638687962,0.0,0.0,8.214125633239746,0.0,0.0,0.0,0.2867096960544586,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517967380583286,-1421.5482177734375,304.1524658203125,0.7147229909896851,0.0994557961821556,0.0903074666857719,293.170654296875,297.1499938964844,293.1499938964844,0.1122369542717933,-2645.05126953125,304.15057373046875,0.8594951033592224,0.17670738697052,0.1680580377578735,293.18218994140625,297.1499938964844,293.1499938964844,0.0893386602401733,-1626.0989990234375,304.1528015136719,0.8108541965484619,0.1467479020357132,0.103299356997013,293.1866149902344,297.1499938964844,293.1499938964844,0.1057198271155357,-2520.37939453125,304.1533203125,0.8460906147956848,0.1681388020515442,0.1601030230522155,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372098114341,-1262.7620849609375,295.7321472167969,0.5618931651115417,0.050000000745058,0.228444218635559,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0798034667969,293.34869384765625,291.1582946777344,1.0,0.1934270709753036,0.9990279078483582,0.9990279078483582,1.0,1.0,-0.9003183841705322,0.3806869685649872,0.5196313858032227,0.1774962246417999,0.0,0.0,0.2808355093002319,25.6040153503418,25.0,-0.2001302391290664,-6432.32373046875,80.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,305.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1432335823774337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199012279510498,0.1990166753530502,-4.394728875922738e-06,0.0,0.0001453638687962,0.0,0.0,8.214125633239746,0.0,0.0,0.0,0.2867096960544586,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515551045536994,-1417.52685546875,304.1524658203125,0.7140027284622192,0.0991715863347053,0.0900521799921989,293.1701354980469,297.1499938964844,293.1499938964844,0.112127274274826,-2642.958984375,304.1506652832031,0.8592016696929932,0.1765499413013458,0.1679240465164184,293.1819763183594,297.1499938964844,293.1499938964844,0.0890639796853065,-1622.1240234375,304.1528015136719,0.8101402521133423,0.1463866084814071,0.10304706543684,293.1864013671875,297.1499938964844,293.1499938964844,0.105395071208477,-2514.149169921875,304.1533203125,0.8453588485717773,0.1677204519510269,0.1597076207399368,293.3480834960937,297.1499938964844,293.1499938964844,0.0033126752823591,-1253.654541015625,295.6991882324219,0.5618391633033752,0.050000000745058,0.228445902466774,291.1582946777344,291.1499938964844,271.41363525390625,270.6481628417969,284.0840148925781,293.34814453125,291.1582946777344,1.0,0.1932810097932815,0.9990264773368835,0.9990264773368835,1.0,1.0,-0.8990758657455444,0.380106121301651,0.518969714641571,0.177289143204689,0.0,0.0,0.280282586812973,25.600786209106445,25.0,-0.0666226297616958,-6419.84619140625,80.4007339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,305.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429824978113174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985916048288345,0.1985960006713867,-4.393794370116666e-06,0.0,0.0001451090502087,0.0,0.0,8.19387435913086,0.0,0.0,0.0,0.2866284847259521,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051313616335392,-1413.5106201171875,304.1524658203125,0.7132613658905029,0.0988878533244133,0.0897975042462349,293.1697998046875,297.1499938964844,293.1499938964844,0.11199402064085,-2640.41455078125,304.1507873535156,0.85884028673172,0.1763608902692794,0.1677615791559219,293.1817321777344,297.1499938964844,293.1499938964844,0.088789626955986,-1618.1536865234375,304.1528015136719,0.809404194355011,0.146026000380516,0.1027953997254371,293.1861572265625,297.1499938964844,293.1499938964844,0.1050709336996078,-2507.925537109375,304.1532897949219,0.8446097373962402,0.1673028916120529,0.1593131572008133,293.3475646972656,297.1499938964844,293.1499938964844,0.0032881835941225,-1244.5523681640625,295.6662902832031,0.5617691278457642,0.050000000745058,0.2284480929374694,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.0880126953125,293.3476257324219,291.1583557128906,1.0,0.193134993314743,0.999025583267212,0.999025583267212,1.0,1.0,-0.8978023529052734,0.3795189261436462,0.5182834267616272,0.1770569086074829,0.0,0.0,0.2797226309776306,25.599515914916992,25.0,0.0601959750056266,-6407.34326171875,80.16836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.57183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.142741173505783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981676369905471,0.1981720328330993,-4.392858500068542e-06,0.0,0.0001448641560273,0.0,0.0,8.173489570617676,0.0,0.0,0.0,0.2865467667579651,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508307144045829,-1405.4873046875,304.1524353027344,0.7117114067077637,0.0983214676380157,0.0892895385622978,293.1697082519531,297.1499938964844,293.1499938964844,0.1116487756371498,-2633.81689453125,304.1510925292969,0.857897937297821,0.1758773922920227,0.1673413813114166,293.18133544921875,297.1499938964844,293.1499938964844,0.0882415026426315,-1610.2208251953125,304.1527709960937,0.8078626394271851,0.1453062742948532,0.1022934690117836,293.1857604980469,297.1499938964844,293.1499938964844,0.1044241413474083,-2495.492431640625,304.1532897949219,0.8430591821670532,0.1664697080850601,0.1585265398025512,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393408473581,-1226.370849609375,295.60064697265625,0.5615811347961426,0.050000000745058,0.2284539639949798,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09552001953125,293.3466491699219,291.1585693359375,1.0,0.1928412467241287,0.9990237951278688,0.9990237951278688,1.0,1.0,-0.8951489925384521,0.3783206641674042,0.5168282985687256,0.1765113323926925,0.0,0.0,0.2785720527172088,25.602663040161133,25.0,0.2932925820350647,-6382.17724609375,79.69465637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422813832759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973022073507309,0.197306603193283,-4.390965386846801e-06,0.0,0.0001443975197616,0.0,0.0,8.131956100463867,0.0,0.0,0.0,0.2863805294036865,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508307144045829,-1405.4873046875,304.1524353027344,0.7117114067077637,0.0983214676380157,0.0892895385622978,293.1697082519531,297.1499938964844,293.1499938964844,0.1116487756371498,-2633.81689453125,304.1510925292969,0.857897937297821,0.1758773922920227,0.1673413813114166,293.18133544921875,297.1499938964844,293.1499938964844,0.0882415026426315,-1610.2208251953125,304.1527709960937,0.8078626394271851,0.1453062742948532,0.1022934690117836,293.1857604980469,297.1499938964844,293.1499938964844,0.1044241413474083,-2495.492431640625,304.1532897949219,0.8430591821670532,0.1664697080850601,0.1585265398025512,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393408473581,-1226.370849609375,295.60064697265625,0.5615811347961426,0.050000000745058,0.2284539639949798,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09552001953125,293.3466491699219,291.1585693359375,1.0,0.1928412467241287,0.9990237951278688,0.9990237951278688,1.0,1.0,-0.8951489925384521,0.3783206641674042,0.5168282985687256,0.1765113323926925,0.0,0.0,0.2785720527172088,25.602663040161133,25.0,0.2932925820350647,-6382.17724609375,79.69465637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422813832759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973022073507309,0.197306603193283,-4.390965386846801e-06,0.0,0.0001443975197616,0.0,0.0,8.131956100463867,0.0,0.0,0.0,0.2863805294036865,4.0,0.0,1.0
