time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503474026918411,-1397.4678955078125,304.1524353027344,0.7100645899772644,0.0977557823061943,0.0887828171253204,293.1704406738281,297.1499938964844,293.1499938964844,0.111183188855648,-2624.91357421875,304.1515197753906,0.8566315174102783,0.175234243273735,0.1667754650115966,293.18096923828125,297.1499938964844,293.1499938964844,0.0876935645937919,-1602.29052734375,304.1527709960937,0.8062222599983215,0.1445877104997635,0.1017928570508956,293.1853942871094,297.1499938964844,293.1499938964844,0.1037788465619087,-2483.068359375,304.1532592773437,0.8414377570152283,0.1656383275985717,0.1577422767877578,293.345703125,297.1499938964844,293.1499938964844,0.0031906666699796,-1208.21484375,295.5352478027344,0.5613285899162292,0.050000000745058,0.2284618467092514,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.102294921875,293.34576416015625,291.158935546875,1.0,0.1925422996282577,0.9990220069885254,0.9990220069885254,1.0,1.0,-0.8923290371894836,0.3770811855792999,0.5152478218078613,0.1758486926555633,0.0,0.0,0.2773639857769012,25.61322784423828,25.0,0.506624698638916,-6356.6474609375,79.20450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1418415307998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964011341333389,0.1964055299758911,-4.3890154302062e-06,0.0,0.0001439511252101,0.0,0.0,8.08881664276123,0.0,0.0,0.0,0.2862080931663513,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503474026918411,-1397.4678955078125,304.1524353027344,0.7100645899772644,0.0977557823061943,0.0887828171253204,293.1704406738281,297.1499938964844,293.1499938964844,0.111183188855648,-2624.91357421875,304.1515197753906,0.8566315174102783,0.175234243273735,0.1667754650115966,293.18096923828125,297.1499938964844,293.1499938964844,0.0876935645937919,-1602.29052734375,304.1527709960937,0.8062222599983215,0.1445877104997635,0.1017928570508956,293.1853942871094,297.1499938964844,293.1499938964844,0.1037788465619087,-2483.068359375,304.1532592773437,0.8414377570152283,0.1656383275985717,0.1577422767877578,293.345703125,297.1499938964844,293.1499938964844,0.0031906666699796,-1208.21484375,295.5352478027344,0.5613285899162292,0.050000000745058,0.2284618467092514,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.102294921875,293.34576416015625,291.158935546875,1.0,0.1925422996282577,0.9990220069885254,0.9990220069885254,1.0,1.0,-0.8923290371894836,0.3770811855792999,0.5152478218078613,0.1758486926555633,0.0,0.0,0.2773639857769012,25.61322784423828,25.0,0.506624698638916,-6356.6474609375,79.20450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1418415307998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964011341333389,0.1964055299758911,-4.3890154302062e-06,0.0,0.0001439511252101,0.0,0.0,8.08881664276123,0.0,0.0,0.0,0.2862080931663513,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498635955154895,-1389.4521484375,304.1524353027344,0.7083041667938232,0.0971900895237922,0.0882766842842102,293.1720275878906,297.1499938964844,293.1499938964844,0.1105768457055091,-2613.311767578125,304.1520080566406,0.8549903035163879,0.1743957698345184,0.1660375744104385,293.1806335449219,297.1499938964844,293.1499938964844,0.0871457904577255,-1594.3643798828125,304.1527404785156,0.8044725060462952,0.1438694298267364,0.1012929230928421,293.18505859375,297.1499938964844,293.1499938964844,0.1031352430582046,-2470.658935546875,304.1532592773437,0.8397372364997864,0.1648079752922058,0.1569596081972122,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421198509633,-1190.0751953125,295.4699401855469,0.5610049962997437,0.050000000745058,0.2284719794988632,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.107421875,293.344970703125,291.15936279296875,1.0,0.1922345459461212,0.9990208745002748,0.9990208745002748,1.0,1.0,-0.889308750629425,0.37580206990242,0.5135066509246826,0.1750209182500839,0.0,0.0,0.2760924696922302,25.63125801086425,25.0,0.5274428725242615,-6330.8076171875,78.69226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1414076536893844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954554766416549,0.1954598575830459,-4.386982254800387e-06,0.0,0.0001435107988072,0.0,0.0,8.043636322021484,0.0,0.0,0.0,0.2860276997089386,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498635955154895,-1389.4521484375,304.1524353027344,0.7083041667938232,0.0971900895237922,0.0882766842842102,293.1720275878906,297.1499938964844,293.1499938964844,0.1105768457055091,-2613.311767578125,304.1520080566406,0.8549903035163879,0.1743957698345184,0.1660375744104385,293.1806335449219,297.1499938964844,293.1499938964844,0.0871457904577255,-1594.3643798828125,304.1527404785156,0.8044725060462952,0.1438694298267364,0.1012929230928421,293.18505859375,297.1499938964844,293.1499938964844,0.1031352430582046,-2470.658935546875,304.1532592773437,0.8397372364997864,0.1648079752922058,0.1569596081972122,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421198509633,-1190.0751953125,295.4699401855469,0.5610049962997437,0.050000000745058,0.2284719794988632,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.107421875,293.344970703125,291.15936279296875,1.0,0.1922345459461212,0.9990208745002748,0.9990208745002748,1.0,1.0,-0.889308750629425,0.37580206990242,0.5135066509246826,0.1750209182500839,0.0,0.0,0.2760924696922302,25.63125801086425,25.0,0.5274428725242615,-6330.8076171875,78.69226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1414076536893844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954554766416549,0.1954598575830459,-4.386982254800387e-06,0.0,0.0001435107988072,0.0,0.0,8.043636322021484,0.0,0.0,0.0,0.2860276997089386,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049380250275135,-1381.458984375,304.1524353027344,0.7064192891120911,0.0966235548257827,0.0877705812454223,293.1747131347656,297.1499938964844,293.1499938964844,0.1097839772701263,-2598.128173828125,304.1526794433594,0.8528534173965454,0.1732953786849975,0.1650677472352981,293.18035888671875,297.1499938964844,293.1499938964844,0.0865997299551963,-1586.4683837890625,304.1527404785156,0.8026066422462463,0.1431507617235183,0.1007932871580123,293.1847839355469,297.1499938964844,293.1499938964844,0.1024952977895736,-2458.30712890625,304.1532287597656,0.8379359245300293,0.1639780849218368,0.1561781018972396,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937467236071,-1171.9827880859375,295.404541015625,0.5605915188789368,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1100769042969,293.34423828125,291.1595458984375,1.0,0.1919134110212326,0.999019742012024,0.999019742012024,1.0,1.0,-0.8860153555870056,0.3744629323482513,0.5115524530410767,0.173983097076416,0.0,0.0,0.2748018205165863,25.65868186950684,25.0,0.3218505978584289,-6305.0380859375,78.14836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1409681588411331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944893598556518,0.1944937407970428,-4.384883595776046e-06,0.0,0.0001430647535016,0.0,0.0,7.997516632080078,0.0,0.0,0.0,0.2858434617519378,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049380250275135,-1381.458984375,304.1524353027344,0.7064192891120911,0.0966235548257827,0.0877705812454223,293.1747131347656,297.1499938964844,293.1499938964844,0.1097839772701263,-2598.128173828125,304.1526794433594,0.8528534173965454,0.1732953786849975,0.1650677472352981,293.18035888671875,297.1499938964844,293.1499938964844,0.0865997299551963,-1586.4683837890625,304.1527404785156,0.8026066422462463,0.1431507617235183,0.1007932871580123,293.1847839355469,297.1499938964844,293.1499938964844,0.1024952977895736,-2458.30712890625,304.1532287597656,0.8379359245300293,0.1639780849218368,0.1561781018972396,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937467236071,-1171.9827880859375,295.404541015625,0.5605915188789368,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1100769042969,293.34423828125,291.1595458984375,1.0,0.1919134110212326,0.999019742012024,0.999019742012024,1.0,1.0,-0.8860153555870056,0.3744629323482513,0.5115524530410767,0.173983097076416,0.0,0.0,0.2748018205165863,25.65868186950684,25.0,0.3218505978584289,-6305.0380859375,78.14836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1409681588411331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944893598556518,0.1944937407970428,-4.384883595776046e-06,0.0,0.0001430647535016,0.0,0.0,7.997516632080078,0.0,0.0,0.0,0.2858434617519378,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491382256150245,-1377.46142578125,304.1524353027344,0.7054334878921509,0.0963396653532981,0.0875172689557075,293.1764831542969,297.1499938964844,293.1499938964844,0.1093035787343978,-2588.920166015625,304.1530456542969,0.8515699505805969,0.1726336926221847,0.1644791066646576,293.18023681640625,297.1499938964844,293.1499938964844,0.086326740682125,-1582.5224609375,304.1527404785156,0.8016281127929688,0.1427909433841705,0.1005433797836303,293.1846618652344,297.1499938964844,293.1499938964844,0.1021761074662208,-2452.14013671875,304.1532287597656,0.8369951844215393,0.1635630577802658,0.1557876020669937,293.3438720703125,297.1499938964844,293.1499938964844,0.0030695667956024,-1162.9307861328125,295.371826171875,0.5603491067886353,0.050000000745058,0.2284925729036331,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1105041503906,293.34393310546875,291.1596374511719,1.0,0.1917460262775421,0.999019205570221,0.999019205570221,1.0,1.0,-0.8842453956604004,0.3737598955631256,0.5104854702949524,0.1733852922916412,0.0,0.0,0.2741514444351196,25.676172256469727,25.0,0.2921222448348999,-6292.2080078125,77.8614273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1407433599233627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940054148435592,0.1940097957849502,-4.383829946164042e-06,0.0,0.0001428366085747,0.0,0.0,7.974438667297363,0.0,0.0,0.0,0.2857511937618255,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488955862820148,-1373.4564208984375,304.1524353027344,0.7044219374656677,0.0960552394390106,0.0872636511921882,293.1784973144531,297.1499938964844,293.1499938964844,0.1087683662772178,-2578.65380859375,304.1534729003906,0.8501511812210083,0.1719007641077041,0.1638232171535492,293.1801147460937,297.1499938964844,293.1499938964844,0.0860532894730568,-1578.5704345703125,304.1527404785156,0.8006229400634766,0.1424306184053421,0.1002932861447334,293.1845397949219,297.1499938964844,293.1499938964844,0.1018569245934486,-2445.96875,304.1532287597656,0.8360314965248108,0.1631478518247604,0.1553971022367477,293.3435974121094,297.1499938964844,293.1499938964844,0.0030454164370894,-1153.8824462890625,295.3390808105469,0.5600862503051758,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.11041259765625,293.3436279296875,291.1597595214844,1.0,0.1915736049413681,0.9990194439888,0.9990194439888,1.0,1.0,-0.8823949098587036,0.3730345666408539,0.5093603134155273,0.1727374494075775,0.0,0.0,0.2734913825988769,25.69574928283692,25.0,0.3119893968105316,-6279.3359375,77.56427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.5118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1405141055583953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935173273086547,0.1935217082500457,-4.382773113320582e-06,0.0,0.000142603952554,0.0,0.0,7.951193809509277,0.0,0.0,0.0,0.2856582701206207,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484084039926528,-1365.4228515625,304.1524353027344,0.7023295760154724,0.0954846814274787,0.0867552906274795,293.1831970214844,297.1499938964844,293.1499938964844,0.1075371131300926,-2555.0048828125,304.15435791015625,0.8469254374504089,0.1702240258455276,0.1623134613037109,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048820376396,-1570.6466064453125,304.1527404785156,0.798541247844696,0.1417083144187927,0.0997922495007515,293.184326171875,297.1499938964844,293.1499938964844,0.101218543946743,-2433.61181640625,304.1531982421875,0.8340430855751038,0.1623167097568512,0.1546158641576767,293.34307861328125,297.1499938964844,293.1499938964844,0.002997129689902,-1135.771240234375,295.27362060546875,0.559506356716156,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.10870361328125,293.3431091308594,291.1600341796875,1.0,0.1912124007940292,0.9990199208259584,0.9990199208259584,1.0,1.0,-0.8784558773040771,0.3715161979198456,0.506939709186554,0.1712985187768936,0.0,0.0,0.2721382975578308,25.740222930908203,25.0,0.3820072114467621,-6253.30224609375,76.93892669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1400396674871444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925218254327774,0.1925262063741684,-4.3806344365293626e-06,0.0,0.0001421224587829,0.0,0.0,7.903871059417725,0.0,0.0,0.0,0.2854693531990051,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484084039926528,-1365.4228515625,304.1524353027344,0.7023295760154724,0.0954846814274787,0.0867552906274795,293.1831970214844,297.1499938964844,293.1499938964844,0.1075371131300926,-2555.0048828125,304.15435791015625,0.8469254374504089,0.1702240258455276,0.1623134613037109,293.1799011230469,297.1499938964844,293.1499938964844,0.0855048820376396,-1570.6466064453125,304.1527404785156,0.798541247844696,0.1417083144187927,0.0997922495007515,293.184326171875,297.1499938964844,293.1499938964844,0.101218543946743,-2433.61181640625,304.1531982421875,0.8340430855751038,0.1623167097568512,0.1546158641576767,293.34307861328125,297.1499938964844,293.1499938964844,0.002997129689902,-1135.771240234375,295.27362060546875,0.559506356716156,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.10870361328125,293.3431091308594,291.1600341796875,1.0,0.1912124007940292,0.9990199208259584,0.9990199208259584,1.0,1.0,-0.8784558773040771,0.3715161979198456,0.506939709186554,0.1712985187768936,0.0,0.0,0.2721382975578308,25.740222930908203,25.0,0.3820072114467621,-6253.30224609375,76.93892669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1400396674871444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925218254327774,0.1925262063741684,-4.3806344365293626e-06,0.0,0.0001421224587829,0.0,0.0,7.903871059417725,0.0,0.0,0.0,0.2854693531990051,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479185357689857,-1357.3558349609375,304.1524353027344,0.7001544833183289,0.0949116796255111,0.0862451791763305,293.188720703125,297.1499938964844,293.1499938964844,0.1060876548290252,-2527.10791015625,304.15533447265625,0.8431870937347412,0.1682630330324173,0.1605339497327804,293.17974853515625,297.1499938964844,293.1499938964844,0.0849541798233985,-1562.6932373046875,304.1527404785156,0.7963753342628479,0.140983372926712,0.0992897674441337,293.18414306640625,297.1499938964844,293.1499938964844,0.1005799919366836,-2421.2333984375,304.1531982421875,0.8319833278656006,0.1614842861890792,0.1538339257240295,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488496948033,-1117.6380615234375,295.2081298828125,0.5588632822036743,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.10504150390625,293.3427124023437,291.160400390625,1.0,0.1908266991376876,0.9990203380584716,0.9990203380584716,1.0,1.0,-0.8741909265518188,0.369899570941925,0.5042914152145386,0.1696784198284149,0.0,0.0,0.2707359790802002,25.79062271118164,25.0,0.4798576831817627,-6226.716796875,76.26976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.139538899064064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914965212345123,0.1915009021759033,-4.378446192276897e-06,0.0,0.0001416142476955,0.0,0.0,7.855241298675537,0.0,0.0,0.0,0.2852753698825836,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479185357689857,-1357.3558349609375,304.1524353027344,0.7001544833183289,0.0949116796255111,0.0862451791763305,293.188720703125,297.1499938964844,293.1499938964844,0.1060876548290252,-2527.10791015625,304.15533447265625,0.8431870937347412,0.1682630330324173,0.1605339497327804,293.17974853515625,297.1499938964844,293.1499938964844,0.0849541798233985,-1562.6932373046875,304.1527404785156,0.7963753342628479,0.140983372926712,0.0992897674441337,293.18414306640625,297.1499938964844,293.1499938964844,0.1005799919366836,-2421.2333984375,304.1531982421875,0.8319833278656006,0.1614842861890792,0.1538339257240295,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488496948033,-1117.6380615234375,295.2081298828125,0.5588632822036743,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.10504150390625,293.3427124023437,291.160400390625,1.0,0.1908266991376876,0.9990203380584716,0.9990203380584716,1.0,1.0,-0.8741909265518188,0.369899570941925,0.5042914152145386,0.1696784198284149,0.0,0.0,0.2707359790802002,25.79062271118164,25.0,0.4798576831817627,-6226.716796875,76.26976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.139538899064064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914965212345123,0.1915009021759033,-4.378446192276897e-06,0.0,0.0001416142476955,0.0,0.0,7.855241298675537,0.0,0.0,0.0,0.2852753698825836,4.0,0.0,1.0
295860,293.173583984375,297.1499938964844,293.1499938964844,0.0474258512258529,-1349.2529296875,304.1524353027344,0.6979131102561951,0.0943363532423973,0.0857332721352577,293.1949157714844,297.1499938964844,293.1499938964844,0.1044271364808082,-2495.06884765625,304.15631103515625,0.8389681577682495,0.1660274118185043,0.1584921032190323,293.1796264648437,297.1499938964844,293.1499938964844,0.0844007730484008,-1554.70458984375,304.1527404785156,0.7941429615020752,0.1402556151151657,0.0987856015563011,293.1839904785156,297.1499938964844,293.1499938964844,0.0999409034848213,-2408.825927734375,304.1531982421875,0.8298675417900085,0.1606504321098327,0.1530510038137436,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005620162934,-1099.4786376953125,295.142578125,0.5581715106964111,0.050000000745058,0.2285619229078292,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.09967041015625,293.3423767089844,291.16082763671875,1.0,0.1904144138097763,0.9990220069885254,0.9990220069885254,1.0,1.0,-0.8696078062057495,0.3681831657886505,0.5014246106147766,0.1678925454616546,0.0,0.0,0.2692723870277405,25.845121383666992,25.0,0.5839697122573853,-6199.376953125,75.55638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.139007031917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190433993935585,0.1904383599758148,-4.376194738142658e-06,0.0,0.0001410744735039,0.0,0.0,7.804962635040283,0.0,0.0,0.0,0.2850750386714935,4.0,0.0,1.0
295920,293.173583984375,297.1499938964844,293.1499938964844,0.0474258512258529,-1349.2529296875,304.1524353027344,0.6979131102561951,0.0943363532423973,0.0857332721352577,293.1949157714844,297.1499938964844,293.1499938964844,0.1044271364808082,-2495.06884765625,304.15631103515625,0.8389681577682495,0.1660274118185043,0.1584921032190323,293.1796264648437,297.1499938964844,293.1499938964844,0.0844007730484008,-1554.70458984375,304.1527404785156,0.7941429615020752,0.1402556151151657,0.0987856015563011,293.1839904785156,297.1499938964844,293.1499938964844,0.0999409034848213,-2408.825927734375,304.1531982421875,0.8298675417900085,0.1606504321098327,0.1530510038137436,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005620162934,-1099.4786376953125,295.142578125,0.5581715106964111,0.050000000745058,0.2285619229078292,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.09967041015625,293.3423767089844,291.16082763671875,1.0,0.1904144138097763,0.9990220069885254,0.9990220069885254,1.0,1.0,-0.8696078062057495,0.3681831657886505,0.5014246106147766,0.1678925454616546,0.0,0.0,0.2692723870277405,25.845121383666992,25.0,0.5839697122573853,-6199.376953125,75.55638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.139007031917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190433993935585,0.1904383599758148,-4.376194738142658e-06,0.0,0.0001410744735039,0.0,0.0,7.804962635040283,0.0,0.0,0.0,0.2850750386714935,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.046930756419897,-1341.120849609375,304.1524658203125,0.6956225633621216,0.0937591195106506,0.0852197781205177,293.2016296386719,297.1499938964844,293.1499938964844,0.1025673821568489,-2459.07861328125,304.1573181152344,0.8343020677566528,0.1635307073593139,0.1562000513076782,293.1795349121094,297.1499938964844,293.1499938964844,0.083844818174839,-1546.68408203125,304.1527709960937,0.7918623089790344,0.1395251899957656,0.0982797145843505,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014648556709,-2396.39404296875,304.1531982421875,0.8277103304862976,0.1598151922225952,0.1522670239210128,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522692155092,-1081.2965087890625,295.0769958496094,0.5574451684951782,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0927734375,293.34210205078125,291.1612854003906,1.0,0.1899743378162384,0.999023735523224,0.999023735523224,1.0,1.0,-0.8647206425666809,0.3663680553436279,0.498352587223053,0.1659584492444992,0.0,0.0,0.2677421271800995,25.901966094970703,25.0,0.6522123217582703,-6171.13134765625,74.79973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1384402066469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893291622400283,0.1893335282802581,-4.373865976958768e-06,0.0,0.000140499221743,0.0,0.0,7.752800464630127,0.0,0.0,0.0,0.2848673462867737,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046930756419897,-1341.120849609375,304.1524658203125,0.6956225633621216,0.0937591195106506,0.0852197781205177,293.2016296386719,297.1499938964844,293.1499938964844,0.1025673821568489,-2459.07861328125,304.1573181152344,0.8343020677566528,0.1635307073593139,0.1562000513076782,293.1795349121094,297.1499938964844,293.1499938964844,0.083844818174839,-1546.68408203125,304.1527709960937,0.7918623089790344,0.1395251899957656,0.0982797145843505,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014648556709,-2396.39404296875,304.1531982421875,0.8277103304862976,0.1598151922225952,0.1522670239210128,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522692155092,-1081.2965087890625,295.0769958496094,0.5574451684951782,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0927734375,293.34210205078125,291.1612854003906,1.0,0.1899743378162384,0.999023735523224,0.999023735523224,1.0,1.0,-0.8647206425666809,0.3663680553436279,0.498352587223053,0.1659584492444992,0.0,0.0,0.2677421271800995,25.901966094970703,25.0,0.6522123217582703,-6171.13134765625,74.79973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1384402066469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893291622400283,0.1893335282802581,-4.373865976958768e-06,0.0,0.000140499221743,0.0,0.0,7.752800464630127,0.0,0.0,0.0,0.2848673462867737,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466824881732463,-1337.046875,304.1524658203125,0.694463849067688,0.0934699848294258,0.0849625766277313,293.2051086425781,297.1499938964844,293.1499938964844,0.1015659719705581,-2439.650634765625,304.1578063964844,0.8318071365356445,0.1621880680322647,0.15496326982975,293.1794738769531,297.1499938964844,293.1499938964844,0.0835659801959991,-1542.66357421875,304.1527709960937,0.7907090187072754,0.139159083366394,0.0980261713266372,293.1838073730469,297.1499938964844,293.1499938964844,0.0989816933870315,-2390.1708984375,304.1531982421875,0.8266200423240662,0.1593971401453018,0.1518746614456176,293.34197998046875,297.1499938964844,293.1499938964844,0.0028281242121011,-1072.1990966796875,295.044189453125,0.5570728778839111,0.050000000745058,0.2285975068807602,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.0888061523437,293.3420104980469,291.1615295410156,1.0,0.1897435188293457,0.9990245699882508,0.9990245699882508,1.0,1.0,-0.8621668219566345,0.3654234707355499,0.496743381023407,0.1649412959814071,0.0,0.0,0.2669512033462524,25.9307861328125,25.0,0.673911988735199,-6156.63818359375,74.40547943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,305.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1381425857543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188760370016098,0.188764750957489,-4.372670900920639e-06,0.0,0.0001401971530867,0.0,0.0,7.725990295410156,0.0,0.0,0.0,0.2847606837749481,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464338585734367,-1332.9696044921875,304.1524658203125,0.6932992339134216,0.0931806415319442,0.0847051814198494,293.20867919921875,297.1499938964844,293.1499938964844,0.100521296262741,-2419.34521484375,304.15826416015625,0.8292111754417419,0.1607877016067505,0.1536709517240524,293.179443359375,297.1499938964844,293.1499938964844,0.0832866430282592,-1538.6375732421875,304.1527709960937,0.789550244808197,0.138792484998703,0.097772292792797,293.1837463378906,297.1499938964844,293.1499938964844,0.0986619368195533,-2383.944091796875,304.1531982421875,0.8255242705345154,0.1589788496494293,0.1514820903539657,293.3418884277344,297.1499938964844,293.1499938964844,0.0028039796743541,-1063.09765625,295.0113830566406,0.5566969513893127,0.050000000745058,0.2286097705364227,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0845031738281,293.3418884277344,291.1617736816406,1.0,0.189505785703659,0.9990264177322388,0.9990264177322388,1.0,1.0,-0.8595457077026367,0.3644560277462005,0.4950896799564361,0.1638945639133453,0.0,0.0,0.2661434113979339,25.95960998535156,25.0,0.687370777130127,-6141.900390625,74.00144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.1378354877233505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881810873746872,0.188185453414917,-4.37145581599907e-06,0.0,0.0001398854947183,0.0,0.0,7.698716163635254,0.0,0.0,0.0,0.2846521735191345,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459358282387256,-1324.8104248046875,304.1524658203125,0.6909936666488647,0.092601753771305,0.0841899067163467,293.2149963378906,297.1499938964844,293.1499938964844,0.0983674377202987,-2377.374267578125,304.1590881347656,0.8238759636878967,0.1580171138048172,0.1510017663240432,293.17938232421875,297.1499938964844,293.1499938964844,0.0827267169952392,-1530.5723876953125,304.1527709960937,0.7872610688209534,0.1380580961704254,0.0972635000944137,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226323008537,-2371.484619140625,304.1531982421875,0.8233566284179688,0.1581417620182037,0.1506962478160858,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557050343602,-1044.8892822265625,294.9457397460937,0.5559706091880798,0.050000000745058,0.2286336123943328,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.07501220703125,293.3417358398437,291.1622619628906,1.0,0.1890111416578292,0.9990301728248596,0.9990301728248596,1.0,1.0,-0.8541984558105469,0.3624942004680633,0.4917042553424835,0.1617372334003448,0.0,0.0,0.2644804120063782,26.011981964111328,25.0,0.6044012904167175,-6111.923828125,73.17329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.137192353606224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869919598102569,0.1869963258504867,-4.36896743849502e-06,0.0,0.0001392328122165,0.0,0.0,7.642821788787842,0.0,0.0,0.0,0.2844299077987671,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459358282387256,-1324.8104248046875,304.1524658203125,0.6909936666488647,0.092601753771305,0.0841899067163467,293.2149963378906,297.1499938964844,293.1499938964844,0.0983674377202987,-2377.374267578125,304.1590881347656,0.8238759636878967,0.1580171138048172,0.1510017663240432,293.17938232421875,297.1499938964844,293.1499938964844,0.0827267169952392,-1530.5723876953125,304.1527709960937,0.7872610688209534,0.1380580961704254,0.0972635000944137,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226323008537,-2371.484619140625,304.1531982421875,0.8233566284179688,0.1581417620182037,0.1506962478160858,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557050343602,-1044.8892822265625,294.9457397460937,0.5559706091880798,0.050000000745058,0.2286336123943328,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.07501220703125,293.3417358398437,291.1622619628906,1.0,0.1890111416578292,0.9990301728248596,0.9990301728248596,1.0,1.0,-0.8541984558105469,0.3624942004680633,0.4917042553424835,0.1617372334003448,0.0,0.0,0.2644804120063782,26.011981964111328,25.0,0.6044012904167175,-6111.923828125,73.17329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.137192353606224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869919598102569,0.1869963258504867,-4.36896743849502e-06,0.0,0.0001392328122165,0.0,0.0,7.642821788787842,0.0,0.0,0.0,0.2844299077987671,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454415529966354,-1316.7340087890625,304.1524658203125,0.6889973878860474,0.0920255184173584,0.0836740657687187,293.217041015625,297.1499938964844,293.1499938964844,0.0966571047902107,-2344.070068359375,304.15887451171875,0.8197454810142517,0.1559462994337082,0.1488846838474273,293.1793212890625,297.1499938964844,293.1499938964844,0.0821712985634803,-1522.590087890625,304.1527709960937,0.7853131294250488,0.1373248547315597,0.0967532470822334,293.18359375,297.1499938964844,293.1499938964844,0.0973901152610778,-2359.159912109375,304.1531982421875,0.821506142616272,0.1573054939508438,0.1499085277318954,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076147962361,-1026.7705078125,294.8797912597656,0.555530309677124,0.050000000745058,0.2286482155323028,291.1618957519531,291.1499938964844,271.4764404296875,270.72735595703125,284.0638122558594,293.34149169921875,291.16168212890625,1.0,0.1885116547346115,0.9990338683128356,0.9990338683128356,1.0,1.0,-0.8494976758956909,0.3608488738536834,0.4886488020420074,0.1596546173095703,0.0,0.0,0.2628990411758423,26.02085876464844,25.0,-0.9353244304656982,-6084.2744140625,72.3976821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1365156024694442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858220100402832,0.185826376080513,-4.36644904766581e-06,0.0,0.0001385459909215,0.0,0.0,7.587819576263428,0.0,0.0,0.0,0.2842109501361847,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454415529966354,-1316.7340087890625,304.1524658203125,0.6889973878860474,0.0920255184173584,0.0836740657687187,293.217041015625,297.1499938964844,293.1499938964844,0.0966571047902107,-2344.070068359375,304.15887451171875,0.8197454810142517,0.1559462994337082,0.1488846838474273,293.1793212890625,297.1499938964844,293.1499938964844,0.0821712985634803,-1522.590087890625,304.1527709960937,0.7853131294250488,0.1373248547315597,0.0967532470822334,293.18359375,297.1499938964844,293.1499938964844,0.0973901152610778,-2359.159912109375,304.1531982421875,0.821506142616272,0.1573054939508438,0.1499085277318954,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076147962361,-1026.7705078125,294.8797912597656,0.555530309677124,0.050000000745058,0.2286482155323028,291.1618957519531,291.1499938964844,271.4764404296875,270.72735595703125,284.0638122558594,293.34149169921875,291.16168212890625,1.0,0.1885116547346115,0.9990338683128356,0.9990338683128356,1.0,1.0,-0.8494976758956909,0.3608488738536834,0.4886488020420074,0.1596546173095703,0.0,0.0,0.2628990411758423,26.02085876464844,25.0,-0.9353244304656982,-6084.2744140625,72.3976821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1365156024694442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858220100402832,0.185826376080513,-4.36644904766581e-06,0.0,0.0001385459909215,0.0,0.0,7.587819576263428,0.0,0.0,0.0,0.2842109501361847,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449609085917472,-1308.9102783203125,304.1524353027344,0.6872138977050781,0.0914587676525116,0.0831640660762786,293.2171936035156,297.1499938964844,293.1499938964844,0.0953027084469795,-2317.736572265625,304.1581726074219,0.8165055513381958,0.154219701886177,0.1471971869468689,293.17926025390625,297.1499938964844,293.1499938964844,0.0816307589411735,-1514.8482666015625,304.1527404785156,0.7835926413536072,0.1365996301174163,0.0962464585900306,293.1834716796875,297.1499938964844,293.1499938964844,0.0967739596962928,-2347.171142578125,304.15313720703125,0.8198602795600891,0.1564750671386718,0.1491238623857498,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602472644299,-1008.9710083007812,294.813232421875,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0512084960937,293.341064453125,291.1595764160156,1.0,0.1880220770835876,0.9990389943122864,0.9990389943122864,1.0,1.0,-0.845320463180542,0.3594553470611572,0.4858651161193847,0.1576431691646576,0.0,0.0,0.2617014646530151,26.002954483032227,25.0,-2.607948064804077,-6061.68212890625,71.67662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,305.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1358265131711959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848849356174469,0.1848893016576767,-4.364230335340835e-06,0.0,0.0001378466404275,0.0,0.0,7.543507099151611,0.0,0.0,0.0,0.2840323150157928,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449609085917472,-1308.9102783203125,304.1524353027344,0.6872138977050781,0.0914587676525116,0.0831640660762786,293.2171936035156,297.1499938964844,293.1499938964844,0.0953027084469795,-2317.736572265625,304.1581726074219,0.8165055513381958,0.154219701886177,0.1471971869468689,293.17926025390625,297.1499938964844,293.1499938964844,0.0816307589411735,-1514.8482666015625,304.1527404785156,0.7835926413536072,0.1365996301174163,0.0962464585900306,293.1834716796875,297.1499938964844,293.1499938964844,0.0967739596962928,-2347.171142578125,304.15313720703125,0.8198602795600891,0.1564750671386718,0.1491238623857498,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602472644299,-1008.9710083007812,294.813232421875,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0512084960937,293.341064453125,291.1595764160156,1.0,0.1880220770835876,0.9990389943122864,0.9990389943122864,1.0,1.0,-0.845320463180542,0.3594553470611572,0.4858651161193847,0.1576431691646576,0.0,0.0,0.2617014646530151,26.002954483032227,25.0,-2.607948064804077,-6061.68212890625,71.67662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,305.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1358265131711959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848849356174469,0.1848893016576767,-4.364230335340835e-06,0.0,0.0001378466404275,0.0,0.0,7.543507099151611,0.0,0.0,0.0,0.2840323150157928,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444899350404739,-1301.253662109375,304.15240478515625,0.685509204864502,0.0909039378166198,0.0826642215251922,293.2166748046875,297.1499938964844,293.1499938964844,0.0940736383199691,-2293.81298828125,304.1575012207031,0.8135302662849426,0.1526169329881668,0.1456614136695861,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979530215263,-1507.22607421875,304.1527099609375,0.7819481492042542,0.1358851045370102,0.0957466810941696,293.183349609375,297.1499938964844,293.1499938964844,0.096164733171463,-2335.308837890625,304.1531066894531,0.8182715773582458,0.1556527912616729,0.1483462303876876,293.3404541015625,297.1499938964844,293.1499938964844,0.002613203600049,-991.2827758789062,294.7470703125,0.5550618171691895,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0377502441406,293.34051513671875,291.1574401855469,1.0,0.1875446438789367,0.9990440607070924,0.9990440607070924,1.0,1.0,-0.8413525223731995,0.3581636846065521,0.4831888377666473,0.155660405755043,0.0,0.0,0.2608193159103393,25.978736877441406,25.0,-2.8397138118743896,-6043.189453125,70.98625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119506835937,305.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.135156825184822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842030435800552,0.184207409620285,-4.362556865089573e-06,0.0,0.0001371669932268,0.0,0.0,7.511209487915039,0.0,0.0,0.0,0.2839007973670959,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444899350404739,-1301.253662109375,304.15240478515625,0.685509204864502,0.0909039378166198,0.0826642215251922,293.2166748046875,297.1499938964844,293.1499938964844,0.0940736383199691,-2293.81298828125,304.1575012207031,0.8135302662849426,0.1526169329881668,0.1456614136695861,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979530215263,-1507.22607421875,304.1527099609375,0.7819481492042542,0.1358851045370102,0.0957466810941696,293.183349609375,297.1499938964844,293.1499938964844,0.096164733171463,-2335.308837890625,304.1531066894531,0.8182715773582458,0.1556527912616729,0.1483462303876876,293.3404541015625,297.1499938964844,293.1499938964844,0.002613203600049,-991.2827758789062,294.7470703125,0.5550618171691895,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0377502441406,293.34051513671875,291.1574401855469,1.0,0.1875446438789367,0.9990440607070924,0.9990440607070924,1.0,1.0,-0.8413525223731995,0.3581636846065521,0.4831888377666473,0.155660405755043,0.0,0.0,0.2608193159103393,25.978736877441406,25.0,-2.8397138118743896,-6043.189453125,70.98625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119506835937,305.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.135156825184822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842030435800552,0.184207409620285,-4.362556865089573e-06,0.0,0.0001371669932268,0.0,0.0,7.511209487915039,0.0,0.0,0.0,0.2839007973670959,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442571379244327,-1297.4697265625,304.15240478515625,0.6846721172332764,0.0906308889389038,0.0824182778596878,293.2163391113281,297.1499938964844,293.1499938964844,0.093480534851551,-2282.251708984375,304.1572265625,0.8120722770690918,0.1518385559320449,0.1449204236268997,293.1790466308594,297.1499938964844,293.1499938964844,0.0808330923318862,-1503.4378662109375,304.1527099609375,0.7811385989189148,0.1355317682027816,0.095499575138092,293.18328857421875,297.1499938964844,293.1499938964844,0.0958611592650413,-2329.391357421875,304.1531066894531,0.8174830079078674,0.1552447378635406,0.1479603350162506,293.3401184082031,297.1499938964844,293.1499938964844,0.0025898434687405,-982.4881591796876,294.7143249511719,0.5549614429473877,0.050000000745058,0.2286673337221145,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.03082275390625,293.3401794433594,291.15655517578125,1.0,0.1873105317354202,0.9990466237068176,0.9990466237068176,1.0,1.0,-0.839412271976471,0.3575381934642792,0.4818741083145141,0.1546782404184341,0.0,0.0,0.2604585289955139,25.96639633178711,25.0,-2.642639875411988,-6034.80810546875,70.64972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1348378509283065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839277297258377,0.1839320957660675,-4.361892024462577e-06,0.0,0.0001368432713206,0.0,0.0,7.498198509216309,0.0,0.0,0.0,0.2838479280471802,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440260581672191,-1293.713623046875,304.1523742675781,0.6838417649269104,0.0903606563806533,0.0821749716997146,293.2159729003906,297.1499938964844,293.1499938964844,0.0928959995508194,-2270.84619140625,304.156982421875,0.8106167316436768,0.1510701179504394,0.1441904306411743,293.178955078125,297.1499938964844,293.1499938964844,0.0805691108107566,-1499.66259765625,304.1527099609375,0.7803335785865784,0.1351808905601501,0.0952542722225189,293.1831970214844,297.1499938964844,293.1499938964844,0.095558151602745,-2323.480712890625,304.153076171875,0.816694438457489,0.1548386663198471,0.1475763916969299,293.3397827148437,297.1499938964844,293.1499938964844,0.0025665638968348,-973.7161865234376,294.6817626953125,0.5548608899116516,0.050000000745058,0.2286707162857055,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0237731933594,293.33984375,291.15582275390625,1.0,0.187079519033432,0.999048948287964,0.999048948287964,1.0,1.0,-0.8374929428100586,0.3569214344024658,0.4805715084075928,0.1537032276391983,0.0,0.0,0.2601406574249267,25.95442771911621,25.0,-2.358105182647705,-6026.80126953125,70.31829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1345339864492416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836867332458496,0.1836910992860794,-4.361315859569004e-06,0.0,0.000136534901685,0.0,0.0,7.4868245124816895,0.0,0.0,0.0,0.2838017642498016,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435680858790874,-1286.269287109375,304.15234375,0.6821956038475037,0.0898273363709449,0.0816949978470802,293.2152099609375,297.1499938964844,293.1499938964844,0.09174345433712,-2248.33154296875,304.1565856933594,0.8076844215393066,0.1495540589094162,0.142752319574356,293.17877197265625,297.1499938964844,293.1499938964844,0.0800429284572601,-1492.1392822265625,304.1526794433594,0.7787320613861084,0.1344851404428482,0.0947680845856666,293.1830444335937,297.1499938964844,293.1499938964844,0.0949533358216285,-2311.670654296875,304.153076171875,0.8151121139526367,0.154031440615654,0.1468133777379989,293.3390197753906,297.1499938964844,293.1499938964844,0.002520214067772,-956.22998046875,294.61724853515625,0.5546572804450989,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.0096130371094,293.3390808105469,291.1546630859375,1.0,0.1866255700588226,0.9990536570549012,0.9990536570549012,1.0,1.0,-0.8336997032165527,0.3557033836841583,0.4779963493347168,0.1517785489559173,0.0,0.0,0.2595911920070648,25.931930541992188,25.0,-1.7057394981384275,-6011.43896484375,69.66825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1339742541313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832759082317352,0.1832802593708038,-4.360352249932475e-06,0.0,0.0001359668385703,0.0,0.0,7.467476844787598,0.0,0.0,0.0,0.2837234735488891,4.0,0.0,1.0
