time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435680858790874,-1286.269287109375,304.15234375,0.6821956038475037,0.0898273363709449,0.0816949978470802,293.2152099609375,297.1499938964844,293.1499938964844,0.09174345433712,-2248.33154296875,304.1565856933594,0.8076844215393066,0.1495540589094162,0.142752319574356,293.17877197265625,297.1499938964844,293.1499938964844,0.0800429284572601,-1492.1392822265625,304.1526794433594,0.7787320613861084,0.1344851404428482,0.0947680845856666,293.1830444335937,297.1499938964844,293.1499938964844,0.0949533358216285,-2311.670654296875,304.153076171875,0.8151121139526367,0.154031440615654,0.1468133777379989,293.3390197753906,297.1499938964844,293.1499938964844,0.002520214067772,-956.22998046875,294.61724853515625,0.5546572804450989,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.0096130371094,293.3390808105469,291.1546630859375,1.0,0.1866255700588226,0.9990536570549012,0.9990536570549012,1.0,1.0,-0.8336997032165527,0.3557033836841583,0.4779963493347168,0.1517785489559173,0.0,0.0,0.2595911920070648,25.931930541992188,25.0,-1.7057394981384275,-6011.43896484375,69.66825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1339742541313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832759082317352,0.1832802593708038,-4.360352249932475e-06,0.0,0.0001359668385703,0.0,0.0,7.467476844787598,0.0,0.0,0.0,0.2837234735488891,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.043115098029375,-1278.9056396484375,304.1523132324219,0.6805660128593445,0.0893023982644081,0.0812228098511695,293.2144470214844,297.1499938964844,293.1499938964844,0.0906070619821548,-2226.107177734375,304.1562805175781,0.8047023415565491,0.1480599492788314,0.1413362771272659,293.1785583496094,297.1499938964844,293.1499938964844,0.0795185640454292,-1484.64501953125,304.15264892578125,0.7771393060684204,0.1337960809469223,0.0942868143320083,293.182861328125,297.1499938964844,293.1499938964844,0.0943498685956001,-2299.87353515625,304.1530456542969,0.8135196566581726,0.1532298475503921,0.1460559070110321,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741201195865,-938.8161010742188,294.55340576171875,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9955139160156,293.3382873535156,291.1539306640625,1.0,0.1861812174320221,0.9990584254264832,0.9990584254264832,1.0,1.0,-0.8299550414085388,0.3544958829879761,0.4754591584205627,0.1498962789773941,0.0,0.0,0.2591120302677154,25.91145896911621,25.0,-1.089909315109253,-5996.47705078125,69.03327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,305.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1334813684225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829253882169723,0.1829297542572021,-4.359557351563126e-06,0.0,0.0001354666164843,0.0,0.0,7.45102596282959,0.0,0.0,0.0,0.2836572229862213,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.043115098029375,-1278.9056396484375,304.1523132324219,0.6805660128593445,0.0893023982644081,0.0812228098511695,293.2144470214844,297.1499938964844,293.1499938964844,0.0906070619821548,-2226.107177734375,304.1562805175781,0.8047023415565491,0.1480599492788314,0.1413362771272659,293.1785583496094,297.1499938964844,293.1499938964844,0.0795185640454292,-1484.64501953125,304.15264892578125,0.7771393060684204,0.1337960809469223,0.0942868143320083,293.182861328125,297.1499938964844,293.1499938964844,0.0943498685956001,-2299.87353515625,304.1530456542969,0.8135196566581726,0.1532298475503921,0.1460559070110321,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741201195865,-938.8161010742188,294.55340576171875,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9955139160156,293.3382873535156,291.1539306640625,1.0,0.1861812174320221,0.9990584254264832,0.9990584254264832,1.0,1.0,-0.8299550414085388,0.3544958829879761,0.4754591584205627,0.1498962789773941,0.0,0.0,0.2591120302677154,25.91145896911621,25.0,-1.089909315109253,-5996.47705078125,69.03327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,305.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1334813684225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829253882169723,0.1829297542572021,-4.359557351563126e-06,0.0,0.0001354666164843,0.0,0.0,7.45102596282959,0.0,0.0,0.0,0.2836572229862213,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426670610904693,-1271.6221923828125,304.1522827148437,0.678953230381012,0.0887854248285293,0.0807579308748245,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845128059387,-2204.139404296875,304.15606689453125,0.801713228225708,0.1465857923030853,0.1399395763874054,293.1783752441406,297.1499938964844,293.1499938964844,0.078995794057846,-1477.177978515625,304.15264892578125,0.7755551338195801,0.1331128627061844,0.0938098132610321,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477946281433,-2288.091796875,304.1530456542969,0.8119150400161743,0.1524332910776138,0.1453033834695816,293.3373718261719,297.1499938964844,293.1499938964844,0.002428252948448,-921.4673461914062,294.4901733398437,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9817199707031,293.3374328613281,291.1535339355469,1.0,0.185745820403099,0.9990636110305786,0.9990636110305786,1.0,1.0,-0.8262535333633423,0.3532916605472564,0.4729618728160858,0.1480670720338821,0.0,0.0,0.2586650550365448,25.89297866821289,25.0,-0.5775820016860962,-5981.58154296875,68.41222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,305.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1330576241016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826059222221374,0.182610273361206,-4.358860223874217e-06,0.0,0.0001350365782855,0.0,0.0,7.4360857009887695,0.0,0.0,0.0,0.2835974097251892,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426670610904693,-1271.6221923828125,304.1522827148437,0.678953230381012,0.0887854248285293,0.0807579308748245,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845128059387,-2204.139404296875,304.15606689453125,0.801713228225708,0.1465857923030853,0.1399395763874054,293.1783752441406,297.1499938964844,293.1499938964844,0.078995794057846,-1477.177978515625,304.15264892578125,0.7755551338195801,0.1331128627061844,0.0938098132610321,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477946281433,-2288.091796875,304.1530456542969,0.8119150400161743,0.1524332910776138,0.1453033834695816,293.3373718261719,297.1499938964844,293.1499938964844,0.002428252948448,-921.4673461914062,294.4901733398437,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9817199707031,293.3374328613281,291.1535339355469,1.0,0.185745820403099,0.9990636110305786,0.9990636110305786,1.0,1.0,-0.8262535333633423,0.3532916605472564,0.4729618728160858,0.1480670720338821,0.0,0.0,0.2586650550365448,25.89297866821289,25.0,-0.5775820016860962,-5981.58154296875,68.41222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,305.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1330576241016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826059222221374,0.182610273361206,-4.358860223874217e-06,0.0,0.0001350365782855,0.0,0.0,7.4360857009887695,0.0,0.0,0.0,0.2835974097251892,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422241389751434,-1264.4215087890625,304.1522827148437,0.677359402179718,0.0882762670516967,0.0803000777959823,293.212890625,297.1499938964844,293.1499938964844,0.0883750021457672,-2182.421630859375,304.1558837890625,0.7987394332885742,0.1451311111450195,0.1385612785816192,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745514392852,-1469.738037109375,304.1526184082031,0.7739811539649963,0.1324349641799926,0.0933365896344184,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472554802894,-2276.3310546875,304.15301513671875,0.8102980852127075,0.1516414433717727,0.1445553600788116,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826258257031,-904.1928100585938,294.427490234375,0.5540310740470886,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.96844482421875,293.3365783691406,291.1534423828125,1.0,0.1853185892105102,0.9990688562393188,0.9990688562393188,1.0,1.0,-0.8225924968719482,0.3520854413509369,0.4705070853233337,0.1462999880313873,0.0,0.0,0.2582171559333801,25.876218795776367,25.0,-0.1629188060760498,-5966.54638671875,67.8041000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1326982527971267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822926551103592,0.182297021150589,-4.358202204457484e-06,0.0,0.0001346718490822,0.0,0.0,7.421486854553223,0.0,0.0,0.0,0.2835392653942108,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422241389751434,-1264.4215087890625,304.1522827148437,0.677359402179718,0.0882762670516967,0.0803000777959823,293.212890625,297.1499938964844,293.1499938964844,0.0883750021457672,-2182.421630859375,304.1558837890625,0.7987394332885742,0.1451311111450195,0.1385612785816192,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745514392852,-1469.738037109375,304.1526184082031,0.7739811539649963,0.1324349641799926,0.0933365896344184,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472554802894,-2276.3310546875,304.15301513671875,0.8102980852127075,0.1516414433717727,0.1445553600788116,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826258257031,-904.1928100585938,294.427490234375,0.5540310740470886,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.96844482421875,293.3365783691406,291.1534423828125,1.0,0.1853185892105102,0.9990688562393188,0.9990688562393188,1.0,1.0,-0.8225924968719482,0.3520854413509369,0.4705070853233337,0.1462999880313873,0.0,0.0,0.2582171559333801,25.876218795776367,25.0,-0.1629188060760498,-5966.54638671875,67.8041000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1326982527971267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822926551103592,0.182297021150589,-4.358202204457484e-06,0.0,0.0001346718490822,0.0,0.0,7.421486854553223,0.0,0.0,0.0,0.2835392653942108,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420046895742416,-1260.853515625,304.1522521972656,0.6765705943107605,0.0880246385931968,0.0800737887620925,293.2124938964844,297.1499938964844,293.1499938964844,0.0878250822424888,-2171.657958984375,304.15582275390625,0.7972599267959595,0.1444111317396164,0.1378790140151977,293.1780700683594,297.1499938964844,293.1499938964844,0.0782145112752914,-1466.028564453125,304.1526184082031,0.7731987833976746,0.1320978999137878,0.0931013077497482,293.1824035644531,297.1499938964844,293.1499938964844,0.0928476154804229,-2270.4599609375,304.15301513671875,0.8094850778579712,0.1512472629547119,0.1441829651594162,293.3360900878906,297.1499938964844,293.1499938964844,0.0023598996922373,-895.5831909179688,294.3963623046875,0.5539270043373108,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9620361328125,293.3361511230469,291.1534729003906,1.0,0.1851078122854232,0.999071478843689,0.999071478843689,1.0,1.0,-0.8207769393920898,0.3514804244041443,0.4692965447902679,0.1454421579837799,0.0,0.0,0.2579835951328277,25.86837387084961,25.0,0.0180788319557905,-5958.93017578125,67.50464630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1325397193431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821316480636596,0.1821360141038894,-4.357872512628092e-06,0.0,0.0001345109631074,0.0,0.0,7.414000988006592,0.0,0.0,0.0,0.2835095524787903,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.041786752641201,-1257.3099365234375,304.1522521972656,0.6757881045341492,0.0877751633524894,0.079849399626255,293.21209716796875,297.1499938964844,293.1499938964844,0.087278664112091,-2160.964599609375,304.15576171875,0.7957870364189148,0.1436964869499206,0.1372017562389373,293.177978515625,297.1499938964844,293.1499938964844,0.077954925596714,-1462.3272705078125,304.1526184082031,0.7724201083183289,0.1317621767520904,0.0928669497370719,293.1823425292969,297.1499938964844,293.1499938964844,0.0925484746694564,-2264.596923828125,304.15301513671875,0.8086692690849304,0.1508542895317077,0.1438117325305938,293.3356628417969,297.1499938964844,293.1499938964844,0.0023372275754809,-886.9906616210938,294.3653259277344,0.5538238286972046,0.050000000745058,0.228705883026123,291.153564453125,291.1499938964844,271.41912841796875,270.75506591796875,283.95587158203125,293.3357238769531,291.153564453125,1.0,0.1848989427089691,0.9990745782852172,0.9990745782852172,1.0,1.0,-0.8189721703529358,0.3508740067481994,0.4680981636047363,0.1446027010679245,0.0,0.0,0.2577380239963531,25.86084747314453,25.0,0.1815942078828811,-5951.2216796875,67.20829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,305.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.132393941283226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819637417793274,0.181968092918396,-4.357534180599032e-06,0.0,0.0001343630283372,0.0,0.0,7.4062042236328125,0.0,0.0,0.0,0.2834786772727966,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551777601242,-1250.2919921875,304.1522216796875,0.6742424964904785,0.0872821435332298,0.0794058889150619,293.2113342285156,297.1499938964844,293.1499938964844,0.0861954540014267,-2139.775146484375,304.1556396484375,0.7928612232208252,0.1422820091247558,0.1358610242605209,293.1777648925781,297.1499938964844,293.1499938964844,0.07743701338768,-1454.9478759765625,304.1526184082031,0.770874559879303,0.1310943216085434,0.0924007296562194,293.1821594238281,297.1499938964844,293.1499938964844,0.0919517055153846,-2252.89599609375,304.15301513671875,0.807029128074646,0.1500717848539352,0.1430724263191223,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920439951121,-869.8583374023438,294.3036499023437,0.5536213517189026,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.94415283203125,293.3348693847656,291.1539001464844,1.0,0.1844861507415771,0.9990807175636292,0.9990807175636292,1.0,1.0,-0.8153920769691467,0.3496548235416412,0.4657372832298279,0.1429805904626846,0.0,0.0,0.2572034299373626,25.84649658203125,25.0,0.4775241017341614,-5935.490234375,66.62407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,305.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1321304589509964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816012561321258,0.1816056072711944,-4.356815679784631e-06,0.0,0.000134095622343,0.0,0.0,7.389400482177734,0.0,0.0,0.0,0.2834122776985168,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551777601242,-1250.2919921875,304.1522216796875,0.6742424964904785,0.0872821435332298,0.0794058889150619,293.2113342285156,297.1499938964844,293.1499938964844,0.0861954540014267,-2139.775146484375,304.1556396484375,0.7928612232208252,0.1422820091247558,0.1358610242605209,293.1777648925781,297.1499938964844,293.1499938964844,0.07743701338768,-1454.9478759765625,304.1526184082031,0.770874559879303,0.1310943216085434,0.0924007296562194,293.1821594238281,297.1499938964844,293.1499938964844,0.0919517055153846,-2252.89599609375,304.15301513671875,0.807029128074646,0.1500717848539352,0.1430724263191223,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920439951121,-869.8583374023438,294.3036499023437,0.5536213517189026,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.94415283203125,293.3348693847656,291.1539001464844,1.0,0.1844861507415771,0.9990807175636292,0.9990807175636292,1.0,1.0,-0.8153920769691467,0.3496548235416412,0.4657372832298279,0.1429805904626846,0.0,0.0,0.2572034299373626,25.84649658203125,25.0,0.4775241017341614,-5935.490234375,66.62407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,305.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1321304589509964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816012561321258,0.1816056072711944,-4.356815679784631e-06,0.0,0.000134095622343,0.0,0.0,7.389400482177734,0.0,0.0,0.0,0.2834122776985168,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.040929902344942,-1243.374755859375,304.1521911621094,0.6727256774902344,0.0867976173758506,0.0789698958396911,293.2105407714844,297.1499938964844,293.1499938964844,0.0851259753108024,-2118.8701171875,304.1555480957031,0.7899681925773621,0.1408887058496475,0.1345400512218475,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210159778595,-1447.60302734375,304.152587890625,0.7693468928337097,0.1304315477609634,0.0919379964470863,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571938872337,-2241.23486328125,304.1529846191406,0.8053778409957886,0.1492941826581955,0.1423376500606537,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470755502581,-852.7974853515625,294.242431640625,0.5534254312515259,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9334716796875,293.333984375,291.1544494628906,1.0,0.1840799450874328,0.999086856842041,0.999086856842041,1.0,1.0,-0.8118541240692139,0.3484270870685577,0.4634270370006561,0.1414375603199005,0.0,0.0,0.2565890550613403,25.832921981811523,25.0,0.7358481287956238,-5919.22412109375,66.05122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,305.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1318940818309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811883151531219,0.1811926662921905,-4.3560103222262114e-06,0.0,0.0001338557194685,0.0,0.0,7.370292186737059,0.0,0.0,0.0,0.2833369374275207,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.040929902344942,-1243.374755859375,304.1521911621094,0.6727256774902344,0.0867976173758506,0.0789698958396911,293.2105407714844,297.1499938964844,293.1499938964844,0.0851259753108024,-2118.8701171875,304.1555480957031,0.7899681925773621,0.1408887058496475,0.1345400512218475,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210159778595,-1447.60302734375,304.152587890625,0.7693468928337097,0.1304315477609634,0.0919379964470863,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571938872337,-2241.23486328125,304.1529846191406,0.8053778409957886,0.1492941826581955,0.1423376500606537,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470755502581,-852.7974853515625,294.242431640625,0.5534254312515259,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9334716796875,293.333984375,291.1544494628906,1.0,0.1840799450874328,0.999086856842041,0.999086856842041,1.0,1.0,-0.8118541240692139,0.3484270870685577,0.4634270370006561,0.1414375603199005,0.0,0.0,0.2565890550613403,25.832921981811523,25.0,0.7358481287956238,-5919.22412109375,66.05122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,305.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1318940818309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811883151531219,0.1811926662921905,-4.3560103222262114e-06,0.0,0.0001338557194685,0.0,0.0,7.370292186737059,0.0,0.0,0.0,0.2833369374275207,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405118130147457,-1236.5723876953125,304.15216064453125,0.6712411642074585,0.0863223150372505,0.0785420686006546,293.2097473144531,297.1499938964844,293.1499938964844,0.0840716138482093,-2098.281494140625,304.15545654296875,0.7871147990226746,0.1395183056592941,0.1332405060529709,293.1773681640625,297.1499938964844,293.1499938964844,0.0764074549078941,-1440.3009033203125,304.152587890625,0.7678393721580505,0.129774197936058,0.0914789959788322,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655656337738,-2229.626953125,304.1529846191406,0.8037303686141968,0.1485219448804855,0.1416078209877014,293.3330078125,297.1499938964844,293.1499938964844,0.0022023485507816,-835.8201293945312,294.181640625,0.5532371997833252,0.050000000745058,0.2287259101867675,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9239196777344,293.3330993652344,291.1551208496094,1.0,0.1836803704500198,0.9990938305854796,0.9990938305854796,1.0,1.0,-0.808361828327179,0.347191572189331,0.4611702561378479,0.1399759650230407,0.0,0.0,0.2558724582195282,25.819942474365234,25.0,0.9300859570503236,-5902.28955078125,65.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,305.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1316696256399154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807080805301666,0.1807124316692352,-4.355080363893649e-06,0.0,0.0001336279237875,0.0,0.0,7.348096370697021,0.0,0.0,0.0,0.2832495272159576,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405118130147457,-1236.5723876953125,304.15216064453125,0.6712411642074585,0.0863223150372505,0.0785420686006546,293.2097473144531,297.1499938964844,293.1499938964844,0.0840716138482093,-2098.281494140625,304.15545654296875,0.7871147990226746,0.1395183056592941,0.1332405060529709,293.1773681640625,297.1499938964844,293.1499938964844,0.0764074549078941,-1440.3009033203125,304.152587890625,0.7678393721580505,0.129774197936058,0.0914789959788322,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655656337738,-2229.626953125,304.1529846191406,0.8037303686141968,0.1485219448804855,0.1416078209877014,293.3330078125,297.1499938964844,293.1499938964844,0.0022023485507816,-835.8201293945312,294.181640625,0.5532371997833252,0.050000000745058,0.2287259101867675,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9239196777344,293.3330993652344,291.1551208496094,1.0,0.1836803704500198,0.9990938305854796,0.9990938305854796,1.0,1.0,-0.808361828327179,0.347191572189331,0.4611702561378479,0.1399759650230407,0.0,0.0,0.2558724582195282,25.819942474365234,25.0,0.9300859570503236,-5902.28955078125,65.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,305.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1316696256399154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807080805301666,0.1807124316692352,-4.355080363893649e-06,0.0,0.0001336279237875,0.0,0.0,7.348096370697021,0.0,0.0,0.0,0.2832495272159576,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401012003421783,-1229.8892822265625,304.1521301269531,0.6697903275489807,0.0858562290668487,0.0781223848462104,293.2089233398437,297.1499938964844,293.1499938964844,0.0830324068665504,-2078.014404296875,304.1553649902344,0.7843037843704224,0.1381706148386001,0.1319621950387954,293.1771545410156,297.1499938964844,293.1499938964844,0.075896643102169,-1433.046630859375,304.152587890625,0.7663530707359314,0.1291222870349884,0.0910236984491348,293.1815795898437,297.1499938964844,293.1499938964844,0.0901772156357765,-2218.081787109375,304.1529541015625,0.8020976781845093,0.1477551609277725,0.1408830136060714,293.3321228027344,297.1499938964844,293.1499938964844,0.0021578322630375,-818.9171752929688,294.12127685546875,0.5530576705932617,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.9156188964844,293.33221435546875,291.1558837890625,1.0,0.1832869797945022,0.9991008639335632,0.9991008639335632,1.0,1.0,-0.8049149513244629,0.3459479212760925,0.4589670598506927,0.1385959833860397,0.0,0.0,0.2550458312034607,25.807350158691406,25.0,1.0755670070648191,-5884.62646484375,64.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,305.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1314407140016555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801545768976211,0.1801589280366897,-4.354008524387609e-06,0.0,0.0001333956170128,0.0,0.0,7.322535514831543,0.0,0.0,0.0,0.2831489145755768,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401012003421783,-1229.8892822265625,304.1521301269531,0.6697903275489807,0.0858562290668487,0.0781223848462104,293.2089233398437,297.1499938964844,293.1499938964844,0.0830324068665504,-2078.014404296875,304.1553649902344,0.7843037843704224,0.1381706148386001,0.1319621950387954,293.1771545410156,297.1499938964844,293.1499938964844,0.075896643102169,-1433.046630859375,304.152587890625,0.7663530707359314,0.1291222870349884,0.0910236984491348,293.1815795898437,297.1499938964844,293.1499938964844,0.0901772156357765,-2218.081787109375,304.1529541015625,0.8020976781845093,0.1477551609277725,0.1408830136060714,293.3321228027344,297.1499938964844,293.1499938964844,0.0021578322630375,-818.9171752929688,294.12127685546875,0.5530576705932617,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.9156188964844,293.33221435546875,291.1558837890625,1.0,0.1832869797945022,0.9991008639335632,0.9991008639335632,1.0,1.0,-0.8049149513244629,0.3459479212760925,0.4589670598506927,0.1385959833860397,0.0,0.0,0.2550458312034607,25.807350158691406,25.0,1.0755670070648191,-5884.62646484375,64.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,305.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1314407140016555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801545768976211,0.1801589280366897,-4.354008524387609e-06,0.0,0.0001333956170128,0.0,0.0,7.322535514831543,0.0,0.0,0.0,0.2831489145755768,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398986972868442,-1226.592529296875,304.152099609375,0.6690775156021118,0.0856265723705291,0.0779155492782592,293.2085266113281,297.1499938964844,293.1499938964844,0.0825183615088462,-2068.00048828125,304.15533447265625,0.7829145789146423,0.1375051140785217,0.1313308328390121,293.17706298828125,297.1499938964844,293.1499938964844,0.0756423100829124,-1429.4381103515625,304.1525573730469,0.7656179666519165,0.1287983357906341,0.0907974168658256,293.1814880371094,297.1499938964844,293.1499938964844,0.0898843184113502,-2212.334228515625,304.1529541015625,0.8012871146202087,0.1473738253116607,0.1405224949121475,293.3316955566406,297.1499938964844,293.1499938964844,0.0021356749348342,-810.5021362304688,294.0912475585937,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.9119567871094,293.331787109375,291.15631103515625,1.0,0.1830924749374389,0.9991043210029602,0.9991043210029602,1.0,1.0,-0.8032082319259644,0.3453231751918793,0.4578850567340851,0.1379356831312179,0.0,0.0,0.2545899450778961,25.80115509033203,25.0,1.1354962587356567,-5875.50341796875,64.66840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1313205510377884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798495799303054,0.1798539459705352,-4.353417352831457e-06,0.0,0.0001332736574113,0.0,0.0,7.308460712432861,0.0,0.0,0.0,0.283093512058258,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396981984376907,-1223.327392578125,304.152099609375,0.6683735847473145,0.0853993073105812,0.077710822224617,293.2080993652344,297.1499938964844,293.1499938964844,0.0820082351565361,-2058.0703125,304.1553039550781,0.7815372347831726,0.1368454545736313,0.1307049542665481,293.1769714355469,297.1499938964844,293.1499938964844,0.0753887593746185,-1425.843017578125,304.1525573730469,0.7648885250091553,0.1284758001565933,0.090572103857994,293.181396484375,297.1499938964844,293.1499938964844,0.0895923599600792,-2206.60498046875,304.1529541015625,0.8004807233810425,0.1469939202070236,0.1401633024215698,293.33123779296875,297.1499938964844,293.1499938964844,0.0021135653369128,-802.1043701171875,294.061279296875,0.5528872013092041,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9086608886719,293.3313293457031,291.15673828125,1.0,0.1828994750976562,0.9991083145141602,0.9991083145141602,1.0,1.0,-0.8015132546424866,0.3446967303752899,0.456816554069519,0.1372954249382019,0.0,0.0,0.2541034519672394,25.79500770568848,25.0,1.18605637550354,-5866.1650390625,64.39993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1311943978071212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795242428779602,0.1795285940170288,-4.352786618255777e-06,0.0,0.000133145644213,0.0,0.0,7.293453216552734,0.0,0.0,0.0,0.2830344438552856,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393036566674709,-1216.9002685546875,304.15203857421875,0.6669935584068298,0.0849522873759269,0.0773080289363861,293.207275390625,297.1499938964844,293.1499938964844,0.0810004323720932,-2038.4779052734373,304.1552124023437,0.7788204550743103,0.135544404387474,0.1294703036546707,293.1767578125,297.1499938964844,293.1499938964844,0.0748843997716903,-1418.69921875,304.1525573730469,0.7634472846984863,0.1278352290391922,0.0901245549321174,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116617083549,-2195.210693359375,304.1529235839844,0.798881471157074,0.1462388038635254,0.1394492238759994,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694958511739,-785.3638305664062,294.0016784667969,0.5527263283729553,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9031066894531,293.3304443359375,291.1576232910156,1.0,0.1825180649757385,0.9991161823272704,0.9991161823272704,1.0,1.0,-0.7981606125831604,0.3434401154518127,0.4547204673290252,0.1360737979412078,0.0,0.0,0.2530358135700226,25.78281784057617,25.0,1.239874243736267,-5846.794921875,63.87123489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,305.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1309177130460739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788100004196167,0.1788143515586853,-4.351398274593521e-06,0.0,0.0001328648359049,0.0,0.0,7.260529041290283,0.0,0.0,0.0,0.2829048335552215,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393036566674709,-1216.9002685546875,304.15203857421875,0.6669935584068298,0.0849522873759269,0.0773080289363861,293.207275390625,297.1499938964844,293.1499938964844,0.0810004323720932,-2038.4779052734373,304.1552124023437,0.7788204550743103,0.135544404387474,0.1294703036546707,293.1767578125,297.1499938964844,293.1499938964844,0.0748843997716903,-1418.69921875,304.1525573730469,0.7634472846984863,0.1278352290391922,0.0901245549321174,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116617083549,-2195.210693359375,304.1529235839844,0.798881471157074,0.1462388038635254,0.1394492238759994,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694958511739,-785.3638305664062,294.0016784667969,0.5527263283729553,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9031066894531,293.3304443359375,291.1576232910156,1.0,0.1825180649757385,0.9991161823272704,0.9991161823272704,1.0,1.0,-0.7981606125831604,0.3434401154518127,0.4547204673290252,0.1360737979412078,0.0,0.0,0.2530358135700226,25.78281784057617,25.0,1.239874243736267,-5846.794921875,63.87123489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,305.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1309177130460739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788100004196167,0.1788143515586853,-4.351398274593521e-06,0.0,0.0001328648359049,0.0,0.0,7.260529041290283,0.0,0.0,0.0,0.2829048335552215,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389173179864883,-1210.603515625,304.1520080566406,0.6656486392021179,0.0845146104693412,0.0769135206937789,293.2064208984375,297.1499938964844,293.1499938964844,0.0800080522894859,-2019.220947265625,304.1551208496094,0.7761517763137817,0.1342659592628479,0.1282568275928497,293.1765441894531,297.1499938964844,293.1499938964844,0.0743836462497711,-1411.616455078125,304.15252685546875,0.7620285153388977,0.1272003501653671,0.0896808728575706,293.1809997558594,297.1499938964844,293.1499938964844,0.0884352326393127,-2183.902587890625,304.1529235839844,0.7972995042800903,0.1454896032810211,0.1387405842542648,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257027354091,-768.7269897460938,293.9423828125,0.5525747537612915,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.89898681640625,293.3295593261719,291.15850830078125,1.0,0.1821422427892685,0.9991240501403807,0.9991240501403807,1.0,1.0,-0.794853925704956,0.342178463935852,0.4526754319667816,0.1349258571863174,0.0,0.0,0.2518544495105743,25.770694732666016,25.0,1.2620272636413574,-5826.53662109375,63.3527946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,305.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.130604475736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780200898647308,0.1780244410037994,-4.349856681074016e-06,0.0,0.0001325469493167,0.0,0.0,7.224152088165283,0.0,0.0,0.0,0.2827616035938263,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389173179864883,-1210.603515625,304.1520080566406,0.6656486392021179,0.0845146104693412,0.0769135206937789,293.2064208984375,297.1499938964844,293.1499938964844,0.0800080522894859,-2019.220947265625,304.1551208496094,0.7761517763137817,0.1342659592628479,0.1282568275928497,293.1765441894531,297.1499938964844,293.1499938964844,0.0743836462497711,-1411.616455078125,304.15252685546875,0.7620285153388977,0.1272003501653671,0.0896808728575706,293.1809997558594,297.1499938964844,293.1499938964844,0.0884352326393127,-2183.902587890625,304.1529235839844,0.7972995042800903,0.1454896032810211,0.1387405842542648,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257027354091,-768.7269897460938,293.9423828125,0.5525747537612915,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.89898681640625,293.3295593261719,291.15850830078125,1.0,0.1821422427892685,0.9991240501403807,0.9991240501403807,1.0,1.0,-0.794853925704956,0.342178463935852,0.4526754319667816,0.1349258571863174,0.0,0.0,0.2518544495105743,25.770694732666016,25.0,1.2620272636413574,-5826.53662109375,63.3527946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,305.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.130604475736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780200898647308,0.1780244410037994,-4.349856681074016e-06,0.0,0.0001325469493167,0.0,0.0,7.224152088165283,0.0,0.0,0.0,0.2827616035938263,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385399423539638,-1204.44921875,304.1519775390625,0.6643412709236145,0.0840870887041091,0.0765279978513717,293.20556640625,297.1499938964844,293.1499938964844,0.0790323466062545,-2000.3258056640625,304.1550598144531,0.773536205291748,0.1330118328332901,0.1270661503076553,293.17633056640625,297.1499938964844,293.1499938964844,0.0738869681954383,-1404.601806640625,304.15252685546875,0.7606335282325745,0.1265717297792434,0.0892414599657058,293.1807861328125,297.1499938964844,293.1499938964844,0.0878635868430137,-2172.691162109375,304.15289306640625,0.7957366108894348,0.1447469890117645,0.1380380243062973,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821180030703,-752.1685791015625,293.8833923339844,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.8964538574219,293.3286437988281,291.159423828125,1.0,0.1817723363637924,0.9991329312324524,0.9991329312324524,1.0,1.0,-0.7915974855422974,0.3409145474433899,0.4506829082965851,0.1338501721620559,0.0,0.0,0.2505529522895813,25.75857925415039,25.0,1.2485946416854858,-5805.291015625,62.84500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,305.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1302459985017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771511882543563,0.177155539393425,-4.348157744971104e-06,0.0,0.0001321831368841,0.0,0.0,7.184186458587647,0.0,0.0,0.0,0.2826042175292969,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385399423539638,-1204.44921875,304.1519775390625,0.6643412709236145,0.0840870887041091,0.0765279978513717,293.20556640625,297.1499938964844,293.1499938964844,0.0790323466062545,-2000.3258056640625,304.1550598144531,0.773536205291748,0.1330118328332901,0.1270661503076553,293.17633056640625,297.1499938964844,293.1499938964844,0.0738869681954383,-1404.601806640625,304.15252685546875,0.7606335282325745,0.1265717297792434,0.0892414599657058,293.1807861328125,297.1499938964844,293.1499938964844,0.0878635868430137,-2172.691162109375,304.15289306640625,0.7957366108894348,0.1447469890117645,0.1380380243062973,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821180030703,-752.1685791015625,293.8833923339844,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.8964538574219,293.3286437988281,291.159423828125,1.0,0.1817723363637924,0.9991329312324524,0.9991329312324524,1.0,1.0,-0.7915974855422974,0.3409145474433899,0.4506829082965851,0.1338501721620559,0.0,0.0,0.2505529522895813,25.75857925415039,25.0,1.2485946416854858,-5805.291015625,62.84500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,305.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1302459985017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771511882543563,0.177155539393425,-4.348157744971104e-06,0.0,0.0001321831368841,0.0,0.0,7.184186458587647,0.0,0.0,0.0,0.2826042175292969,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381719507277011,-1198.4439697265625,304.15191650390625,0.6630719304084778,0.0836699306964874,0.0761516615748405,293.2046813964844,297.1499938964844,293.1499938964844,0.0780737698078155,-1981.8026123046875,304.15496826171875,0.7709752917289734,0.1317822486162185,0.1258985102176666,293.1761169433594,297.1499938964844,293.1499938964844,0.0733948722481727,-1397.66259765625,304.1524963378906,0.7592626214027405,0.1259496361017227,0.088806502521038,293.1805725097656,297.1499938964844,293.1499938964844,0.0872972607612609,-2161.5888671875,304.1528625488281,0.7941934466362,0.144011303782463,0.1373418271541595,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387780921533,-735.7037963867188,293.8247375488281,0.5522997975349426,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.8955078125,293.3277587890625,291.1602783203125,1.0,0.1814083456993103,0.999141812324524,0.999141812324524,1.0,1.0,-0.7883923649787903,0.3396503627300262,0.448742002248764,0.1328428983688354,0.0,0.0,0.2491399347782135,25.74642562866211,25.0,1.192514419555664,-5783.04541015625,62.34782791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1298380047082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762087792158126,0.1762131154537201,-4.346309196989751e-06,0.0,0.0001317690621362,0.0,0.0,7.140893936157227,0.0,0.0,0.0,0.2824336886405945,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381719507277011,-1198.4439697265625,304.15191650390625,0.6630719304084778,0.0836699306964874,0.0761516615748405,293.2046813964844,297.1499938964844,293.1499938964844,0.0780737698078155,-1981.8026123046875,304.15496826171875,0.7709752917289734,0.1317822486162185,0.1258985102176666,293.1761169433594,297.1499938964844,293.1499938964844,0.0733948722481727,-1397.66259765625,304.1524963378906,0.7592626214027405,0.1259496361017227,0.088806502521038,293.1805725097656,297.1499938964844,293.1499938964844,0.0872972607612609,-2161.5888671875,304.1528625488281,0.7941934466362,0.144011303782463,0.1373418271541595,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387780921533,-735.7037963867188,293.8247375488281,0.5522997975349426,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.8955078125,293.3277587890625,291.1602783203125,1.0,0.1814083456993103,0.999141812324524,0.999141812324524,1.0,1.0,-0.7883923649787903,0.3396503627300262,0.448742002248764,0.1328428983688354,0.0,0.0,0.2491399347782135,25.74642562866211,25.0,1.192514419555664,-5783.04541015625,62.34782791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1298380047082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762087792158126,0.1762131154537201,-4.346309196989751e-06,0.0,0.0001317690621362,0.0,0.0,7.140893936157227,0.0,0.0,0.0,0.2824336886405945,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379916690289974,-1195.50048828125,304.15191650390625,0.662451982498169,0.0834654197096824,0.0759671106934547,293.2042236328125,297.1499938964844,293.1499938964844,0.0776011943817138,-1972.686279296875,304.1549072265625,0.7697163224220276,0.1311770230531692,0.1253236830234527,293.1759948730469,297.1499938964844,293.1499938964844,0.0731507018208503,-1394.2236328125,304.1524963378906,0.7585865259170532,0.1256412118673324,0.0885908082127571,293.1804504394531,297.1499938964844,293.1499938964844,0.0870162546634674,-2156.081787109375,304.1528625488281,0.7934297323226929,0.1436462551355362,0.1369963139295578,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172007450833,-727.507080078125,293.7955017089844,0.552236795425415,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.8956298828125,293.3273010253906,291.1606750488281,1.0,0.1812286376953125,0.9991462230682372,0.9991462230682372,1.0,1.0,-0.786810040473938,0.3390190005302429,0.447791039943695,0.1323640048503875,0.0,0.0,0.248393103480339,25.74032020568848,25.0,1.1555479764938354,-5771.541015625,62.103302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1296141892671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757114976644516,0.175715833902359,-4.345332399680046e-06,0.0,0.0001315419358434,0.0,0.0,7.118074417114258,0.0,0.0,0.0,0.2823438048362732,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378138571977615,-1192.5963134765625,304.1518859863281,0.6618417501449585,0.0832636207342147,0.0757849514484405,293.20379638671875,297.1499938964844,293.1499938964844,0.0771330371499061,-1963.6658935546875,304.1548767089844,0.7684716582298279,0.1305780708789825,0.1247547343373298,293.1758728027344,297.1499938964844,293.1499938964844,0.0729078203439712,-1390.8055419921875,304.1524658203125,0.7579165697097778,0.1253345608711242,0.0883763208985328,293.18035888671875,297.1499938964844,293.1499938964844,0.0867367386817932,-2150.60546875,304.1528625488281,0.7926712036132812,0.1432830989360809,0.1366525441408157,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956860294565,-719.33447265625,293.766357421875,0.5521761178970337,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.8962097167969,293.32684326171875,291.1610717773437,1.0,0.1810504347085952,0.999151051044464,0.999151051044464,1.0,1.0,-0.7852411270141602,0.3383883237838745,0.4468528032302856,0.1319011002779007,0.0,0.0,0.2476216703653335,25.73419189453125,25.0,1.112160086631775,-5759.7861328125,61.86143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,305.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293774098157882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175198420882225,0.1752027720212936,-4.344323315308429e-06,0.0,0.0001313016255153,0.0,0.0,7.094548225402832,0.0,0.0,0.0,0.2822511196136474,4.0,0.0,1.0
