time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374655723571777,-1186.9044189453125,304.1518249511719,0.6606502532958984,0.0828680172562599,0.0754277482628822,293.202880859375,297.1499938964844,293.1499938964844,0.0762096941471099,-1945.906982421875,304.15478515625,0.7660247683525085,0.1293986737728119,0.1236342266201973,293.1756591796875,297.1499938964844,293.1499938964844,0.072425901889801,-1384.0318603515625,304.1524658203125,0.7565951347351074,0.1247265487909317,0.087950974702835,293.1801147460937,297.1499938964844,293.1499938964844,0.0861821323633194,-2139.743896484375,304.15283203125,0.7911701798439026,0.1425624936819076,0.1359702795743942,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528405344113,-703.0602416992188,293.7082824707031,0.5520613789558411,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.89862060546875,293.325927734375,291.16180419921875,1.0,0.1806984394788742,0.9991607666015624,0.9991607666015624,1.0,1.0,-0.7821430563926697,0.3371292054653168,0.4450138807296753,0.1310217678546905,0.0,0.0,0.2460107058286667,25.721847534179688,25.0,1.0335500240325928,-5735.54150390625,61.38554000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,305.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288664191961288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741298139095306,0.1741341650485992,-4.342220108810579e-06,0.0,0.0001307830243604,0.0,0.0,7.045608997344971,0.0,0.0,0.0,0.2820583283901214,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374655723571777,-1186.9044189453125,304.1518249511719,0.6606502532958984,0.0828680172562599,0.0754277482628822,293.202880859375,297.1499938964844,293.1499938964844,0.0762096941471099,-1945.906982421875,304.15478515625,0.7660247683525085,0.1293986737728119,0.1236342266201973,293.1756591796875,297.1499938964844,293.1499938964844,0.072425901889801,-1384.0318603515625,304.1524658203125,0.7565951347351074,0.1247265487909317,0.087950974702835,293.1801147460937,297.1499938964844,293.1499938964844,0.0861821323633194,-2139.743896484375,304.15283203125,0.7911701798439026,0.1425624936819076,0.1359702795743942,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528405344113,-703.0602416992188,293.7082824707031,0.5520613789558411,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.89862060546875,293.325927734375,291.16180419921875,1.0,0.1806984394788742,0.9991607666015624,0.9991607666015624,1.0,1.0,-0.7821430563926697,0.3371292054653168,0.4450138807296753,0.1310217678546905,0.0,0.0,0.2460107058286667,25.721847534179688,25.0,1.0335500240325928,-5735.54150390625,61.38554000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,305.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288664191961288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741298139095306,0.1741341650485992,-4.342220108810579e-06,0.0,0.0001307830243604,0.0,0.0,7.045608997344971,0.0,0.0,0.0,0.2820583283901214,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371273197233676,-1181.3714599609375,304.1517944335937,0.6594982147216797,0.0824834778904914,0.0750803723931312,293.20196533203125,297.1499938964844,293.1499938964844,0.0753039941191673,-1928.5303955078125,304.1546936035156,0.7636363506317139,0.1282445341348648,0.1225374788045883,293.1754150390625,297.1499938964844,293.1499938964844,0.0719493106007576,-1377.34375,304.1524353027344,0.755298912525177,0.124126024544239,0.0875307396054267,293.17987060546875,297.1499938964844,293.1499938964844,0.0856336280703544,-2129.0078125,304.1528015136719,0.7896913886070251,0.1418499797582626,0.1352954655885696,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102390458807,-686.8796997070312,293.6504821777344,0.55195552110672,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.90283203125,293.32501220703125,291.1624755859375,1.0,0.180352509021759,0.999170422554016,0.999170422554016,1.0,1.0,-0.7791000604629517,0.3358746170997619,0.4432254433631897,0.1302030831575393,0.0,0.0,0.2443101704120636,25.70937156677246,25.0,0.9688555598258972,-5710.2734375,60.92024612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1283066421747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730069816112518,0.1730113178491592,-4.340011855674675e-06,0.0,0.0001302149321418,0.0,0.0,6.9942803382873535,0.0,0.0,0.0,0.2818562090396881,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371273197233676,-1181.3714599609375,304.1517944335937,0.6594982147216797,0.0824834778904914,0.0750803723931312,293.20196533203125,297.1499938964844,293.1499938964844,0.0753039941191673,-1928.5303955078125,304.1546936035156,0.7636363506317139,0.1282445341348648,0.1225374788045883,293.1754150390625,297.1499938964844,293.1499938964844,0.0719493106007576,-1377.34375,304.1524353027344,0.755298912525177,0.124126024544239,0.0875307396054267,293.17987060546875,297.1499938964844,293.1499938964844,0.0856336280703544,-2129.0078125,304.1528015136719,0.7896913886070251,0.1418499797582626,0.1352954655885696,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102390458807,-686.8796997070312,293.6504821777344,0.55195552110672,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.90283203125,293.32501220703125,291.1624755859375,1.0,0.180352509021759,0.999170422554016,0.999170422554016,1.0,1.0,-0.7791000604629517,0.3358746170997619,0.4432254433631897,0.1302030831575393,0.0,0.0,0.2443101704120636,25.70937156677246,25.0,0.9688555598258972,-5710.2734375,60.92024612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1283066421747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730069816112518,0.1730113178491592,-4.340011855674675e-06,0.0,0.0001302149321418,0.0,0.0,6.9942803382873535,0.0,0.0,0.0,0.2818562090396881,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367995351552963,-1176.005126953125,304.1517333984375,0.6583854556083679,0.0821102634072303,0.0747430548071861,293.2010498046875,297.1499938964844,293.1499938964844,0.0744164511561393,-1911.5462646484373,304.15460205078125,0.7613065838813782,0.1271159499883651,0.1214647591114044,293.1751403808594,297.1499938964844,293.1499938964844,0.0714786350727081,-1370.7498779296875,304.15240478515625,0.7540276646614075,0.1235333904623985,0.0871158987283706,293.1795959472656,297.1499938964844,293.1499938964844,0.0850918516516685,-2118.410888671875,304.1527709960937,0.7882348299026489,0.141146034002304,0.1346285790205001,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678664298728,-670.7883911132812,293.5929870605469,0.5518576502799988,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9083557128906,293.3240966796875,291.1630859375,1.0,0.1800127178430557,0.9991809725761414,0.9991809725761414,1.0,1.0,-0.7761136293411255,0.3346294164657593,0.4414842128753662,0.129435196518898,0.0,0.0,0.2425309270620346,25.696741104125977,25.0,0.8010173439979553,-5684.111328125,60.465599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.1277014911174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718357801437378,0.1718401163816452,-4.3377094698371366e-06,0.0,0.0001296007831115,0.0,0.0,6.940843105316162,0.0,0.0,0.0,0.2816458344459533,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367995351552963,-1176.005126953125,304.1517333984375,0.6583854556083679,0.0821102634072303,0.0747430548071861,293.2010498046875,297.1499938964844,293.1499938964844,0.0744164511561393,-1911.5462646484373,304.15460205078125,0.7613065838813782,0.1271159499883651,0.1214647591114044,293.1751403808594,297.1499938964844,293.1499938964844,0.0714786350727081,-1370.7498779296875,304.15240478515625,0.7540276646614075,0.1235333904623985,0.0871158987283706,293.1795959472656,297.1499938964844,293.1499938964844,0.0850918516516685,-2118.410888671875,304.1527709960937,0.7882348299026489,0.141146034002304,0.1346285790205001,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678664298728,-670.7883911132812,293.5929870605469,0.5518576502799988,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9083557128906,293.3240966796875,291.1630859375,1.0,0.1800127178430557,0.9991809725761414,0.9991809725761414,1.0,1.0,-0.7761136293411255,0.3346294164657593,0.4414842128753662,0.129435196518898,0.0,0.0,0.2425309270620346,25.696741104125977,25.0,0.8010173439979553,-5684.111328125,60.465599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.1277014911174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718357801437378,0.1718401163816452,-4.3377094698371366e-06,0.0,0.0001296007831115,0.0,0.0,6.940843105316162,0.0,0.0,0.0,0.2816458344459533,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364834666252136,-1170.82861328125,304.15167236328125,0.6573117971420288,0.0817486867308616,0.0744160860776901,293.2001037597656,297.1499938964844,293.1499938964844,0.0735487192869186,-1894.9884033203125,304.1545104980469,0.7590352296829224,0.1260130852460861,0.1204162687063217,293.1748962402344,297.1499938964844,293.1499938964844,0.0710157752037048,-1364.2786865234375,304.1523742675781,0.7527812719345093,0.1229492872953414,0.0867068544030189,293.1793212890625,297.1499938964844,293.1499938964844,0.0845588222146034,-2107.99609375,304.1527404785156,0.7868008613586426,0.1404512822628021,0.13397017121315,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258035950362,-654.822021484375,293.5356140136719,0.5517668128013611,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.91436767578125,293.3231506347656,291.1633605957031,1.0,0.1796791702508926,0.9991915822029114,0.9991915822029114,1.0,1.0,-0.7731855511665344,0.3333993554115295,0.4397861957550049,0.1287062168121338,0.0,0.0,0.2407235950231552,25.68392944335937,25.0,0.400816798210144,-5657.533203125,60.02168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1270565688610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706426441669464,0.1706469804048538,-4.335344783612527e-06,0.0,0.0001289462670683,0.0,0.0,6.886480331420898,0.0,0.0,0.0,0.2814317047595978,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364834666252136,-1170.82861328125,304.15167236328125,0.6573117971420288,0.0817486867308616,0.0744160860776901,293.2001037597656,297.1499938964844,293.1499938964844,0.0735487192869186,-1894.9884033203125,304.1545104980469,0.7590352296829224,0.1260130852460861,0.1204162687063217,293.1748962402344,297.1499938964844,293.1499938964844,0.0710157752037048,-1364.2786865234375,304.1523742675781,0.7527812719345093,0.1229492872953414,0.0867068544030189,293.1793212890625,297.1499938964844,293.1499938964844,0.0845588222146034,-2107.99609375,304.1527404785156,0.7868008613586426,0.1404512822628021,0.13397017121315,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258035950362,-654.822021484375,293.5356140136719,0.5517668128013611,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.91436767578125,293.3231506347656,291.1633605957031,1.0,0.1796791702508926,0.9991915822029114,0.9991915822029114,1.0,1.0,-0.7731855511665344,0.3333993554115295,0.4397861957550049,0.1287062168121338,0.0,0.0,0.2407235950231552,25.68392944335937,25.0,0.400816798210144,-5657.533203125,60.02168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1270565688610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706426441669464,0.1706469804048538,-4.335344783612527e-06,0.0,0.0001289462670683,0.0,0.0,6.886480331420898,0.0,0.0,0.0,0.2814317047595978,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363300330936908,-1168.3150634765625,304.15167236328125,0.6567901372909546,0.081572450697422,0.0742566436529159,293.1996459960937,297.1499938964844,293.1499938964844,0.0731225460767746,-1886.8740234375,304.15447998046875,0.7579220533370972,0.1254715323448181,0.1199013441801071,293.1747436523437,297.1499938964844,293.1499938964844,0.0707875490188598,-1361.0931396484375,304.15234375,0.7521679401397705,0.1226607039570808,0.086504690349102,293.17919921875,297.1499938964844,293.1499938964844,0.0842958763241767,-2102.86279296875,304.1527099609375,0.7860929369926453,0.140107661485672,0.1336444318294525,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048484878614,-646.8707275390625,293.5069274902344,0.5517240166664124,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.91754150390625,293.3226928710937,291.16339111328125,1.0,0.1795148402452469,0.9991968274116516,0.9991968274116516,1.0,1.0,-0.771744430065155,0.3327908217906952,0.4389536082744598,0.1283556371927261,0.0,0.0,0.2398253083229065,25.677446365356445,25.0,0.2007409334182739,-5644.25439453125,59.803836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,305.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1267215460538864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700498610734939,0.1700541973114013,-4.33416153100552e-06,0.0,0.0001286062470171,0.0,0.0,6.859497547149658,0.0,0.0,0.0,0.2813253104686737,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361796468496322,-1165.850830078125,304.1516418457031,0.6562787890434265,0.0813993588089943,0.0741000026464462,293.1991577148437,297.1499938964844,293.1499938964844,0.0727014541625976,-1878.8677978515625,304.1544189453125,0.7568241953849792,0.1249366998672485,0.1193927526473999,293.17462158203125,297.1499938964844,293.1499938964844,0.0705614387989044,-1357.9400634765625,304.15234375,0.7515614628791809,0.1223745718598365,0.0863042101264,293.1790466308594,297.1499938964844,293.1499938964844,0.0840352475643158,-2097.777587890625,304.1527099609375,0.7853913903236389,0.139766663312912,0.1333211213350296,293.3221130371094,297.1499938964844,293.1499938964844,0.0016839831368997,-638.9547729492188,293.47833251953125,0.5516829490661621,0.050000000745058,0.2287797033786773,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,283.9208374023437,293.3222045898437,291.1633605957031,1.0,0.1793521642684936,0.9992024898529052,0.9992024898529052,1.0,1.0,-0.7703191637992859,0.3321870267391205,0.4381321370601654,0.1280140131711959,0.0,0.0,0.2389344125986099,25.6709098815918,25.0,0.0299741066992282,-5631.0234375,59.58879470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,305.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.126379907131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694631427526474,0.1694674789905548,-4.332987828092882e-06,0.0,0.0001282595476368,0.0,0.0,6.832813262939453,0.0,0.0,0.0,0.2812200486660003,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358877256512641,-1161.064453125,304.1515808105469,0.655286967754364,0.0810625329613685,0.0737950727343559,293.1982116699219,297.1499938964844,293.1499938964844,0.0718739330768585,-1863.1673583984373,304.1543273925781,0.7546735405921936,0.1238868534564971,0.1183942779898643,293.17431640625,297.1499938964844,293.1499938964844,0.07011529058218,-1351.7271728515625,304.1523132324219,0.7503688931465149,0.1218097805976867,0.0859083905816078,293.1787414550781,297.1499938964844,293.1499938964844,0.0835206732153892,-2087.744384765625,304.15264892578125,0.784007728099823,0.1390927582979202,0.1326820403337478,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424674540758,-623.20703125,293.4212646484375,0.5516058802604675,0.050000000745058,0.2287824004888534,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.927734375,293.3212585449219,291.1631774902344,1.0,0.1790318191051483,0.9992138147354126,0.9992138147354126,1.0,1.0,-0.7675161361694336,0.3309940695762634,0.4365220367908478,0.1273565888404846,0.0,0.0,0.237181156873703,25.657676696777344,25.0,-0.2218128442764282,-5604.7373046875,59.167022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1256834119558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683124899864196,0.1683168262243271,-4.330685442255344e-06,0.0,0.0001275526883546,0.0,0.0,6.780553340911865,0.0,0.0,0.0,0.2810139060020447,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358877256512641,-1161.064453125,304.1515808105469,0.655286967754364,0.0810625329613685,0.0737950727343559,293.1982116699219,297.1499938964844,293.1499938964844,0.0718739330768585,-1863.1673583984373,304.1543273925781,0.7546735405921936,0.1238868534564971,0.1183942779898643,293.17431640625,297.1499938964844,293.1499938964844,0.07011529058218,-1351.7271728515625,304.1523132324219,0.7503688931465149,0.1218097805976867,0.0859083905816078,293.1787414550781,297.1499938964844,293.1499938964844,0.0835206732153892,-2087.744384765625,304.15264892578125,0.784007728099823,0.1390927582979202,0.1326820403337478,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424674540758,-623.20703125,293.4212646484375,0.5516058802604675,0.050000000745058,0.2287824004888534,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.927734375,293.3212585449219,291.1631774902344,1.0,0.1790318191051483,0.9992138147354126,0.9992138147354126,1.0,1.0,-0.7675161361694336,0.3309940695762634,0.4365220367908478,0.1273565888404846,0.0,0.0,0.237181156873703,25.657676696777344,25.0,-0.2218128442764282,-5604.7373046875,59.167022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1256834119558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683124899864196,0.1683168262243271,-4.330685442255344e-06,0.0,0.0001275526883546,0.0,0.0,6.780553340911865,0.0,0.0,0.0,0.2810139060020447,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356063656508922,-1156.4468994140625,304.1515197753906,0.6543325781822205,0.0807370692491531,0.0735003352165222,293.1972351074219,297.1499938964844,293.1499938964844,0.0710636898875236,-1847.8370361328125,304.1542358398437,0.7525774836540222,0.1228609234094619,0.1174184456467628,293.1740417480469,297.1499938964844,293.1499938964844,0.0696763545274734,-1345.6251220703125,304.1522827148437,0.7492016553878784,0.1212542802095413,0.0855189934372901,293.1784362792969,297.1499938964844,293.1499938964844,0.0830140188336372,-2077.874267578125,304.1526184082031,0.7826480269432068,0.1384289264678955,0.1320523619651794,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011905390769,-607.5515747070312,293.36444091796875,0.55153489112854,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9349975585937,293.3202819824219,291.16290283203125,1.0,0.1787176430225372,0.99922513961792,0.99922513961792,1.0,1.0,-0.764771044254303,0.3298190236091614,0.4349520206451416,0.1267304569482803,0.0,0.0,0.2354681491851806,25.64427757263184,25.0,-0.371491402387619,-5578.70166015625,58.75552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1249789744615554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671942919492721,0.1671986132860183,-4.328449449531036e-06,0.0,0.0001268377673113,0.0,0.0,6.729863166809082,0.0,0.0,0.0,0.2808140218257904,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356063656508922,-1156.4468994140625,304.1515197753906,0.6543325781822205,0.0807370692491531,0.0735003352165222,293.1972351074219,297.1499938964844,293.1499938964844,0.0710636898875236,-1847.8370361328125,304.1542358398437,0.7525774836540222,0.1228609234094619,0.1174184456467628,293.1740417480469,297.1499938964844,293.1499938964844,0.0696763545274734,-1345.6251220703125,304.1522827148437,0.7492016553878784,0.1212542802095413,0.0855189934372901,293.1784362792969,297.1499938964844,293.1499938964844,0.0830140188336372,-2077.874267578125,304.1526184082031,0.7826480269432068,0.1384289264678955,0.1320523619651794,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011905390769,-607.5515747070312,293.36444091796875,0.55153489112854,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9349975585937,293.3202819824219,291.16290283203125,1.0,0.1787176430225372,0.99922513961792,0.99922513961792,1.0,1.0,-0.764771044254303,0.3298190236091614,0.4349520206451416,0.1267304569482803,0.0,0.0,0.2354681491851806,25.64427757263184,25.0,-0.371491402387619,-5578.70166015625,58.75552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1249789744615554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671942919492721,0.1671986132860183,-4.328449449531036e-06,0.0,0.0001268377673113,0.0,0.0,6.729863166809082,0.0,0.0,0.0,0.2808140218257904,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358387947082,-1152.0020751953125,304.1514587402344,0.6534168720245361,0.0804235488176345,0.0732163116335868,293.1962890625,297.1499938964844,293.1499938964844,0.0702712684869766,-1832.885009765625,304.1541442871094,0.7505378127098083,0.1218599453568458,0.1164662465453147,293.1737060546875,297.1499938964844,293.1499938964844,0.0692448616027832,-1339.636474609375,304.1522216796875,0.7480605840682983,0.1207087561488151,0.0851364955306053,293.1781005859375,297.1499938964844,293.1499938964844,0.0825155302882194,-2068.17138671875,304.152587890625,0.7813137173652649,0.1377759426832199,0.131432831287384,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601732302457,-591.9951782226562,293.30792236328125,0.5514696836471558,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.942626953125,293.3193359375,291.16259765625,1.0,0.1784100234508514,0.9992371201515198,0.9992371201515198,1.0,1.0,-0.7620875835418701,0.3286640048027038,0.4334235787391662,0.1261350214481353,0.0,0.0,0.233799546957016,25.630746841430664,25.0,-0.4434286653995514,-5552.93603515625,58.35470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1242758780717849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661116033792495,0.1661159247159958,-4.326291218603728e-06,0.0,0.0001261242141481,0.0,0.0,6.680882453918457,0.0,0.0,0.0,0.2806209325790405,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358387947082,-1152.0020751953125,304.1514587402344,0.6534168720245361,0.0804235488176345,0.0732163116335868,293.1962890625,297.1499938964844,293.1499938964844,0.0702712684869766,-1832.885009765625,304.1541442871094,0.7505378127098083,0.1218599453568458,0.1164662465453147,293.1737060546875,297.1499938964844,293.1499938964844,0.0692448616027832,-1339.636474609375,304.1522216796875,0.7480605840682983,0.1207087561488151,0.0851364955306053,293.1781005859375,297.1499938964844,293.1499938964844,0.0825155302882194,-2068.17138671875,304.152587890625,0.7813137173652649,0.1377759426832199,0.131432831287384,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601732302457,-591.9951782226562,293.30792236328125,0.5514696836471558,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.942626953125,293.3193359375,291.16259765625,1.0,0.1784100234508514,0.9992371201515198,0.9992371201515198,1.0,1.0,-0.7620875835418701,0.3286640048027038,0.4334235787391662,0.1261350214481353,0.0,0.0,0.233799546957016,25.630746841430664,25.0,-0.4434286653995514,-5552.93603515625,58.35470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1242758780717849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661116033792495,0.1661159247159958,-4.326291218603728e-06,0.0,0.0001261242141481,0.0,0.0,6.680882453918457,0.0,0.0,0.0,0.2806209325790405,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350758358836174,-1147.7249755859375,304.1513977050781,0.6525387167930603,0.0801217332482338,0.072942815721035,293.1953125,297.1499938964844,293.1499938964844,0.0694961175322532,-1818.2991943359373,304.154052734375,0.7485524415969849,0.1208832487463951,0.1155371218919754,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207224011421,-1333.7591552734375,304.1521911621094,0.7469451427459717,0.1201732158660888,0.0847609415650367,293.1777648925781,297.1499938964844,293.1499938964844,0.0820250734686851,-2058.6328125,304.15252685546875,0.7800045013427734,0.1371338367462158,0.1308235377073288,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194157604128,-576.5374145507812,293.2517395019531,0.5514097809791565,0.050000000745058,0.2287893146276474,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9505615234375,293.318359375,291.1622619628906,1.0,0.1781090050935745,0.9992491006851196,0.9992491006851196,1.0,1.0,-0.7594648599624634,0.3275292813777923,0.4319355487823486,0.1255684196949005,0.0,0.0,0.2321762442588806,25.61715507507324,25.0,-0.4707256257534027,-5527.451171875,57.96440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1235830932855606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650645136833191,0.1650688350200653,-4.3242116589681245e-06,0.0,0.0001254211383638,0.0,0.0,6.633604526519775,0.0,0.0,0.0,0.2804346978664398,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350758358836174,-1147.7249755859375,304.1513977050781,0.6525387167930603,0.0801217332482338,0.072942815721035,293.1953125,297.1499938964844,293.1499938964844,0.0694961175322532,-1818.2991943359373,304.154052734375,0.7485524415969849,0.1208832487463951,0.1155371218919754,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207224011421,-1333.7591552734375,304.1521911621094,0.7469451427459717,0.1201732158660888,0.0847609415650367,293.1777648925781,297.1499938964844,293.1499938964844,0.0820250734686851,-2058.6328125,304.15252685546875,0.7800045013427734,0.1371338367462158,0.1308235377073288,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194157604128,-576.5374145507812,293.2517395019531,0.5514097809791565,0.050000000745058,0.2287893146276474,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9505615234375,293.318359375,291.1622619628906,1.0,0.1781090050935745,0.9992491006851196,0.9992491006851196,1.0,1.0,-0.7594648599624634,0.3275292813777923,0.4319355487823486,0.1255684196949005,0.0,0.0,0.2321762442588806,25.61715507507324,25.0,-0.4707256257534027,-5527.451171875,57.96440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1235830932855606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650645136833191,0.1650688350200653,-4.3242116589681245e-06,0.0,0.0001254211383638,0.0,0.0,6.633604526519775,0.0,0.0,0.0,0.2804346978664398,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349497273564338,-1145.6484375,304.1513977050781,0.6521134376525879,0.0799751728773117,0.0728100016713142,293.19482421875,297.1499938964844,293.1499938964844,0.0691149458289146,-1811.1416015625,304.1540222167969,0.7475797533988953,0.120403915643692,0.1150811463594436,293.1732177734375,297.1499938964844,293.1499938964844,0.0686114057898521,-1330.8621826171875,304.1521911621094,0.7463968396186829,0.1199092343449592,0.0845758095383644,293.1775817871094,297.1499938964844,293.1499938964844,0.0817828625440597,-2053.925048828125,304.15252685546875,0.7793592810630798,0.136816918849945,0.1305228024721145,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991331845521,-568.8448486328125,293.2237854003906,0.5513815879821777,0.050000000745058,0.2287903130054474,291.16217041015625,291.1499938964844,271.5885009765625,271.02984619140625,283.95465087890625,293.31787109375,291.162109375,1.0,0.1779610067605972,0.999255120754242,0.999255120754242,1.0,1.0,-0.7581762671470642,0.3269696831703186,0.4312065839767456,0.1252955049276352,0.0,0.0,0.2313815653324127,25.6103572845459,25.0,-0.4716439843177795,-5514.8212890625,57.77318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,305.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1232429519295692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645542979240417,0.1645586192607879,-4.323200755607104e-06,0.0,0.0001250759232789,0.0,0.0,6.610600471496582,0.0,0.0,0.0,0.2803440988063812,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348263345658779,-1143.615234375,304.1513671875,0.6516976952552795,0.0798316895961761,0.0726799592375755,293.1943664550781,297.1499938964844,293.1499938964844,0.0687382966279983,-1804.078369140625,304.1539611816406,0.7466208338737488,0.1199309155344963,0.1146311983466148,293.1730651855469,297.1499938964844,293.1499938964844,0.0684040635824203,-1327.9945068359375,304.15216064453125,0.7458550930023193,0.1196479350328445,0.0843925550580024,293.1773986816406,297.1499938964844,293.1499938964844,0.081542782485485,-2049.2607421875,304.1524963378906,0.7787206768989563,0.1365029513835907,0.1302248537540435,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789210399612,-561.1788940429688,293.1959228515625,0.5513545274734497,0.050000000745058,0.2287912666797638,291.1620178222656,291.1499938964844,271.5985107421875,271.04034423828125,283.95880126953125,293.3173828125,291.1619567871094,1.0,0.1778148114681244,0.9992614984512328,0.9992614984512328,1.0,1.0,-0.7569038271903992,0.3264157772064209,0.4304880201816559,0.125029444694519,0.0,0.0,0.2305986434221267,25.603578567504883,25.0,-0.4666579365730285,-5502.2744140625,57.5847282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1229086443781852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164053201675415,0.1640575230121612,-4.322210770624224e-06,0.0,0.0001247366453753,0.0,0.0,6.588029861450195,0.0,0.0,0.0,0.2802552580833435,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345871001482009,-1139.6690673828125,304.1513061523437,0.6508926749229431,0.0795532390475273,0.0724275931715965,293.1933898925781,297.1499938964844,293.1499938964844,0.067997395992279,-1790.2127685546875,304.15386962890625,0.744740903377533,0.1190024092793464,0.1137480065226554,293.1727294921875,297.1499938964844,293.1499938964844,0.0679948255419731,-1322.3408203125,304.1521301269531,0.744789719581604,0.1191329061985015,0.084031343460083,293.1770324707031,297.1499938964844,293.1499938964844,0.0810685828328132,-2040.0535888671875,304.1524658203125,0.7774617075920105,0.1358833312988281,0.1296368092298507,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387071132659,-545.9260864257812,293.1404724121094,0.5513032674789429,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9673156738281,293.3163757324219,291.16162109375,1.0,0.177527517080307,0.9992742538452148,0.9992742538452148,1.0,1.0,-0.7544040083885193,0.3253238201141357,0.4290801882743835,0.1245166882872581,0.0,0.0,0.229064255952835,25.5901107788086,25.0,-0.4398062229156494,-5477.43115234375,57.21558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1222593560814857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630758196115493,0.1630801409482956,-4.320286279835273e-06,0.0,0.00012407770555,0.0,0.0,6.544068813323975,0.0,0.0,0.0,0.2800823152065277,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345871001482009,-1139.6690673828125,304.1513061523437,0.6508926749229431,0.0795532390475273,0.0724275931715965,293.1933898925781,297.1499938964844,293.1499938964844,0.067997395992279,-1790.2127685546875,304.15386962890625,0.744740903377533,0.1190024092793464,0.1137480065226554,293.1727294921875,297.1499938964844,293.1499938964844,0.0679948255419731,-1322.3408203125,304.1521301269531,0.744789719581604,0.1191329061985015,0.084031343460083,293.1770324707031,297.1499938964844,293.1499938964844,0.0810685828328132,-2040.0535888671875,304.1524658203125,0.7774617075920105,0.1358833312988281,0.1296368092298507,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387071132659,-545.9260864257812,293.1404724121094,0.5513032674789429,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9673156738281,293.3163757324219,291.16162109375,1.0,0.177527517080307,0.9992742538452148,0.9992742538452148,1.0,1.0,-0.7544040083885193,0.3253238201141357,0.4290801882743835,0.1245166882872581,0.0,0.0,0.229064255952835,25.5901107788086,25.0,-0.4398062229156494,-5477.43115234375,57.21558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1222593560814857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630758196115493,0.1630801409482956,-4.320286279835273e-06,0.0,0.00012407770555,0.0,0.0,6.544068813323975,0.0,0.0,0.0,0.2800823152065277,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343565978109836,-1135.8614501953125,304.1512451171875,0.6501180529594421,0.0792846754193306,0.0721841976046562,293.1924743652344,297.1499938964844,293.1499938964844,0.0672706887125969,-1776.6488037109375,304.15380859375,0.7429043054580688,0.118094190955162,0.1128842234611511,293.1723937988281,297.1499938964844,293.1499938964844,0.0675918981432914,-1316.782470703125,304.152099609375,0.7437453269958496,0.1186267957091331,0.0836763828992843,293.1766662597656,297.1499938964844,293.1499938964844,0.0806012973189354,-2030.988037109375,304.15240478515625,0.77622389793396,0.1352735161781311,0.1290580928325653,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987025013193,-530.751708984375,293.0853576660156,0.5512550473213196,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9760437011719,293.3153991699219,291.1613464355469,1.0,0.1772463172674179,0.9992870092391968,0.9992870092391968,1.0,1.0,-0.7519566416740417,0.324250191450119,0.4277064204216003,0.1240266561508178,0.0,0.0,0.2275634557008743,25.57680892944336,25.0,-0.3895978331565857,-5452.900390625,56.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1216357126832008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162126138806343,0.1621304601430893,-4.318423634686042e-06,0.0,0.000123444784549,0.0,0.0,6.501431465148926,0.0,0.0,0.0,0.2799147069454193,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343565978109836,-1135.8614501953125,304.1512451171875,0.6501180529594421,0.0792846754193306,0.0721841976046562,293.1924743652344,297.1499938964844,293.1499938964844,0.0672706887125969,-1776.6488037109375,304.15380859375,0.7429043054580688,0.118094190955162,0.1128842234611511,293.1723937988281,297.1499938964844,293.1499938964844,0.0675918981432914,-1316.782470703125,304.152099609375,0.7437453269958496,0.1186267957091331,0.0836763828992843,293.1766662597656,297.1499938964844,293.1499938964844,0.0806012973189354,-2030.988037109375,304.15240478515625,0.77622389793396,0.1352735161781311,0.1290580928325653,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987025013193,-530.751708984375,293.0853576660156,0.5512550473213196,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9760437011719,293.3153991699219,291.1613464355469,1.0,0.1772463172674179,0.9992870092391968,0.9992870092391968,1.0,1.0,-0.7519566416740417,0.324250191450119,0.4277064204216003,0.1240266561508178,0.0,0.0,0.2275634557008743,25.57680892944336,25.0,-0.3895978331565857,-5452.900390625,56.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1216357126832008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162126138806343,0.1621304601430893,-4.318423634686042e-06,0.0,0.000123444784549,0.0,0.0,6.501431465148926,0.0,0.0,0.0,0.2799147069454193,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341347269713878,-1132.190673828125,304.1512145996094,0.6493732929229736,0.0790259540081024,0.0719497576355934,293.1915283203125,297.1499938964844,293.1499938964844,0.0665580183267593,-1763.3824462890625,304.1537170410156,0.7411097288131714,0.1172061488032341,0.1120397672057151,293.1720275878906,297.1499938964844,293.1499938964844,0.0671952739357948,-1311.3187255859375,304.15203857421875,0.7427213788032532,0.118129663169384,0.0833277553319931,293.1763000488281,297.1499938964844,293.1499938964844,0.0801409035921096,-2022.0635986328125,304.1523742675781,0.7750071287155151,0.1346736252307891,0.1284888237714767,293.3143005371094,297.1499938964844,293.1499938964844,0.001358950510621,-515.6719970703125,293.0306396484375,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9850158691406,293.3144226074219,291.1611328125,1.0,0.1769713759422302,0.9993002414703368,0.9993002414703368,1.0,1.0,-0.7495620846748352,0.3231955170631408,0.4263665676116943,0.1235583499073982,0.0,0.0,0.2260906398296356,25.56375503540039,25.0,-0.3228363394737243,-5428.6845703125,56.50514602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,305.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1210403889417648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612006425857544,0.1612049639225006,-4.316619651945075e-06,0.0,0.0001228406035806,0.0,0.0,6.459958553314209,0.0,0.0,0.0,0.2797518372535705,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341347269713878,-1132.190673828125,304.1512145996094,0.6493732929229736,0.0790259540081024,0.0719497576355934,293.1915283203125,297.1499938964844,293.1499938964844,0.0665580183267593,-1763.3824462890625,304.1537170410156,0.7411097288131714,0.1172061488032341,0.1120397672057151,293.1720275878906,297.1499938964844,293.1499938964844,0.0671952739357948,-1311.3187255859375,304.15203857421875,0.7427213788032532,0.118129663169384,0.0833277553319931,293.1763000488281,297.1499938964844,293.1499938964844,0.0801409035921096,-2022.0635986328125,304.1523742675781,0.7750071287155151,0.1346736252307891,0.1284888237714767,293.3143005371094,297.1499938964844,293.1499938964844,0.001358950510621,-515.6719970703125,293.0306396484375,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9850158691406,293.3144226074219,291.1611328125,1.0,0.1769713759422302,0.9993002414703368,0.9993002414703368,1.0,1.0,-0.7495620846748352,0.3231955170631408,0.4263665676116943,0.1235583499073982,0.0,0.0,0.2260906398296356,25.56375503540039,25.0,-0.3228363394737243,-5428.6845703125,56.50514602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,305.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1210403889417648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612006425857544,0.1612049639225006,-4.316619651945075e-06,0.0,0.0001228406035806,0.0,0.0,6.459958553314209,0.0,0.0,0.0,0.2797518372535705,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339212529361248,-1128.6533203125,304.1511535644531,0.6486568450927734,0.0787768065929412,0.0717240571975708,293.1906433105469,297.1499938964844,293.1499938964844,0.0658590421080589,-1750.4053955078125,304.1536560058594,0.7393547296524048,0.1163376346230506,0.111214093863964,293.17169189453125,297.1499938964844,293.1499938964844,0.0668048933148384,-1305.9486083984375,304.1520080566406,0.741716742515564,0.117641381919384,0.0829853788018226,293.1759033203125,297.1499938964844,293.1499938964844,0.0796873643994331,-2013.279296875,304.15234375,0.7738104462623596,0.1340835392475128,0.1279289275407791,293.3133239746094,297.1499938964844,293.1499938964844,0.00131944892928,-500.6860656738281,292.976318359375,0.5511654615402222,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.994140625,293.3134155273437,291.16094970703125,1.0,0.1767027378082275,0.999313473701477,0.999313473701477,1.0,1.0,-0.7472193241119385,0.3221599459648132,0.4250593483448028,0.1231098920106887,0.0,0.0,0.2246402651071548,25.551044464111328,25.0,-0.2553229629993438,-5404.78955078125,56.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1204742938280105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602952778339386,0.1602995991706848,-4.314865236665355e-06,0.0,0.0001222660939674,0.0,0.0,6.419461727142334,0.0,0.0,0.0,0.2795929312705993,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339212529361248,-1128.6533203125,304.1511535644531,0.6486568450927734,0.0787768065929412,0.0717240571975708,293.1906433105469,297.1499938964844,293.1499938964844,0.0658590421080589,-1750.4053955078125,304.1536560058594,0.7393547296524048,0.1163376346230506,0.111214093863964,293.17169189453125,297.1499938964844,293.1499938964844,0.0668048933148384,-1305.9486083984375,304.1520080566406,0.741716742515564,0.117641381919384,0.0829853788018226,293.1759033203125,297.1499938964844,293.1499938964844,0.0796873643994331,-2013.279296875,304.15234375,0.7738104462623596,0.1340835392475128,0.1279289275407791,293.3133239746094,297.1499938964844,293.1499938964844,0.00131944892928,-500.6860656738281,292.976318359375,0.5511654615402222,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.994140625,293.3134155273437,291.16094970703125,1.0,0.1767027378082275,0.999313473701477,0.999313473701477,1.0,1.0,-0.7472193241119385,0.3221599459648132,0.4250593483448028,0.1231098920106887,0.0,0.0,0.2246402651071548,25.551044464111328,25.0,-0.2553229629993438,-5404.78955078125,56.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1204742938280105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602952778339386,0.1602995991706848,-4.314865236665355e-06,0.0,0.0001222660939674,0.0,0.0,6.419461727142334,0.0,0.0,0.0,0.2795929312705993,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338174812495708,-1126.931640625,304.151123046875,0.6483084559440613,0.0786556079983711,0.0716142877936363,293.190185546875,297.1499938964844,293.1499938964844,0.0655143484473228,-1744.0186767578125,304.15362548828125,0.7384907603263855,0.1159102320671081,0.110807865858078,293.1715087890625,297.1499938964844,293.1499938964844,0.0666119307279586,-1303.296875,304.1520080566406,0.7412210702896118,0.1174004077911377,0.0828164294362068,293.1757202148437,297.1499938964844,293.1499938964844,0.0794630348682403,-2008.9371337890625,304.1523132324219,0.773219108581543,0.1337920129299163,0.1276523321866989,293.3128356933594,297.1499938964844,293.1499938964844,0.0012997927842661,-493.2286071777344,292.9493103027344,0.5511439442634583,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,283.998779296875,293.3129272460937,291.1608581542969,1.0,0.17657071352005,0.999320149421692,0.999320149421692,1.0,1.0,-0.7460662722587585,0.3216490745544433,0.4244171977043152,0.1228924095630645,0.0,0.0,0.2239214479923248,25.54483985900879,25.0,-0.2206651866436004,-5392.96240234375,55.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1202017441391944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598488241434097,0.1598531454801559,-4.314003490435425e-06,0.0,0.0001219894911628,0.0,0.0,6.399518966674805,0.0,0.0,0.0,0.279514729976654,4.0,0.0,1.0
