time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337155908346176,-1125.239990234375,304.151123046875,0.6479661464691162,0.0785365551710128,0.07150649279356,293.18975830078125,297.1499938964844,293.1499938964844,0.0651726871728897,-1737.6964111328125,304.153564453125,0.7376350164413452,0.1154871806502342,0.110405832529068,293.1713562011719,297.1499938964844,293.1499938964844,0.0664203912019729,-1300.6666259765625,304.1519775390625,0.740729570388794,0.1171614453196525,0.0826489105820655,293.175537109375,297.1499938964844,293.1499938964844,0.0792402774095535,-2004.6273193359373,304.1523132324219,0.7726321816444397,0.1335027366876602,0.127377912402153,293.3123474121094,297.1499938964844,293.1499938964844,0.0012801958946511,-485.7933654785156,292.92236328125,0.5511225461959839,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.00341796875,293.3124389648437,291.1607971191406,1.0,0.1764401942491531,0.9993271231651306,0.9993271231651306,1.0,1.0,-0.7449249029159546,0.3211426734924316,0.4237822294235229,0.1226790100336074,0.0,0.0,0.2232057005167007,25.538753509521484,25.0,-0.1864370554685592,-5381.21533203125,55.831050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968139648437,305.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1199358329176902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159405767917633,0.1594100892543792,-4.313150839152513e-06,0.0,0.0001217196186189,0.0,0.0,6.3797454833984375,0.0,0.0,0.0,0.279437243938446,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.03351691365242,-1121.9371337890625,304.15106201171875,0.6472979784011841,0.0783042162656784,0.0712961927056312,293.1889038085937,297.1499938964844,293.1499938964844,0.0644974038004875,-1725.224853515625,304.15350341796875,0.7359450459480286,0.1146527007222175,0.1096130236983299,293.1710205078125,297.1499938964844,293.1499938964844,0.0660411566495895,-1295.4639892578125,304.1519470214844,0.7397574186325073,0.1166890040040016,0.0823177769780159,293.1751708984375,297.1499938964844,293.1499938964844,0.0787989944219589,-1996.094970703125,304.1522827148437,0.7714698314666748,0.1329303085803985,0.1268349438905716,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411756906658,-470.988037109375,292.8687744140625,0.5510799288749695,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0128173828125,293.3114624023437,291.1607360839844,1.0,0.1761832982301712,0.9993411898612976,0.9993411898612976,1.0,1.0,-0.7426738142967224,0.3201421797275543,0.4225316047668457,0.1222628727555275,0.0,0.0,0.2217800766229629,25.52693748474121,25.0,-0.1193224564194679,-5357.9462890625,55.50632858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,305.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1194213852286338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158527597784996,0.158531904220581,-4.311467819206882e-06,0.0,0.0001211975250043,0.0,0.0,6.340602397918701,0.0,0.0,0.0,0.2792839109897613,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.03351691365242,-1121.9371337890625,304.15106201171875,0.6472979784011841,0.0783042162656784,0.0712961927056312,293.1889038085937,297.1499938964844,293.1499938964844,0.0644974038004875,-1725.224853515625,304.15350341796875,0.7359450459480286,0.1146527007222175,0.1096130236983299,293.1710205078125,297.1499938964844,293.1499938964844,0.0660411566495895,-1295.4639892578125,304.1519470214844,0.7397574186325073,0.1166890040040016,0.0823177769780159,293.1751708984375,297.1499938964844,293.1499938964844,0.0787989944219589,-1996.094970703125,304.1522827148437,0.7714698314666748,0.1329303085803985,0.1268349438905716,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411756906658,-470.988037109375,292.8687744140625,0.5510799288749695,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0128173828125,293.3114624023437,291.1607360839844,1.0,0.1761832982301712,0.9993411898612976,0.9993411898612976,1.0,1.0,-0.7426738142967224,0.3201421797275543,0.4225316047668457,0.1222628727555275,0.0,0.0,0.2217800766229629,25.52693748474121,25.0,-0.1193224564194679,-5357.9462890625,55.50632858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,305.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1194213852286338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158527597784996,0.158531904220581,-4.311467819206882e-06,0.0,0.0001211975250043,0.0,0.0,6.340602397918701,0.0,0.0,0.0,0.2792839109897613,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333247929811477,-1118.738037109375,304.1510314941406,0.6466501355171204,0.0780792832374572,0.0710927248001098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638323947787284,-1712.97509765625,304.1534423828125,0.7342811226844788,0.1138330549001693,0.1088346466422081,293.1706848144531,297.1499938964844,293.1499938964844,0.065666913986206,-1290.3369140625,304.15191650390625,0.7387986183166504,0.1162236705422401,0.0819917246699333,293.1748046875,297.1499938964844,293.1499938964844,0.0783632397651672,-1987.67724609375,304.1522521972656,0.7703219652175903,0.1323658376932144,0.1262996792793274,293.3103942871094,297.1499938964844,293.1499938964844,0.0012023955350741,-456.27294921875,292.8155822753906,0.5510368347167969,0.050000000745058,0.2288025468587875,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0223083496094,293.3104858398437,291.1606750488281,1.0,0.1759319305419922,0.9993551969528198,0.9993551969528198,1.0,1.0,-0.7404635548591614,0.3191582262516022,0.4213053584098816,0.1218590810894966,0.0,0.0,0.2203578799962997,25.51567840576172,25.0,-0.0585941486060619,-5334.9765625,55.189266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,305.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1189281716942787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576571762561798,0.1576614826917648,-4.3098084461234976e-06,0.0,0.0001206969755003,0.0,0.0,6.301872253417969,0.0,0.0,0.0,0.2791323661804199,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333247929811477,-1118.738037109375,304.1510314941406,0.6466501355171204,0.0780792832374572,0.0710927248001098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638323947787284,-1712.97509765625,304.1534423828125,0.7342811226844788,0.1138330549001693,0.1088346466422081,293.1706848144531,297.1499938964844,293.1499938964844,0.065666913986206,-1290.3369140625,304.15191650390625,0.7387986183166504,0.1162236705422401,0.0819917246699333,293.1748046875,297.1499938964844,293.1499938964844,0.0783632397651672,-1987.67724609375,304.1522521972656,0.7703219652175903,0.1323658376932144,0.1262996792793274,293.3103942871094,297.1499938964844,293.1499938964844,0.0012023955350741,-456.27294921875,292.8155822753906,0.5510368347167969,0.050000000745058,0.2288025468587875,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0223083496094,293.3104858398437,291.1606750488281,1.0,0.1759319305419922,0.9993551969528198,0.9993551969528198,1.0,1.0,-0.7404635548591614,0.3191582262516022,0.4213053584098816,0.1218590810894966,0.0,0.0,0.2203578799962997,25.51567840576172,25.0,-0.0585941486060619,-5334.9765625,55.189266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,305.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1189281716942787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576571762561798,0.1576614826917648,-4.3098084461234976e-06,0.0,0.0001206969755003,0.0,0.0,6.301872253417969,0.0,0.0,0.0,0.2791323661804199,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033138483762741,-1115.6307373046875,304.1510009765625,0.6460195183753967,0.0778608322143554,0.0708952620625495,293.18731689453125,297.1499938964844,293.1499938964844,0.0631761997938156,-1700.9189453125,304.15338134765625,0.7326376438140869,0.113026276230812,0.108068823814392,293.1703796386719,297.1499938964844,293.1499938964844,0.0652971118688583,-1285.277587890625,304.15191650390625,0.7378508448600769,0.1157646179199218,0.0816701799631118,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324248433113,-1979.3624267578125,304.1522216796875,0.76918625831604,0.1318084597587585,0.1257712990045547,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638428550213,-441.6435852050781,292.7627258300781,0.5509926080703735,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.03179931640625,293.3095092773437,291.1606750488281,1.0,0.1756856888532638,0.9993696808815002,0.9993696808815002,1.0,1.0,-0.7382893562316895,0.3181894719600677,0.4200998544692993,0.1214645504951477,0.0,0.0,0.2189347445964813,25.50502014160156,25.0,-0.0084249284118413,-5312.2900390625,54.87917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,305.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1184518188238143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567915081977844,0.1567958146333694,-4.308166353439447e-06,0.0,0.0001202135390485,0.0,0.0,6.263417720794678,0.0,0.0,0.0,0.278982013463974,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033138483762741,-1115.6307373046875,304.1510009765625,0.6460195183753967,0.0778608322143554,0.0708952620625495,293.18731689453125,297.1499938964844,293.1499938964844,0.0631761997938156,-1700.9189453125,304.15338134765625,0.7326376438140869,0.113026276230812,0.108068823814392,293.1703796386719,297.1499938964844,293.1499938964844,0.0652971118688583,-1285.277587890625,304.15191650390625,0.7378508448600769,0.1157646179199218,0.0816701799631118,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324248433113,-1979.3624267578125,304.1522216796875,0.76918625831604,0.1318084597587585,0.1257712990045547,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638428550213,-441.6435852050781,292.7627258300781,0.5509926080703735,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.03179931640625,293.3095092773437,291.1606750488281,1.0,0.1756856888532638,0.9993696808815002,0.9993696808815002,1.0,1.0,-0.7382893562316895,0.3181894719600677,0.4200998544692993,0.1214645504951477,0.0,0.0,0.2189347445964813,25.50502014160156,25.0,-0.0084249284118413,-5312.2900390625,54.87917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,305.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1184518188238143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567915081977844,0.1567958146333694,-4.308166353439447e-06,0.0,0.0001202135390485,0.0,0.0,6.263417720794678,0.0,0.0,0.0,0.278982013463974,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329575575888156,-1112.6083984375,304.1509704589844,0.6454041600227356,0.0776483789086341,0.0707033276557922,293.18658447265625,297.1499938964844,293.1499938964844,0.0625279620289802,-1689.0399169921875,304.1533508300781,0.7310106754302979,0.1122312396764755,0.1073144301772117,293.1700439453125,297.1499938964844,293.1499938964844,0.0649314373731613,-1280.2816162109375,304.1518859863281,0.7369123697280884,0.1153114065527916,0.0813528224825859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775062292814254,-1971.1446533203125,304.1521911621094,0.7680611610412598,0.1312576979398727,0.1252493113279342,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255237041041,-427.102294921875,292.710205078125,0.5509465932846069,0.050000000745058,0.2288057506084442,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.04132080078125,293.3085327148437,291.16070556640625,1.0,0.1754443645477295,0.9993841648101808,0.9993841648101808,1.0,1.0,-0.7361482381820679,0.3172356486320495,0.4189125895500183,0.1210764870047569,0.0,0.0,0.2175075709819793,25.495019912719727,25.0,0.0277152694761753,-5289.88232421875,54.5756721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,305.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.117988646030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559285074472427,0.1559328138828277,-4.3065365389338695e-06,0.0,0.0001197434758068,0.0,0.0,6.225143909454346,0.0,0.0,0.0,0.2788324654102325,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329575575888156,-1112.6083984375,304.1509704589844,0.6454041600227356,0.0776483789086341,0.0707033276557922,293.18658447265625,297.1499938964844,293.1499938964844,0.0625279620289802,-1689.0399169921875,304.1533508300781,0.7310106754302979,0.1122312396764755,0.1073144301772117,293.1700439453125,297.1499938964844,293.1499938964844,0.0649314373731613,-1280.2816162109375,304.1518859863281,0.7369123697280884,0.1153114065527916,0.0813528224825859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775062292814254,-1971.1446533203125,304.1521911621094,0.7680611610412598,0.1312576979398727,0.1252493113279342,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255237041041,-427.102294921875,292.710205078125,0.5509465932846069,0.050000000745058,0.2288057506084442,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.04132080078125,293.3085327148437,291.16070556640625,1.0,0.1754443645477295,0.9993841648101808,0.9993841648101808,1.0,1.0,-0.7361482381820679,0.3172356486320495,0.4189125895500183,0.1210764870047569,0.0,0.0,0.2175075709819793,25.495019912719727,25.0,0.0277152694761753,-5289.88232421875,54.5756721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,305.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.117988646030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559285074472427,0.1559328138828277,-4.3065365389338695e-06,0.0,0.0001197434758068,0.0,0.0,6.225143909454346,0.0,0.0,0.0,0.2788324654102325,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328690446913242,-1111.1280517578125,304.1509704589844,0.6451017260551453,0.0775443017482757,0.0706093534827232,293.18621826171875,297.1499938964844,293.1499938964844,0.06220668181777,-1683.1639404296875,304.1533203125,0.7302024364471436,0.1118379160761833,0.1069413125514984,293.169921875,297.1499938964844,293.1499938964844,0.0647501051425933,-1277.8067626953125,304.15185546875,0.7364462614059448,0.1150869131088256,0.0811956599354744,293.1739501953125,297.1499938964844,293.1499938964844,0.0772948265075683,-1967.0714111328125,304.15216064453125,0.7675022482872009,0.1309847235679626,0.1249906420707702,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064538266509,-419.8656311035156,292.68408203125,0.5509228110313416,0.050000000745058,0.228806585073471,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.04608154296875,293.3080444335937,291.16070556640625,1.0,0.1753254979848861,0.9993914365768432,0.9993914365768432,1.0,1.0,-0.7350896596908569,0.3167644441127777,0.4183251857757568,0.1208840385079383,0.0,0.0,0.2167918682098388,25.49027633666992,25.0,0.0393652915954589,-5278.78466796875,54.42631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,305.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1177608668804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554975509643554,0.1555018573999405,-4.305725269659888e-06,0.0,0.0001195123113575,0.0,0.0,6.206054210662842,0.0,0.0,0.0,0.2787579298019409,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327817164361476,-1109.66650390625,304.15093994140625,0.644802451133728,0.0774415284395217,0.0705165788531303,293.1858825683594,297.1499938964844,293.1499938964844,0.0618870891630649,-1677.3262939453125,304.1532897949219,0.7293968796730042,0.1114471107721328,0.1065706312656402,293.1697692871094,297.1499938964844,293.1499938964844,0.0645696893334388,-1275.34619140625,304.15185546875,0.7359819412231445,0.1148636862635612,0.0810393989086151,293.1737976074219,297.1499938964844,293.1499938964844,0.077084444463253,-1963.02001953125,304.15216064453125,0.766945481300354,0.1307131797075271,0.1247333735227584,293.3074951171875,297.1499938964844,293.1499938964844,0.0010874408762902,-412.6505737304688,292.65802001953125,0.5508983731269836,0.050000000745058,0.2288074493408203,291.1607360839844,291.1499938964844,271.8082580566406,271.250732421875,284.0508117675781,293.3075866699219,291.1607360839844,1.0,0.1752077490091323,0.9993990659713744,0.9993990659713744,1.0,1.0,-0.7340381741523743,0.3162968456745147,0.4177413284778595,0.1206920742988586,0.0,0.0,0.2160747945308685,25.48569679260254,25.0,0.0465248487889766,-5267.755859375,54.278419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,305.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1175348684191703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550669372081756,0.1550712436437606,-4.30491581937531e-06,0.0,0.0001192829513456,0.0,0.0,6.1869940757751465,0.0,0.0,0.0,0.2786835134029388,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.032610572874546,-1106.798828125,304.1509094238281,0.6442128419876099,0.0772397890686988,0.0703345462679863,293.1852111816406,297.1499938964844,293.1499938964844,0.0612528286874294,-1665.7637939453125,304.1532592773437,0.7277925610542297,0.1106728613376617,0.1058364138007164,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115697264671,-1270.4671630859375,304.1518249511719,0.7350581288337708,0.1144209653139114,0.080729566514492,293.1734924316406,297.1499938964844,293.1499938964844,0.0766667500138282,-1954.982421875,304.1521301269531,0.7658380270004272,0.1301743537187576,0.1242229640483856,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495912283658,-398.2872619628906,292.6061706542969,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0601806640625,293.306640625,291.1607666015625,1.0,0.1749755293130874,0.999414324760437,0.999414324760437,1.0,1.0,-0.7319563627243042,0.3153729140758514,0.4165834486484527,0.1203081235289573,0.0,0.0,0.2146370410919189,25.47702980041504,25.0,0.0481122024357318,-5245.91748046875,53.98696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,305.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1170865520834922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542068868875503,0.1542111933231353,-4.303303740016418e-06,0.0,0.0001188279711641,0.0,0.0,6.148970603942871,0.0,0.0,0.0,0.2785351276397705,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.032610572874546,-1106.798828125,304.1509094238281,0.6442128419876099,0.0772397890686988,0.0703345462679863,293.1852111816406,297.1499938964844,293.1499938964844,0.0612528286874294,-1665.7637939453125,304.1532592773437,0.7277925610542297,0.1106728613376617,0.1058364138007164,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115697264671,-1270.4671630859375,304.1518249511719,0.7350581288337708,0.1144209653139114,0.080729566514492,293.1734924316406,297.1499938964844,293.1499938964844,0.0766667500138282,-1954.982421875,304.1521301269531,0.7658380270004272,0.1301743537187576,0.1242229640483856,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495912283658,-398.2872619628906,292.6061706542969,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0601806640625,293.306640625,291.1607666015625,1.0,0.1749755293130874,0.999414324760437,0.999414324760437,1.0,1.0,-0.7319563627243042,0.3153729140758514,0.4165834486484527,0.1203081235289573,0.0,0.0,0.2146370410919189,25.47702980041504,25.0,0.0481122024357318,-5245.91748046875,53.98696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,305.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1170865520834922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542068868875503,0.1542111933231353,-4.303303740016418e-06,0.0,0.0001188279711641,0.0,0.0,6.148970603942871,0.0,0.0,0.0,0.2785351276397705,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324434377253055,-1103.994384765625,304.15087890625,0.6436330080032349,0.0770423039793968,0.0701564699411392,293.1846008300781,297.1499938964844,293.1499938964844,0.0606240108609199,-1654.330078125,304.1532287597656,0.7261928915977478,0.1099068820476532,0.1051102504134178,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565346598625,-1265.6370849609375,304.1518249511719,0.7341392040252686,0.1139824613928794,0.0804227665066719,293.1731872558594,297.1499938964844,293.1499938964844,0.0762525424361229,-1947.0206298828125,304.1521301269531,0.7647371888160706,0.1296404004096985,0.12371726334095,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119602084159,-384.0071411132813,292.5546264648437,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0694274902344,293.3056945800781,291.1607971191406,1.0,0.1747471094131469,0.9994295835494996,0.9994295835494996,1.0,1.0,-0.7298982739448547,0.3144628703594208,0.4154353737831116,0.1199214309453964,0.0,0.0,0.2131965011358261,25.46895408630371,25.0,0.0348553918302059,-5224.35986328125,53.7005729675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1166406944394111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533494740724563,0.1533537805080413,-4.301699846109841e-06,0.0,0.0001183754720841,0.0,0.0,6.111118793487549,0.0,0.0,0.0,0.2783875167369842,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324434377253055,-1103.994384765625,304.15087890625,0.6436330080032349,0.0770423039793968,0.0701564699411392,293.1846008300781,297.1499938964844,293.1499938964844,0.0606240108609199,-1654.330078125,304.1532287597656,0.7261928915977478,0.1099068820476532,0.1051102504134178,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565346598625,-1265.6370849609375,304.1518249511719,0.7341392040252686,0.1139824613928794,0.0804227665066719,293.1731872558594,297.1499938964844,293.1499938964844,0.0762525424361229,-1947.0206298828125,304.1521301269531,0.7647371888160706,0.1296404004096985,0.12371726334095,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119602084159,-384.0071411132813,292.5546264648437,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0694274902344,293.3056945800781,291.1607971191406,1.0,0.1747471094131469,0.9994295835494996,0.9994295835494996,1.0,1.0,-0.7298982739448547,0.3144628703594208,0.4154353737831116,0.1199214309453964,0.0,0.0,0.2131965011358261,25.46895408630371,25.0,0.0348553918302059,-5224.35986328125,53.7005729675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1166406944394111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533494740724563,0.1533537805080413,-4.301699846109841e-06,0.0,0.0001183754720841,0.0,0.0,6.111118793487549,0.0,0.0,0.0,0.2783875167369842,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801768779754,-1101.2510986328125,304.15087890625,0.6430619359016418,0.07684887945652,0.0699821561574935,293.1840209960937,297.1499938964844,293.1499938964844,0.0600003749132156,-1643.02001953125,304.1531982421875,0.7245951890945435,0.1091487780213356,0.104391761124134,293.1689453125,297.1499938964844,293.1499938964844,0.0635044872760772,-1260.8546142578125,304.1517944335937,0.7332243323326111,0.1135479807853698,0.0801188647747039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758417472243309,-1939.133056640625,304.152099609375,0.7636421918869019,0.1291110664606094,0.1232160925865173,293.3046569824219,297.1499938964844,293.1499938964844,0.000974555092398,-369.81298828125,292.5033569335937,0.5507380366325378,0.050000000745058,0.2288131266832351,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.0784912109375,293.30474853515625,291.1607971191406,1.0,0.1745224148035049,0.999445378780365,0.999445378780365,1.0,1.0,-0.7278629541397095,0.3135675191879272,0.4142954051494598,0.1195289269089698,0.0,0.0,0.2117563635110855,25.461484909057617,25.0,0.0078423004597425,-5203.107421875,53.4190788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,305.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1161953806877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524964123964309,0.1525007039308548,-4.300107775634388e-06,0.0,0.0001179235405288,0.0,0.0,6.073513984680176,0.0,0.0,0.0,0.2782409191131592,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801768779754,-1101.2510986328125,304.15087890625,0.6430619359016418,0.07684887945652,0.0699821561574935,293.1840209960937,297.1499938964844,293.1499938964844,0.0600003749132156,-1643.02001953125,304.1531982421875,0.7245951890945435,0.1091487780213356,0.104391761124134,293.1689453125,297.1499938964844,293.1499938964844,0.0635044872760772,-1260.8546142578125,304.1517944335937,0.7332243323326111,0.1135479807853698,0.0801188647747039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758417472243309,-1939.133056640625,304.152099609375,0.7636421918869019,0.1291110664606094,0.1232160925865173,293.3046569824219,297.1499938964844,293.1499938964844,0.000974555092398,-369.81298828125,292.5033569335937,0.5507380366325378,0.050000000745058,0.2288131266832351,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.0784912109375,293.30474853515625,291.1607971191406,1.0,0.1745224148035049,0.999445378780365,0.999445378780365,1.0,1.0,-0.7278629541397095,0.3135675191879272,0.4142954051494598,0.1195289269089698,0.0,0.0,0.2117563635110855,25.461484909057617,25.0,0.0078423004597425,-5203.107421875,53.4190788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,305.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1161953806877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524964123964309,0.1525007039308548,-4.300107775634388e-06,0.0,0.0001179235405288,0.0,0.0,6.073513984680176,0.0,0.0,0.0,0.2782409191131592,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321203768253326,-1098.562255859375,304.1508483886719,0.6424981951713562,0.0766590014100074,0.0698111578822135,293.1835021972656,297.1499938964844,293.1499938964844,0.0593811646103858,-1631.8197021484375,304.1531677246094,0.7229953408241272,0.1083975881338119,0.1036800220608711,293.1687316894531,297.1499938964844,293.1499938964844,0.0631550773978233,-1256.1148681640625,304.1517944335937,0.7323120832443237,0.113117016851902,0.0798175185918808,293.1726379394531,297.1499938964844,293.1499938964844,0.0754339769482612,-1931.312744140625,304.1520690917969,0.7625519037246704,0.1285858452320099,0.1227189227938652,293.3037414550781,297.1499938964844,293.1499938964844,0.00093737419229,-355.70428466796875,292.4523620605469,0.5506786704063416,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0873107910156,293.3038330078125,291.1607666015625,1.0,0.1743010878562927,0.9994611144065856,0.9994611144065856,1.0,1.0,-0.7258477807044983,0.3126870095729828,0.4131608009338379,0.1191271245479583,0.0,0.0,0.2103210687637329,25.4545841217041,25.0,-0.0300474129617214,-5182.17578125,53.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,305.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1157494112849235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516501307487487,0.1516544371843338,-4.298531621316215e-06,0.0,0.0001174709323095,0.0,0.0,6.036262512207031,0.0,0.0,0.0,0.2780957520008087,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321203768253326,-1098.562255859375,304.1508483886719,0.6424981951713562,0.0766590014100074,0.0698111578822135,293.1835021972656,297.1499938964844,293.1499938964844,0.0593811646103858,-1631.8197021484375,304.1531677246094,0.7229953408241272,0.1083975881338119,0.1036800220608711,293.1687316894531,297.1499938964844,293.1499938964844,0.0631550773978233,-1256.1148681640625,304.1517944335937,0.7323120832443237,0.113117016851902,0.0798175185918808,293.1726379394531,297.1499938964844,293.1499938964844,0.0754339769482612,-1931.312744140625,304.1520690917969,0.7625519037246704,0.1285858452320099,0.1227189227938652,293.3037414550781,297.1499938964844,293.1499938964844,0.00093737419229,-355.70428466796875,292.4523620605469,0.5506786704063416,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0873107910156,293.3038330078125,291.1607666015625,1.0,0.1743010878562927,0.9994611144065856,0.9994611144065856,1.0,1.0,-0.7258477807044983,0.3126870095729828,0.4131608009338379,0.1191271245479583,0.0,0.0,0.2103210687637329,25.4545841217041,25.0,-0.0300474129617214,-5182.17578125,53.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,305.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1157494112849235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516501307487487,0.1516544371843338,-4.298531621316215e-06,0.0,0.0001174709323095,0.0,0.0,6.036262512207031,0.0,0.0,0.0,0.2780957520008087,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320415645837783,-1097.23486328125,304.1508483886719,0.6422184109687805,0.076565146446228,0.0697266831994056,293.1832275390625,297.1499938964844,293.1499938964844,0.0590729154646396,-1626.2545166015625,304.15313720703125,0.7221930623054504,0.1080241203308105,0.1033262535929679,293.1686096191406,297.1499938964844,293.1499938964844,0.0629811957478523,-1253.7587890625,304.1517639160156,0.7318564653396606,0.1129026412963867,0.0796676352620124,293.1725158691406,297.1499938964844,293.1499938964844,0.0752310529351234,-1927.424072265625,304.1520690917969,0.7620080709457397,0.1283245235681533,0.1224716007709503,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188533877022,-348.676513671875,292.4269714355469,0.5506477952003479,0.050000000745058,0.2288163155317306,291.1607666015625,291.1499938964844,271.9029846191406,271.3390197753906,284.0916442871094,293.3033752441406,291.1607360839844,1.0,0.1741915047168731,0.999468982219696,0.999468982219696,1.0,1.0,-0.724846363067627,0.3122517466545105,0.412594586610794,0.1189222410321235,0.0,0.0,0.2096062749624252,25.45132827758789,25.0,-0.0517298951745033,-5171.82666015625,53.004981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1155260726809501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151230126619339,0.1512344181537628,-4.29774945587269e-06,0.0,0.0001172442789538,0.0,0.0,6.017792224884033,0.0,0.0,0.0,0.2780238091945648,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319635383784771,-1095.9197998046875,304.1508178710937,0.6419399976730347,0.0764720812439918,0.0696429386734962,293.1829833984375,297.1499938964844,293.1499938964844,0.0587656125426292,-1620.7138671875,304.15313720703125,0.7213889360427856,0.1076522022485733,0.1029739826917648,293.1684875488281,297.1499938964844,293.1499938964844,0.0628079026937484,-1251.412353515625,304.1517639160156,0.7314010858535767,0.1126890257000923,0.0795183256268501,293.1723937988281,297.1499938964844,293.1499938964844,0.0750288069248199,-1923.551025390625,304.1520690917969,0.7614650726318359,0.1280641108751297,0.1222251802682876,293.3028259277344,297.1499938964844,293.1499938964844,0.000900394981727,-341.6725158691406,292.4016418457031,0.5506159663200378,0.050000000745058,0.2288174331188202,291.1607360839844,291.1499938964844,271.9132995605469,271.34832763671875,284.09588623046875,293.30291748046875,291.16070556640625,1.0,0.174082726240158,0.999476969242096,0.999476969242096,1.0,1.0,-0.7238494753837585,0.3118205964565277,0.4120289087295532,0.1187136471271514,0.0,0.0,0.2088946402072906,25.448217391967773,25.0,-0.0758123621344566,-5161.5693359375,52.86895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1153024807572364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15081287920475,0.1508171707391739,-4.296973656892078e-06,0.0,0.0001170173636637,0.0,0.0,5.999457359313965,0.0,0.0,0.0,0.2779524028301239,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318095795810222,-1093.3223876953125,304.1508178710937,0.6413865685462952,0.0762879773974418,0.0694773644208908,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534691154956,-1609.6983642578125,304.1531066894531,0.7197725772857666,0.1069123968482017,0.1022734194993972,293.16827392578125,297.1499938964844,293.1499938964844,0.0624628514051437,-1246.7457275390625,304.1517639160156,0.7304903268814087,0.1122638434171676,0.0792211964726448,293.1721496582031,297.1499938964844,293.1499938964844,0.074626125395298,-1915.8465576171875,304.15203857421875,0.7603810429573059,0.1275456994771957,0.1217347159981727,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636583806946,-327.7331848144531,292.3511962890625,0.5505496263504028,0.050000000745058,0.2288197726011276,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1040954589844,293.302001953125,291.1606140136719,1.0,0.173867329955101,0.999492883682251,0.999492883682251,1.0,1.0,-0.7218677401542664,0.3109698593616485,0.4108978807926178,0.1182844117283821,0.0,0.0,0.2074836939573288,25.44240379333496,25.0,-0.125637486577034,-5141.33447265625,52.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1148549392819404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499883085489273,0.1499926149845123,-4.295442977308994e-06,0.0,0.0001165631620096,0.0,0.0,5.963261127471924,0.0,0.0,0.0,0.2778114080429077,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318095795810222,-1093.3223876953125,304.1508178710937,0.6413865685462952,0.0762879773974418,0.0694773644208908,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534691154956,-1609.6983642578125,304.1531066894531,0.7197725772857666,0.1069123968482017,0.1022734194993972,293.16827392578125,297.1499938964844,293.1499938964844,0.0624628514051437,-1246.7457275390625,304.1517639160156,0.7304903268814087,0.1122638434171676,0.0792211964726448,293.1721496582031,297.1499938964844,293.1499938964844,0.074626125395298,-1915.8465576171875,304.15203857421875,0.7603810429573059,0.1275456994771957,0.1217347159981727,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636583806946,-327.7331848144531,292.3511962890625,0.5505496263504028,0.050000000745058,0.2288197726011276,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1040954589844,293.302001953125,291.1606140136719,1.0,0.173867329955101,0.999492883682251,0.999492883682251,1.0,1.0,-0.7218677401542664,0.3109698593616485,0.4108978807926178,0.1182844117283821,0.0,0.0,0.2074836939573288,25.44240379333496,25.0,-0.125637486577034,-5141.33447265625,52.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1148549392819404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499883085489273,0.1499926149845123,-4.295442977308994e-06,0.0,0.0001165631620096,0.0,0.0,5.963261127471924,0.0,0.0,0.0,0.2778114080429077,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316579528152942,-1090.760986328125,304.1507873535156,0.6408362984657288,0.0761060789227485,0.0693138986825943,293.1820983886719,297.1499938964844,293.1499938964844,0.0575438775122165,-1598.7564697265625,304.153076171875,0.7181412577629089,0.1061770096421241,0.1015772372484207,293.1680908203125,297.1499938964844,293.1499938964844,0.0621194429695606,-1242.1080322265625,304.1517333984375,0.7295784950256348,0.1118408665060997,0.0789256915450096,293.17193603515625,297.1499938964844,293.1499938964844,0.0742253959178924,-1908.1885986328125,304.15203857421875,0.75929856300354,0.1270299553871154,0.1212468892335891,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271200931631,-313.8694152832031,292.30096435546875,0.550479531288147,0.050000000745058,0.2288222461938858,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1119384765625,293.30108642578125,291.1604919433594,1.0,0.1736544221639633,0.9995088577270508,0.9995088577270508,1.0,1.0,-0.7198989391326904,0.3101336658000946,0.4097652435302734,0.1178376823663711,0.0,0.0,0.2060915827751159,25.43709182739257,25.0,-0.1759861260652542,-5121.4677734375,52.33386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.114407755434513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491783261299133,0.1491826176643371,-4.293940037314314e-06,0.0,0.0001161093314294,0.0,0.0,5.927750587463379,0.0,0.0,0.0,0.2776731550693512,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316579528152942,-1090.760986328125,304.1507873535156,0.6408362984657288,0.0761060789227485,0.0693138986825943,293.1820983886719,297.1499938964844,293.1499938964844,0.0575438775122165,-1598.7564697265625,304.153076171875,0.7181412577629089,0.1061770096421241,0.1015772372484207,293.1680908203125,297.1499938964844,293.1499938964844,0.0621194429695606,-1242.1080322265625,304.1517333984375,0.7295784950256348,0.1118408665060997,0.0789256915450096,293.17193603515625,297.1499938964844,293.1499938964844,0.0742253959178924,-1908.1885986328125,304.15203857421875,0.75929856300354,0.1270299553871154,0.1212468892335891,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271200931631,-313.8694152832031,292.30096435546875,0.550479531288147,0.050000000745058,0.2288222461938858,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1119384765625,293.30108642578125,291.1604919433594,1.0,0.1736544221639633,0.9995088577270508,0.9995088577270508,1.0,1.0,-0.7198989391326904,0.3101336658000946,0.4097652435302734,0.1178376823663711,0.0,0.0,0.2060915827751159,25.43709182739257,25.0,-0.1759861260652542,-5121.4677734375,52.33386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.114407755434513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491783261299133,0.1491826176643371,-4.293940037314314e-06,0.0,0.0001161093314294,0.0,0.0,5.927750587463379,0.0,0.0,0.0,0.2776731550693512,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315083786845207,-1088.2308349609375,304.1507873535156,0.6402880549430847,0.0759260579943656,0.0691522285342216,293.18170166015625,297.1499938964844,293.1499938964844,0.0569363757967948,-1587.8795166015625,304.153076171875,0.7164904475212097,0.105445496737957,0.1008848920464515,293.1679077148437,297.1499938964844,293.1499938964844,0.0617774128913879,-1237.4957275390625,304.1517333984375,0.7286643385887146,0.1114197596907615,0.0786315873265266,293.1717224121094,297.1499938964844,293.1499938964844,0.0738263428211212,-1900.572265625,304.1520080566406,0.7582168579101562,0.126516506075859,0.1207613721489906,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907917024567,-300.0855712890625,292.25103759765625,0.5504054427146912,0.050000000745058,0.2288248687982559,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.119384765625,293.3002014160156,291.1603088378906,1.0,0.173443853855133,0.999525547027588,0.999525547027588,1.0,1.0,-0.7179414629936218,0.309312492609024,0.4086289703845978,0.1173706278204917,0.0,0.0,0.20472352206707,25.43227767944336,25.0,-0.2257821857929229,-5101.99658203125,52.071075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,305.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1139623448252677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148385688662529,0.1483899801969528,-4.292471203370951e-06,0.0,0.0001156572907348,0.0,0.0,5.893046379089356,0.0,0.0,0.0,0.2775380611419678,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315083786845207,-1088.2308349609375,304.1507873535156,0.6402880549430847,0.0759260579943656,0.0691522285342216,293.18170166015625,297.1499938964844,293.1499938964844,0.0569363757967948,-1587.8795166015625,304.153076171875,0.7164904475212097,0.105445496737957,0.1008848920464515,293.1679077148437,297.1499938964844,293.1499938964844,0.0617774128913879,-1237.4957275390625,304.1517333984375,0.7286643385887146,0.1114197596907615,0.0786315873265266,293.1717224121094,297.1499938964844,293.1499938964844,0.0738263428211212,-1900.572265625,304.1520080566406,0.7582168579101562,0.126516506075859,0.1207613721489906,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907917024567,-300.0855712890625,292.25103759765625,0.5504054427146912,0.050000000745058,0.2288248687982559,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.119384765625,293.3002014160156,291.1603088378906,1.0,0.173443853855133,0.999525547027588,0.999525547027588,1.0,1.0,-0.7179414629936218,0.309312492609024,0.4086289703845978,0.1173706278204917,0.0,0.0,0.20472352206707,25.43227767944336,25.0,-0.2257821857929229,-5101.99658203125,52.071075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,305.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1139623448252677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148385688662529,0.1483899801969528,-4.292471203370951e-06,0.0,0.0001156572907348,0.0,0.0,5.893046379089356,0.0,0.0,0.0,0.2775380611419678,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313605442643165,-1085.726806640625,304.1507568359375,0.6397407650947571,0.0757475644350051,0.0689920485019683,293.18133544921875,297.1499938964844,293.1499938964844,0.0563304349780082,-1577.0576171875,304.1530456542969,0.7148152589797974,0.1047172173857688,0.1001958027482032,293.1677551269531,297.1499938964844,293.1499938964844,0.0614364370703697,-1232.904541015625,304.1517333984375,0.7277467250823975,0.1110001653432846,0.0783386304974556,293.1715393066406,297.1499938964844,293.1499938964844,0.0734286233782768,-1892.9906005859373,304.1520080566406,0.7571349143981934,0.1260049492120742,0.1202777773141861,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546709966845,-286.3807067871094,292.20135498046875,0.5503273010253906,0.050000000745058,0.2288276255130767,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1263427734375,293.29931640625,291.1601257324219,1.0,0.1732353866100311,0.9995421767234802,0.9995421767234802,1.0,1.0,-0.7159935235977173,0.3085062503814697,0.4074873030185699,0.1168811097741127,0.0,0.0,0.2033839970827102,25.427949905395508,25.0,-0.2700914740562439,-5082.94091796875,51.81109237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,305.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1135205030441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476128846406936,0.1476171761751175,-4.291041022952413e-06,0.0,0.000115208873467,0.0,0.0,5.859252452850342,0.0,0.0,0.0,0.2774065732955932,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313605442643165,-1085.726806640625,304.1507568359375,0.6397407650947571,0.0757475644350051,0.0689920485019683,293.18133544921875,297.1499938964844,293.1499938964844,0.0563304349780082,-1577.0576171875,304.1530456542969,0.7148152589797974,0.1047172173857688,0.1001958027482032,293.1677551269531,297.1499938964844,293.1499938964844,0.0614364370703697,-1232.904541015625,304.1517333984375,0.7277467250823975,0.1110001653432846,0.0783386304974556,293.1715393066406,297.1499938964844,293.1499938964844,0.0734286233782768,-1892.9906005859373,304.1520080566406,0.7571349143981934,0.1260049492120742,0.1202777773141861,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546709966845,-286.3807067871094,292.20135498046875,0.5503273010253906,0.050000000745058,0.2288276255130767,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1263427734375,293.29931640625,291.1601257324219,1.0,0.1732353866100311,0.9995421767234802,0.9995421767234802,1.0,1.0,-0.7159935235977173,0.3085062503814697,0.4074873030185699,0.1168811097741127,0.0,0.0,0.2033839970827102,25.427949905395508,25.0,-0.2700914740562439,-5082.94091796875,51.81109237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,305.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1135205030441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476128846406936,0.1476171761751175,-4.291041022952413e-06,0.0,0.000115208873467,0.0,0.0,5.859252452850342,0.0,0.0,0.0,0.2774065732955932,4.0,0.0,1.0
