time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312871523201465,-1084.4822998046875,304.1507568359375,0.6394671201705933,0.0756587535142898,0.0689123943448066,293.18115234375,297.1499938964844,293.1499938964844,0.0560278557240963,-1571.6634521484375,304.1530456542969,0.7139667272567749,0.1043540239334106,0.0998522266745567,293.16766357421875,297.1499938964844,293.1499938964844,0.0612662322819232,-1230.6151123046875,304.1517333984375,0.7272862792015076,0.1107908114790916,0.0781924799084663,293.17144775390625,297.1499938964844,293.1499938964844,0.0732301324605941,-1889.210205078125,304.1520080566406,0.756593644618988,0.125749722123146,0.1200365424156189,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366637000814,-279.5484619140625,292.17657470703125,0.5502866506576538,0.050000000745058,0.2288290560245514,291.1600646972656,291.1499938964844,272.003173828125,271.426025390625,284.1296691894531,293.29888916015625,291.1600036621094,1.0,0.173131838440895,0.9995505213737488,0.9995505213737488,1.0,1.0,-0.7150222659111023,0.3081082999706268,0.4069139957427978,0.1166278794407844,0.0,0.0,0.2027252316474914,25.42595863342285,25.0,-0.2898125052452087,-5073.56640625,51.68202972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1133013591170311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472340524196624,0.1472383439540863,-4.290339802537346e-06,0.0,0.0001149864765466,0.0,0.0,5.842701435089111,0.0,0.0,0.0,0.2773422002792358,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312141198664903,-1083.2431640625,304.1507568359375,0.6391934752464294,0.0755703002214431,0.0688330307602882,293.1809997558594,297.1499938964844,293.1499938964844,0.0557254292070865,-1566.27880859375,304.1530456542969,0.713110089302063,0.1039914116263389,0.0995092242956161,293.1676025390625,297.1499938964844,293.1499938964844,0.0610962063074111,-1228.329833984375,304.1517028808594,0.7268246412277222,0.1105817928910255,0.0780465602874755,293.1713562011719,297.1499938964844,293.1499938964844,0.0730318129062652,-1885.435791015625,304.1520080566406,0.7560520172119141,0.1254947930574417,0.1197956278920173,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187232258729,-272.7415771484375,292.1518859863281,0.5502449870109558,0.050000000745058,0.2288305312395095,291.1599426269531,291.1499938964844,272.01275634765625,271.43389892578125,284.1328430175781,293.2984619140625,291.159912109375,1.0,0.1730287224054336,0.9995591640472412,0.9995591640472412,1.0,1.0,-0.7140528559684753,0.3077143132686615,0.4063385426998138,0.1163678467273712,0.0,0.0,0.2020746022462844,25.42406845092773,25.0,-0.3102291524410248,-5064.30029296875,51.553558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1130837500095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146860659122467,0.1468649506568908,-4.289649950806052e-06,0.0,0.0001147656294051,0.0,0.0,5.8263983726501465,0.0,0.0,0.0,0.2772787809371948,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310686789453029,-1080.7724609375,304.1507568359375,0.6386444568634033,0.0753933414816856,0.0686746910214424,293.1806945800781,297.1499938964844,293.1499938964844,0.0551208779215812,-1555.5347900390625,304.1530456542969,0.7113691568374634,0.1032676100730896,0.0988247096538543,293.1674499511719,297.1499938964844,293.1499938964844,0.0607562363147735,-1223.765380859375,304.1517028808594,0.7258963584899902,0.1101636961102485,0.0777550116181373,293.17120361328125,297.1499938964844,293.1499938964844,0.0726355910301208,-1877.90185546875,304.1520080566406,0.7549670934677124,0.1249856799840927,0.1193145960569381,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830199854448,-259.1952514648437,292.1026916503906,0.5501582622528076,0.050000000745058,0.2288336008787155,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1387939453125,293.2975769042969,291.1596374511719,1.0,0.1728237122297287,0.9995763897895812,0.9995763897895812,1.0,1.0,-0.7121179103851318,0.3069373071193695,0.4051806032657623,0.11582762748003,0.0,0.0,0.2008003443479538,25.42064666748047,25.0,-0.3457393944263458,-5046.107421875,51.29824447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1126543134450912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461316049098968,0.1461358815431594,-4.288303898647428e-06,0.0,0.00011432980682,0.0,0.0,5.794595241546631,0.0,0.0,0.0,0.2771550714969635,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310686789453029,-1080.7724609375,304.1507568359375,0.6386444568634033,0.0753933414816856,0.0686746910214424,293.1806945800781,297.1499938964844,293.1499938964844,0.0551208779215812,-1555.5347900390625,304.1530456542969,0.7113691568374634,0.1032676100730896,0.0988247096538543,293.1674499511719,297.1499938964844,293.1499938964844,0.0607562363147735,-1223.765380859375,304.1517028808594,0.7258963584899902,0.1101636961102485,0.0777550116181373,293.17120361328125,297.1499938964844,293.1499938964844,0.0726355910301208,-1877.90185546875,304.1520080566406,0.7549670934677124,0.1249856799840927,0.1193145960569381,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830199854448,-259.1952514648437,292.1026916503906,0.5501582622528076,0.050000000745058,0.2288336008787155,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1387939453125,293.2975769042969,291.1596374511719,1.0,0.1728237122297287,0.9995763897895812,0.9995763897895812,1.0,1.0,-0.7121179103851318,0.3069373071193695,0.4051806032657623,0.11582762748003,0.0,0.0,0.2008003443479538,25.42064666748047,25.0,-0.3457393944263458,-5046.107421875,51.29824447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1126543134450912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461316049098968,0.1461358815431594,-4.288303898647428e-06,0.0,0.00011432980682,0.0,0.0,5.794595241546631,0.0,0.0,0.0,0.2771550714969635,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309214983135461,-1078.2681884765625,304.1507568359375,0.6380838751792908,0.0752127766609191,0.0685141459107399,293.180419921875,297.1499938964844,293.1499938964844,0.054516278207302,-1544.81494140625,304.1530456542969,0.7095844149589539,0.102545142173767,0.0981416404247284,293.1673583984375,297.1499938964844,293.1499938964844,0.0604137368500232,-1219.173095703125,304.1517028808594,0.7249531149864197,0.1097416952252388,0.0774615928530693,293.17108154296875,297.1499938964844,293.1499938964844,0.0722395181655883,-1870.3800048828125,304.1519775390625,0.7538778781890869,0.1244771182537078,0.1188342422246933,293.296630859375,297.1499938964844,293.1499938964844,0.0006474739057011,-245.7084197998047,292.05377197265625,0.5500657558441162,0.050000000745058,0.2288368642330169,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.14422607421875,293.2967224121094,291.1593933105469,1.0,0.1726199835538864,0.9995936751365662,0.9995936751365662,1.0,1.0,-0.7101806402206421,0.3061707615852356,0.4040098488330841,0.1152611076831817,0.0,0.0,0.1995605528354644,25.41790771484375,25.0,-0.3581610321998596,-5028.3349609375,51.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,304.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1122336313128471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454255431890487,0.1454298198223114,-4.287002411729191e-06,0.0,0.0001139028681791,0.0,0.0,5.76383113861084,0.0,0.0,0.0,0.2770354747772217,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309214983135461,-1078.2681884765625,304.1507568359375,0.6380838751792908,0.0752127766609191,0.0685141459107399,293.180419921875,297.1499938964844,293.1499938964844,0.054516278207302,-1544.81494140625,304.1530456542969,0.7095844149589539,0.102545142173767,0.0981416404247284,293.1673583984375,297.1499938964844,293.1499938964844,0.0604137368500232,-1219.173095703125,304.1517028808594,0.7249531149864197,0.1097416952252388,0.0774615928530693,293.17108154296875,297.1499938964844,293.1499938964844,0.0722395181655883,-1870.3800048828125,304.1519775390625,0.7538778781890869,0.1244771182537078,0.1188342422246933,293.296630859375,297.1499938964844,293.1499938964844,0.0006474739057011,-245.7084197998047,292.05377197265625,0.5500657558441162,0.050000000745058,0.2288368642330169,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.14422607421875,293.2967224121094,291.1593933105469,1.0,0.1726199835538864,0.9995936751365662,0.9995936751365662,1.0,1.0,-0.7101806402206421,0.3061707615852356,0.4040098488330841,0.1152611076831817,0.0,0.0,0.1995605528354644,25.41790771484375,25.0,-0.3581610321998596,-5028.3349609375,51.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,304.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1122336313128471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454255431890487,0.1454298198223114,-4.287002411729191e-06,0.0,0.0001139028681791,0.0,0.0,5.76383113861084,0.0,0.0,0.0,0.2770354747772217,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314590781927108,-1087.5115966796875,304.1495666503906,0.6406158804893494,0.076068602502346,0.0690931230783462,293.1747741699219,297.1499938964844,293.1499938964844,0.0546372346580028,-1547.1082763671875,304.1517944335937,0.7108875513076782,0.1029269024729728,0.0982759147882461,293.1620483398437,297.1499938964844,293.1499938964844,0.0607601329684257,-1223.932861328125,304.1505432128906,0.7266965508460999,0.1103874295949935,0.0777544900774955,293.16558837890625,297.1499938964844,293.1499938964844,0.0725155845284462,-1875.793701171875,304.1508483886719,0.7555321455001831,0.1250607669353485,0.1191633120179176,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264945841394,-237.7719268798828,292.0207214355469,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.1453857421875,293.2901611328125,291.1558532714844,1.0,0.1724862605333328,0.9996110796928406,0.9996110796928406,1.0,1.0,-0.7117453217506409,0.3069420158863067,0.4048033356666565,0.1153653487563133,0.0,0.0,0.1986831426620483,25.264657974243164,25.0,-6.739045143127441,-5021.4580078125,51.06124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,304.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.1118327230215072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448157131671905,0.1448199898004531,-4.285757313482463e-06,0.0,0.0001134959966293,0.0,0.0,5.737127780914307,0.0,0.0,0.0,0.2769314646720886,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314590781927108,-1087.5115966796875,304.1495666503906,0.6406158804893494,0.076068602502346,0.0690931230783462,293.1747741699219,297.1499938964844,293.1499938964844,0.0546372346580028,-1547.1082763671875,304.1517944335937,0.7108875513076782,0.1029269024729728,0.0982759147882461,293.1620483398437,297.1499938964844,293.1499938964844,0.0607601329684257,-1223.932861328125,304.1505432128906,0.7266965508460999,0.1103874295949935,0.0777544900774955,293.16558837890625,297.1499938964844,293.1499938964844,0.0725155845284462,-1875.793701171875,304.1508483886719,0.7555321455001831,0.1250607669353485,0.1191633120179176,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264945841394,-237.7719268798828,292.0207214355469,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.1453857421875,293.2901611328125,291.1558532714844,1.0,0.1724862605333328,0.9996110796928406,0.9996110796928406,1.0,1.0,-0.7117453217506409,0.3069420158863067,0.4048033356666565,0.1153653487563133,0.0,0.0,0.1986831426620483,25.264657974243164,25.0,-6.739045143127441,-5021.4580078125,51.06124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,304.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.1118327230215072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448157131671905,0.1448199898004531,-4.285757313482463e-06,0.0,0.0001134959966293,0.0,0.0,5.737127780914307,0.0,0.0,0.0,0.2769314646720886,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318399704992771,-1094.0894775390625,304.14910888671875,0.6421993374824524,0.0763932913541793,0.0694682076573371,293.1721496582031,297.1499938964844,293.1499938964844,0.0546808019280433,-1548.039306640625,304.1511535644531,0.7114336490631104,0.1028367057442665,0.0982759520411491,293.1597900390625,297.1499938964844,293.1499938964844,0.0610090531408786,-1227.3941650390625,304.14996337890625,0.7277029156684875,0.1105462312698364,0.0779271125793457,293.16314697265625,297.1499938964844,293.1499938964844,0.0727208331227302,-1879.8720703125,304.1502380371094,0.7564758658409119,0.1251688003540039,0.1193503439426422,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023252499289,-228.67002868652344,291.9797668457031,0.5514500141143799,0.050000000745058,0.2287889122962951,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.14752197265625,293.2845153808594,291.14764404296875,1.0,0.1724036037921905,0.9996285438537598,0.9996285438537598,1.0,1.0,-0.7126067280769348,0.3073952198028564,0.4052115082740783,0.115356408059597,0.0,0.0,0.1994294971227646,25.176952362060547,25.0,-9.001653671264648,-5024.92919921875,51.06632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,304.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1115061938762664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450103968381881,0.1450146734714508,-4.2853762352024205e-06,0.0,0.0001131646058638,0.0,0.0,5.744626522064209,0.0,0.0,0.0,0.2769513130187988,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318399704992771,-1094.0894775390625,304.14910888671875,0.6421993374824524,0.0763932913541793,0.0694682076573371,293.1721496582031,297.1499938964844,293.1499938964844,0.0546808019280433,-1548.039306640625,304.1511535644531,0.7114336490631104,0.1028367057442665,0.0982759520411491,293.1597900390625,297.1499938964844,293.1499938964844,0.0610090531408786,-1227.3941650390625,304.14996337890625,0.7277029156684875,0.1105462312698364,0.0779271125793457,293.16314697265625,297.1499938964844,293.1499938964844,0.0727208331227302,-1879.8720703125,304.1502380371094,0.7564758658409119,0.1251688003540039,0.1193503439426422,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023252499289,-228.67002868652344,291.9797668457031,0.5514500141143799,0.050000000745058,0.2287889122962951,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.14752197265625,293.2845153808594,291.14764404296875,1.0,0.1724036037921905,0.9996285438537598,0.9996285438537598,1.0,1.0,-0.7126067280769348,0.3073952198028564,0.4052115082740783,0.115356408059597,0.0,0.0,0.1994294971227646,25.176952362060547,25.0,-9.001653671264648,-5024.92919921875,51.06632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,304.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1115061938762664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450103968381881,0.1450146734714508,-4.2853762352024205e-06,0.0,0.0001131646058638,0.0,0.0,5.744626522064209,0.0,0.0,0.0,0.2769513130187988,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.03193349391222,-1095.694091796875,304.14910888671875,0.6425526142120361,0.0764745473861694,0.0695594623684883,293.1714172363281,297.1499938964844,293.1499938964844,0.0545976869761943,-1546.5948486328125,304.1510925292969,0.7112675905227661,0.1026995629072189,0.0981696248054504,293.1591796875,297.1499938964844,293.1499938964844,0.0610350593924522,-1227.7647705078125,304.1499328613281,0.7278250455856323,0.1105409935116767,0.0779389590024948,293.1624755859375,297.1499938964844,293.1499938964844,0.0727244690060615,-1879.972412109375,304.15020751953125,0.7565489411354065,0.1251326650381088,0.1193389147520065,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897932569496,-223.9286499023437,291.9603576660156,0.5515369176864624,0.050000000745058,0.2287859320640564,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.1490478515625,293.2822265625,291.1460266113281,1.0,0.1723671853542328,0.999637246131897,0.999637246131897,1.0,1.0,-0.7125856876373291,0.3074228167533874,0.4051628708839416,0.1152668520808219,0.0,0.0,0.1999074220657348,25.15942573547364,25.0,-6.079896450042725,-5027.98095703125,51.04236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405090332031,304.9668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1113870218396186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452890485525131,0.1452933251857757,-4.285701379558304e-06,0.0,0.0001130436648963,0.0,0.0,5.756505489349365,0.0,0.0,0.0,0.2769935131072998,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319925025105476,-1096.691650390625,304.149169921875,0.6427628993988037,0.0765282288193702,0.0696201846003532,293.1709289550781,297.1499938964844,293.1499938964844,0.0544708780944347,-1544.3497314453125,304.151123046875,0.7109426259994507,0.1025277450680732,0.0980236232280731,293.1587829589844,297.1499938964844,293.1499938964844,0.0610212869942188,-1227.58056640625,304.14996337890625,0.7278149127960205,0.1105044037103653,0.0779244601726532,293.1620178222656,297.1499938964844,293.1499938964844,0.0726865753531456,-1879.2530517578125,304.1502380371094,0.7564805150032043,0.1250629723072052,0.1192889958620071,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769215640611,-219.0450134277344,291.9420471191406,0.5515681505203247,0.050000000745058,0.2287848740816116,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1507873535156,293.2802734375,291.1458435058594,1.0,0.1723316311836242,0.9996442794799804,0.9996442794799804,1.0,1.0,-0.7124047875404358,0.3073793947696686,0.4050254225730896,0.1151485294103622,0.0,0.0,0.2002558261156082,25.15076065063477,25.0,-2.8670310974121094,-5029.5908203125,51.00849533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.1112992465496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455234885215759,0.1455277651548385,-4.286123385099927e-06,0.0,0.0001129545853473,0.0,0.0,5.766699314117432,0.0,0.0,0.0,0.2770320177078247,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320452190935611,-1097.5496826171875,304.1493530273437,0.6429093480110168,0.0765773579478263,0.069681629538536,293.1703491210937,297.1499938964844,293.1499938964844,0.0541350916028022,-1538.369140625,304.1513061523437,0.7099824547767639,0.1021141409873962,0.0976538434624672,293.1583557128906,297.1499938964844,293.1499938964844,0.0609174072742462,-1226.156494140625,304.150146484375,0.727537214756012,0.1103641167283058,0.0778419002890586,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337564945221,-1876.306396484375,304.1504211425781,0.7560751438140869,0.1248559206724166,0.1191140040755271,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506096640601,-208.89236450195312,291.9068298339844,0.5515289306640625,0.050000000745058,0.2287862300872802,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1548767089844,293.277099609375,291.1475524902344,1.0,0.1722592860460281,0.9996584057807922,0.9996584057807922,1.0,1.0,-0.7117273807525635,0.3071509301662445,0.4045764505863189,0.1148585155606269,0.0,0.0,0.2005668431520462,25.149444580078125,25.0,1.6426069736480713,-5027.91650390625,50.9194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.1112061887979507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457753181457519,0.1457796096801757,-4.286779585527256e-06,0.0,0.0001128601506934,0.0,0.0,5.777921199798584,0.0,0.0,0.0,0.2770777642726898,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320452190935611,-1097.5496826171875,304.1493530273437,0.6429093480110168,0.0765773579478263,0.069681629538536,293.1703491210937,297.1499938964844,293.1499938964844,0.0541350916028022,-1538.369140625,304.1513061523437,0.7099824547767639,0.1021141409873962,0.0976538434624672,293.1583557128906,297.1499938964844,293.1499938964844,0.0609174072742462,-1226.156494140625,304.150146484375,0.727537214756012,0.1103641167283058,0.0778419002890586,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337564945221,-1876.306396484375,304.1504211425781,0.7560751438140869,0.1248559206724166,0.1191140040755271,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506096640601,-208.89236450195312,291.9068298339844,0.5515289306640625,0.050000000745058,0.2287862300872802,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1548767089844,293.277099609375,291.1475524902344,1.0,0.1722592860460281,0.9996584057807922,0.9996584057807922,1.0,1.0,-0.7117273807525635,0.3071509301662445,0.4045764505863189,0.1148585155606269,0.0,0.0,0.2005668431520462,25.149444580078125,25.0,1.6426069736480713,-5027.91650390625,50.9194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.1112061887979507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457753181457519,0.1457796096801757,-4.286779585527256e-06,0.0,0.0001128601506934,0.0,0.0,5.777921199798584,0.0,0.0,0.0,0.2770777642726898,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320410095155239,-1097.4320068359375,304.1495666503906,0.6428160071372986,0.0765693485736846,0.0696869567036628,293.170166015625,297.1499938964844,293.1499938964844,0.0537337698042392,-1531.2213134765625,304.15155029296875,0.7087551951408386,0.1016390919685363,0.0972179025411605,293.1583557128906,297.1499938964844,293.1499938964844,0.0607481747865676,-1223.8421630859375,304.150390625,0.72703617811203,0.1101583912968635,0.0777092054486274,293.16143798828125,297.1499938964844,293.1499938964844,0.0723204463720321,-1872.193115234375,304.150634765625,0.7554513812065125,0.1245889589190483,0.1188747659325599,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303460056893,-198.69705200195312,291.8717041015625,0.5514124035835266,0.050000000745058,0.2287902534008026,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1595764160156,293.27471923828125,291.15020751953125,1.0,0.1721813976764679,0.999672532081604,0.999672532081604,1.0,1.0,-0.7107691168785095,0.3067947030067444,0.4039743840694427,0.1145253181457519,0.0,0.0,0.2004316300153732,25.160064697265625,25.0,3.519522428512573,-5021.1494140625,50.80878829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,304.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.111193299293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457641720771789,0.1457684487104416,-4.286987859813962e-06,0.0,0.0001128470612457,0.0,0.0,5.777737617492676,0.0,0.0,0.0,0.2770801782608032,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320410095155239,-1097.4320068359375,304.1495666503906,0.6428160071372986,0.0765693485736846,0.0696869567036628,293.170166015625,297.1499938964844,293.1499938964844,0.0537337698042392,-1531.2213134765625,304.15155029296875,0.7087551951408386,0.1016390919685363,0.0972179025411605,293.1583557128906,297.1499938964844,293.1499938964844,0.0607481747865676,-1223.8421630859375,304.150390625,0.72703617811203,0.1101583912968635,0.0777092054486274,293.16143798828125,297.1499938964844,293.1499938964844,0.0723204463720321,-1872.193115234375,304.150634765625,0.7554513812065125,0.1245889589190483,0.1188747659325599,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303460056893,-198.69705200195312,291.8717041015625,0.5514124035835266,0.050000000745058,0.2287902534008026,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1595764160156,293.27471923828125,291.15020751953125,1.0,0.1721813976764679,0.999672532081604,0.999672532081604,1.0,1.0,-0.7107691168785095,0.3067947030067444,0.4039743840694427,0.1145253181457519,0.0,0.0,0.2004316300153732,25.160064697265625,25.0,3.519522428512573,-5021.1494140625,50.80878829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,304.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.111193299293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457641720771789,0.1457684487104416,-4.286987859813962e-06,0.0,0.0001128470612457,0.0,0.0,5.777737617492676,0.0,0.0,0.0,0.2770801782608032,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319990254938602,-1096.677734375,304.1497802734375,0.6425670385360718,0.0765193998813629,0.069652110338211,293.170166015625,297.1499938964844,293.1499938964844,0.0532949045300483,-1523.4234619140625,304.1517639160156,0.7073612213134766,0.1011245921254158,0.0967409014701843,293.1585388183594,297.1499938964844,293.1499938964844,0.0605367496609687,-1220.9638671875,304.1506042480469,0.7263924479484558,0.109904907643795,0.0775408893823623,293.1614990234375,297.1499938964844,293.1499938964844,0.0720729380846023,-1867.4354248046875,304.1508178710937,0.7547019720077515,0.1242828145623207,0.1185949742794036,293.272705078125,297.1499938964844,293.1499938964844,0.0005147849442437,-187.7388458251953,291.83599853515625,0.5512574911117554,0.050000000745058,0.2287956178188324,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1647644042969,293.2728881835937,291.1528015136719,1.0,0.172095388174057,0.9996885657310486,0.9996885657310486,1.0,1.0,-0.7096234560012817,0.3063519597053528,0.4032715260982513,0.1141665950417518,0.0,0.0,0.1999282240867614,25.17633819580078,25.0,3.734066963195801,-5010.80859375,50.68104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,304.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.1112207919359207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455330997705459,0.1455373913049698,-4.286767307348782e-06,0.0,0.0001128749645431,0.0,0.0,5.767943859100342,0.0,0.0,0.0,0.2770449817180633,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319990254938602,-1096.677734375,304.1497802734375,0.6425670385360718,0.0765193998813629,0.069652110338211,293.170166015625,297.1499938964844,293.1499938964844,0.0532949045300483,-1523.4234619140625,304.1517639160156,0.7073612213134766,0.1011245921254158,0.0967409014701843,293.1585388183594,297.1499938964844,293.1499938964844,0.0605367496609687,-1220.9638671875,304.1506042480469,0.7263924479484558,0.109904907643795,0.0775408893823623,293.1614990234375,297.1499938964844,293.1499938964844,0.0720729380846023,-1867.4354248046875,304.1508178710937,0.7547019720077515,0.1242828145623207,0.1185949742794036,293.272705078125,297.1499938964844,293.1499938964844,0.0005147849442437,-187.7388458251953,291.83599853515625,0.5512574911117554,0.050000000745058,0.2287956178188324,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1647644042969,293.2728881835937,291.1528015136719,1.0,0.172095388174057,0.9996885657310486,0.9996885657310486,1.0,1.0,-0.7096234560012817,0.3063519597053528,0.4032715260982513,0.1141665950417518,0.0,0.0,0.1999282240867614,25.17633819580078,25.0,3.734066963195801,-5010.80859375,50.68104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,304.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.1112207919359207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455330997705459,0.1455373913049698,-4.286767307348782e-06,0.0,0.0001128749645431,0.0,0.0,5.767943859100342,0.0,0.0,0.0,0.2770449817180633,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031929824501276,-1095.4713134765625,304.14996337890625,0.6422080993652344,0.0764368698000907,0.0695862770080566,293.1703186035156,297.1499938964844,293.1499938964844,0.0528319887816906,-1515.2237548828125,304.1519470214844,0.7058640122413635,0.1005818918347358,0.0962351337075233,293.1589050292969,297.1499938964844,293.1499938964844,0.0602952763438224,-1217.691650390625,304.1508178710937,0.7256479263305664,0.1096140220761299,0.0773449912667274,293.1617126464844,297.1499938964844,293.1499938964844,0.0718038827180862,-1862.28271484375,304.1510009765625,0.7538723349571228,0.1239481046795845,0.1182862073183059,293.27130126953125,297.1499938964844,293.1499938964844,0.0005048324819654,-179.44308471679688,291.7994384765625,0.5510833263397217,0.050000000745058,0.2288016527891159,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17022705078125,293.2714538574219,291.15496826171875,1.0,0.1720002144575119,0.9997045993804932,0.9997045993804932,1.0,1.0,-0.7083390355110168,0.3058450222015381,0.4024940431118011,0.1137893348932266,0.0,0.0,0.199156641960144,25.19515609741211,25.0,3.148934125900269,-4998.2314453125,50.53881454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1112534329295158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451363712549209,0.1451406627893448,-4.286200692149578e-06,0.0,0.0001129080919781,0.0,0.0,5.750887870788574,0.0,0.0,0.0,0.2769810259342193,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031929824501276,-1095.4713134765625,304.14996337890625,0.6422080993652344,0.0764368698000907,0.0695862770080566,293.1703186035156,297.1499938964844,293.1499938964844,0.0528319887816906,-1515.2237548828125,304.1519470214844,0.7058640122413635,0.1005818918347358,0.0962351337075233,293.1589050292969,297.1499938964844,293.1499938964844,0.0602952763438224,-1217.691650390625,304.1508178710937,0.7256479263305664,0.1096140220761299,0.0773449912667274,293.1617126464844,297.1499938964844,293.1499938964844,0.0718038827180862,-1862.28271484375,304.1510009765625,0.7538723349571228,0.1239481046795845,0.1182862073183059,293.27130126953125,297.1499938964844,293.1499938964844,0.0005048324819654,-179.44308471679688,291.7994384765625,0.5510833263397217,0.050000000745058,0.2288016527891159,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17022705078125,293.2714538574219,291.15496826171875,1.0,0.1720002144575119,0.9997045993804932,0.9997045993804932,1.0,1.0,-0.7083390355110168,0.3058450222015381,0.4024940431118011,0.1137893348932266,0.0,0.0,0.199156641960144,25.19515609741211,25.0,3.148934125900269,-4998.2314453125,50.53881454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1112534329295158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451363712549209,0.1451406627893448,-4.286200692149578e-06,0.0,0.0001129080919781,0.0,0.0,5.750887870788574,0.0,0.0,0.0,0.2769810259342193,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318867303431034,-1094.7276611328125,304.1500549316406,0.6419954895973206,0.0763850733637809,0.0695433840155601,293.1704406738281,297.1499938964844,293.1499938964844,0.0525934547185897,-1511.0084228515625,304.1520080566406,0.7050856351852417,0.1003017723560333,0.0959734246134758,293.1591491699219,297.1499938964844,293.1499938964844,0.06016506254673,-1215.9326171875,304.1509094238281,0.7252448797225952,0.1094563007354736,0.0772380456328392,293.161865234375,297.1499938964844,293.1499938964844,0.0716630443930625,-1859.592529296875,304.15106201171875,0.7534350156784058,0.1237717419862747,0.1181227937340736,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961197264492,-171.59432983398438,291.7808837890625,0.5509923100471497,0.050000000745058,0.2288047969341278,291.1555480957031,291.1499938964844,272.185302734375,271.55242919921875,284.1730651855469,293.2708435058594,291.15582275390625,1.0,0.1719489395618438,0.9997125864028932,0.9997125864028932,1.0,1.0,-0.7076528668403625,0.3055715560913086,0.4020812809467315,0.1135940179228782,0.0,0.0,0.1986936032772064,25.2049617767334,25.0,2.765956163406372,-4991.4228515625,50.4626579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,304.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1112622395157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448904573917389,0.1448947489261627,-4.285813247406622e-06,0.0,0.0001129170268541,0.0,0.0,5.740272998809815,0.0,0.0,0.0,0.2769407033920288,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.031838770955801,-1093.903564453125,304.1501159667969,0.641764760017395,0.0763272494077682,0.0694947689771652,293.17059326171875,297.1499938964844,293.1499938964844,0.0523509196937084,-1506.728759765625,304.152099609375,0.704291045665741,0.1000167429447174,0.0957067608833313,293.1593933105469,297.1499938964844,293.1499938964844,0.0600292906165123,-1214.1019287109375,304.1509704589844,0.7248246073722839,0.1092914193868637,0.0771258547902107,293.1620178222656,297.1499938964844,293.1499938964844,0.0715186148881912,-1856.8382568359373,304.1511535644531,0.7529860138893127,0.1235902458429336,0.1179542541503906,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903154913336,-166.14773559570312,291.7621765136719,0.5509000420570374,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.1759338378906,293.2702941894531,291.1565856933594,1.0,0.1718952059745788,0.999721109867096,0.999721109867096,1.0,1.0,-0.7069413661956787,0.3052869737148285,0.4016543924808502,0.1133941560983657,0.0,0.0,0.1981896758079528,25.214813232421875,25.0,2.4000391960144043,-4984.4013671875,50.38341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,304.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1112615913152694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446199566125869,0.1446242332458496,-4.285373051970964e-06,0.0,0.0001129163720179,0.0,0.0,5.72858190536499,0.0,0.0,0.0,0.2768960893154144,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317305549979209,-1092.051025390625,304.1502685546875,0.6412599086761475,0.0761963501572609,0.0693831667304039,293.1708679199219,297.1499938964844,293.1499938964844,0.05185566842556,-1498.0069580078125,304.1522216796875,0.7026628851890564,0.0994343385100364,0.0951611772179603,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432442009449,-1210.25341796875,304.151123046875,0.7239415049552917,0.1089432016015052,0.0768880397081375,293.1623840332031,297.1499938964844,293.1499938964844,0.0712204948067665,-1851.1639404296875,304.1512451171875,0.7520609498023987,0.1232142522931099,0.1176043003797531,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791272222064,-155.35324096679688,291.7243957519531,0.5507141947746277,0.050000000745058,0.2288144677877426,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1816711425781,293.2693176269531,291.1578063964844,1.0,0.1717808097600937,0.9997381567955016,0.9997381567955016,1.0,1.0,-0.7054550647735596,0.3046910464763641,0.400763988494873,0.1129801943898201,0.0,0.0,0.1970824748277664,25.23423957824707,25.0,1.7953513860702517,-4969.94140625,50.216793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1112239137291908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440209299325943,0.1440252065658569,-4.28437033406226e-06,0.0,0.0001128781295847,0.0,0.0,5.702672481536865,0.0,0.0,0.0,0.2767967879772186,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317305549979209,-1092.051025390625,304.1502685546875,0.6412599086761475,0.0761963501572609,0.0693831667304039,293.1708679199219,297.1499938964844,293.1499938964844,0.05185566842556,-1498.0069580078125,304.1522216796875,0.7026628851890564,0.0994343385100364,0.0951611772179603,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432442009449,-1210.25341796875,304.151123046875,0.7239415049552917,0.1089432016015052,0.0768880397081375,293.1623840332031,297.1499938964844,293.1499938964844,0.0712204948067665,-1851.1639404296875,304.1512451171875,0.7520609498023987,0.1232142522931099,0.1176043003797531,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791272222064,-155.35324096679688,291.7243957519531,0.5507141947746277,0.050000000745058,0.2288144677877426,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1816711425781,293.2693176269531,291.1578063964844,1.0,0.1717808097600937,0.9997381567955016,0.9997381567955016,1.0,1.0,-0.7054550647735596,0.3046910464763641,0.400763988494873,0.1129801943898201,0.0,0.0,0.1970824748277664,25.23423957824707,25.0,1.7953513860702517,-4969.94140625,50.216793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1112239137291908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440209299325943,0.1440252065658569,-4.28437033406226e-06,0.0,0.0001128781295847,0.0,0.0,5.702672481536865,0.0,0.0,0.0,0.2767967879772186,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316074714064598,-1089.949462890625,304.150390625,0.6407051682472229,0.0760471746325492,0.0692543759942054,293.17120361328125,297.1499938964844,293.1499938964844,0.0513479001820087,-1489.08642578125,304.1523132324219,0.7009894251823425,0.0988372787833213,0.094601035118103,293.1605224609375,297.1499938964844,293.1499938964844,0.0594390295445919,-1206.171142578125,304.1512451171875,0.723007321357727,0.1085723936557769,0.0766338482499122,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108188748359,-1845.282958984375,304.1513671875,0.751105785369873,0.1228225603699684,0.1172388568520546,293.2684020996094,297.1499938964844,293.1499938964844,0.000468072888907,-144.52828979492188,291.68634033203125,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1873474121094,293.2684936523437,291.1587829589844,1.0,0.1716572791337967,0.9997552037239076,0.9997552037239076,1.0,1.0,-0.7038923501968384,0.3040652573108673,0.399827092885971,0.1125437468290329,0.0,0.0,0.1958594471216201,25.25288391113281,25.0,1.3751970529556274,-4955.06689453125,50.03995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1111255139112472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433560997247696,0.1433603763580322,-4.283233920432394e-06,0.0,0.0001127782670664,0.0,0.0,5.673912525177002,0.0,0.0,0.0,0.2766862511634826,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316074714064598,-1089.949462890625,304.150390625,0.6407051682472229,0.0760471746325492,0.0692543759942054,293.17120361328125,297.1499938964844,293.1499938964844,0.0513479001820087,-1489.08642578125,304.1523132324219,0.7009894251823425,0.0988372787833213,0.094601035118103,293.1605224609375,297.1499938964844,293.1499938964844,0.0594390295445919,-1206.171142578125,304.1512451171875,0.723007321357727,0.1085723936557769,0.0766338482499122,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108188748359,-1845.282958984375,304.1513671875,0.751105785369873,0.1228225603699684,0.1172388568520546,293.2684020996094,297.1499938964844,293.1499938964844,0.000468072888907,-144.52828979492188,291.68634033203125,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1873474121094,293.2684936523437,291.1587829589844,1.0,0.1716572791337967,0.9997552037239076,0.9997552037239076,1.0,1.0,-0.7038923501968384,0.3040652573108673,0.399827092885971,0.1125437468290329,0.0,0.0,0.1958594471216201,25.25288391113281,25.0,1.3751970529556274,-4955.06689453125,50.03995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1111255139112472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433560997247696,0.1433603763580322,-4.283233920432394e-06,0.0,0.0001127782670664,0.0,0.0,5.673912525177002,0.0,0.0,0.0,0.2766862511634826,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314718335866928,-1087.6361083984375,304.1504821777344,0.6401105523109436,0.075882613658905,0.069111168384552,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293323218822,-1479.99658203125,304.15240478515625,0.6992787718772888,0.0982279628515243,0.0940287783741951,293.1611328125,297.1499938964844,293.1499938964844,0.0591187439858913,-1201.8828125,304.1513671875,0.7220292091369629,0.1081819832324981,0.0763654708862304,293.1631774902344,297.1499938964844,293.1499938964844,0.07059096544981,-1839.22021484375,304.15142822265625,0.7501272559165955,0.12241742759943,0.1168602108955383,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569849697872,-133.7121124267578,291.64813232421875,0.5503455996513367,0.050000000745058,0.2288273423910141,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.19287109375,293.26776123046875,291.1595764160156,1.0,0.1715251803398132,0.999772846698761,0.999772846698761,1.0,1.0,-0.7022648453712463,0.3034169375896454,0.3988479375839233,0.1120819151401519,0.0,0.0,0.1945420801639557,25.27044105529785,25.0,1.0768474340438845,-4939.86181640625,49.85407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1109585389494896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426390558481216,0.1426433324813842,-4.281994733901229e-06,0.0,0.0001126088100136,0.0,0.0,5.642907619476318,0.0,0.0,0.0,0.2765668630599975,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314718335866928,-1087.6361083984375,304.1504821777344,0.6401105523109436,0.075882613658905,0.069111168384552,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293323218822,-1479.99658203125,304.15240478515625,0.6992787718772888,0.0982279628515243,0.0940287783741951,293.1611328125,297.1499938964844,293.1499938964844,0.0591187439858913,-1201.8828125,304.1513671875,0.7220292091369629,0.1081819832324981,0.0763654708862304,293.1631774902344,297.1499938964844,293.1499938964844,0.07059096544981,-1839.22021484375,304.15142822265625,0.7501272559165955,0.12241742759943,0.1168602108955383,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569849697872,-133.7121124267578,291.64813232421875,0.5503455996513367,0.050000000745058,0.2288273423910141,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.19287109375,293.26776123046875,291.1595764160156,1.0,0.1715251803398132,0.999772846698761,0.999772846698761,1.0,1.0,-0.7022648453712463,0.3034169375896454,0.3988479375839233,0.1120819151401519,0.0,0.0,0.1945420801639557,25.27044105529785,25.0,1.0768474340438845,-4939.86181640625,49.85407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1109585389494896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426390558481216,0.1426433324813842,-4.281994733901229e-06,0.0,0.0001126088100136,0.0,0.0,5.642907619476318,0.0,0.0,0.0,0.2765668630599975,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313255041837692,-1085.14111328125,304.15057373046875,0.6394829154014587,0.0757048055529594,0.068955585360527,293.17193603515625,297.1499938964844,293.1499938964844,0.0503014475107193,-1470.7633056640625,304.1524963378906,0.6975365877151489,0.0976082384586334,0.0934462249279022,293.1617431640625,297.1499938964844,293.1499938964844,0.0587841980159282,-1197.4130859375,304.1514587402344,0.7210118770599365,0.1077743172645568,0.07608462870121,293.16357421875,297.1499938964844,293.1499938964844,0.0702621489763259,-1832.9989013671875,304.1514892578125,0.7491297125816345,0.1220005080103874,0.1164700239896774,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457404429558,-122.92789459228516,291.6098327636719,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1982116699219,293.26708984375,291.1601867675781,1.0,0.1713851392269134,0.9997904896736144,0.9997904896736144,1.0,1.0,-0.7005812525749207,0.3027511835098266,0.397830069065094,0.1115932911634445,0.0,0.0,0.1931509971618652,25.286762237548828,25.0,0.8291932344436646,-4924.35546875,49.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1107207909226417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418818086385727,0.1418860852718353,-4.280675511836307e-06,0.0,0.0001123675247072,0.0,0.0,5.610186100006104,0.0,0.0,0.0,0.2764407396316528,4.0,0.0,1.0
