time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313255041837692,-1085.14111328125,304.15057373046875,0.6394829154014587,0.0757048055529594,0.068955585360527,293.17193603515625,297.1499938964844,293.1499938964844,0.0503014475107193,-1470.7633056640625,304.1524963378906,0.6975365877151489,0.0976082384586334,0.0934462249279022,293.1617431640625,297.1499938964844,293.1499938964844,0.0587841980159282,-1197.4130859375,304.1514587402344,0.7210118770599365,0.1077743172645568,0.07608462870121,293.16357421875,297.1499938964844,293.1499938964844,0.0702621489763259,-1832.9989013671875,304.1514892578125,0.7491297125816345,0.1220005080103874,0.1164700239896774,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457404429558,-122.92789459228516,291.6098327636719,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1982116699219,293.26708984375,291.1601867675781,1.0,0.1713851392269134,0.9997904896736144,0.9997904896736144,1.0,1.0,-0.7005812525749207,0.3027511835098266,0.397830069065094,0.1115932911634445,0.0,0.0,0.1931509971618652,25.286762237548828,25.0,0.8291932344436646,-4924.35546875,49.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1107207909226417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418818086385727,0.1418860852718353,-4.280675511836307e-06,0.0,0.0001123675247072,0.0,0.0,5.610186100006104,0.0,0.0,0.0,0.2764407396316528,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312487296760082,-1083.8319091796875,304.1506042480469,0.6391581296920776,0.0756113305687904,0.0688735544681549,293.172119140625,297.1499938964844,293.1499938964844,0.0500343590974807,-1466.09912109375,304.15252685546875,0.6966549158096313,0.097294844686985,0.0931514799594879,293.1620483398437,297.1499938964844,293.1499938964844,0.0586119629442691,-1195.115478515625,304.1515197753906,0.7204892635345459,0.1075644567608833,0.0759398639202117,293.1637878417969,297.1499938964844,293.1499938964844,0.0700946524739265,-1829.833984375,304.1515197753906,0.7486246824264526,0.1217879354953765,0.1162709221243858,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400251200422,-117.54931640625,291.5906982421875,0.550076961517334,0.050000000745058,0.2288367450237274,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.2007751464844,293.2667541503906,291.1604309082031,1.0,0.1713122576475143,0.9997993111610411,0.9997993111610411,1.0,1.0,-0.6997201442718506,0.3024126887321472,0.3973074555397033,0.1113390028476715,0.0,0.0,0.1924341470003128,25.294431686401367,25.0,0.7108933329582214,-4916.494140625,49.56038665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1105752885341644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414916664361953,0.141495943069458,-4.279992481315276e-06,0.0,0.0001122198591474,0.0,0.0,5.593337059020996,0.0,0.0,0.0,0.2763757705688476,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311698596924543,-1082.48681640625,304.150634765625,0.6388270854949951,0.0755152329802513,0.0687890276312828,293.1723022460937,297.1499938964844,293.1499938964844,0.049765445291996,-1461.4080810546875,304.1525573730469,0.6957670450210571,0.096979483962059,0.0928547233343124,293.1623840332031,297.1499938964844,293.1499938964844,0.0584367997944355,-1192.78125,304.15155029296875,0.7199581861495972,0.107351079583168,0.0757925361394882,293.1639709472656,297.1499938964844,293.1499938964844,0.0699253231287002,-1826.63720703125,304.15155029296875,0.7481161952018738,0.1215729638934135,0.1160694435238838,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342304891906,-112.17894744873048,291.571533203125,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605529785156,291.1499938964844,272.2818603515625,271.60125732421875,284.2032775878906,293.2664489746094,291.1606140136719,1.0,0.1712376475334167,0.9998084902763368,0.9998084902763368,1.0,1.0,-0.6988475918769836,0.3020710051059723,0.3967766165733337,0.1110784858465194,0.0,0.0,0.191707581281662,25.301782608032227,25.0,0.5931455492973328,-4908.5703125,49.458961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1104136183857917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410963982343673,0.14110067486763,-4.279298536857823e-06,0.0,0.0001120557863032,0.0,0.0,5.576274394989014,0.0,0.0,0.0,0.2763099372386932,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310065820813179,-1079.700927734375,304.15069580078125,0.6381483674049377,0.0753157585859298,0.0686132609844207,293.1726379394531,297.1499938964844,293.1499938964844,0.0492228716611862,-1451.957763671875,304.1526184082031,0.693975031375885,0.0963434875011444,0.092256024479866,293.1629638671875,297.1499938964844,293.1499938964844,0.0580785684287548,-1188.0146484375,304.1516418457031,0.7188722491264343,0.1069147214293479,0.0754909515380859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695817396044731,-1820.1593017578125,304.151611328125,0.7470901012420654,0.1211363971233367,0.1156600341200828,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223678843118,-101.47027587890624,291.5331726074219,0.5498169660568237,0.050000000745058,0.2288458943367004,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.20806884765625,293.2658386230469,291.160888671875,1.0,0.1710836440324783,0.9998268485069276,0.9998268485069276,1.0,1.0,-0.6970721483230591,0.3013797402381897,0.395692378282547,0.1105396747589111,0.0,0.0,0.1902367770671844,25.315540313720703,25.0,0.3558732569217682,-4892.56591796875,49.25163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1100463047623634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402969807386398,0.1403012722730636,-4.277888820070075e-06,0.0,0.0001116830098908,0.0,0.0,5.541787624359131,0.0,0.0,0.0,0.2761768102645874,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310065820813179,-1079.700927734375,304.15069580078125,0.6381483674049377,0.0753157585859298,0.0686132609844207,293.1726379394531,297.1499938964844,293.1499938964844,0.0492228716611862,-1451.957763671875,304.1526184082031,0.693975031375885,0.0963434875011444,0.092256024479866,293.1629638671875,297.1499938964844,293.1499938964844,0.0580785684287548,-1188.0146484375,304.1516418457031,0.7188722491264343,0.1069147214293479,0.0754909515380859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695817396044731,-1820.1593017578125,304.151611328125,0.7470901012420654,0.1211363971233367,0.1156600341200828,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223678843118,-101.47027587890624,291.5331726074219,0.5498169660568237,0.050000000745058,0.2288458943367004,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.20806884765625,293.2658386230469,291.160888671875,1.0,0.1710836440324783,0.9998268485069276,0.9998268485069276,1.0,1.0,-0.6970721483230591,0.3013797402381897,0.395692378282547,0.1105396747589111,0.0,0.0,0.1902367770671844,25.315540313720703,25.0,0.3558732569217682,-4892.56591796875,49.25163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1100463047623634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402969807386398,0.1403012722730636,-4.277888820070075e-06,0.0,0.0001116830098908,0.0,0.0,5.541787624359131,0.0,0.0,0.0,0.2761768102645874,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308364462107419,-1076.7957763671875,304.1507568359375,0.6374498605728149,0.0751072466373443,0.0684290751814842,293.1729736328125,297.1499938964844,293.1499938964844,0.0486746467649936,-1442.4283447265625,304.15264892578125,0.6921643018722534,0.0957013815641403,0.0916511639952659,293.16357421875,297.1499938964844,293.1499938964844,0.0577105246484279,-1183.1273193359375,304.1517028808594,0.7177558541297913,0.1064665392041206,0.0751807764172554,293.164794921875,297.1499938964844,293.1499938964844,0.0692320019006729,-1813.57666015625,304.15167236328125,0.7460536360740662,0.1206915825605392,0.1152425408363342,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100777441635,-90.80823516845705,291.4948425292969,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.21270751953125,293.2652587890625,291.1610107421875,1.0,0.1709235459566116,0.9998452067375184,0.9998452067375184,1.0,1.0,-0.6952589750289917,0.3006766438484192,0.3945823311805725,0.1099836602807045,0.0,0.0,0.1887596249580383,25.328033447265625,25.0,0.1335444748401641,-4876.37841796875,49.03874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096267104148864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394954174757003,0.139499694108963,-4.276467734598555e-06,0.0,0.0001112571771955,0.0,0.0,5.507239818572998,0.0,0.0,0.0,0.2760433256626129,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308364462107419,-1076.7957763671875,304.1507568359375,0.6374498605728149,0.0751072466373443,0.0684290751814842,293.1729736328125,297.1499938964844,293.1499938964844,0.0486746467649936,-1442.4283447265625,304.15264892578125,0.6921643018722534,0.0957013815641403,0.0916511639952659,293.16357421875,297.1499938964844,293.1499938964844,0.0577105246484279,-1183.1273193359375,304.1517028808594,0.7177558541297913,0.1064665392041206,0.0751807764172554,293.164794921875,297.1499938964844,293.1499938964844,0.0692320019006729,-1813.57666015625,304.15167236328125,0.7460536360740662,0.1206915825605392,0.1152425408363342,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100777441635,-90.80823516845705,291.4948425292969,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.21270751953125,293.2652587890625,291.1610107421875,1.0,0.1709235459566116,0.9998452067375184,0.9998452067375184,1.0,1.0,-0.6952589750289917,0.3006766438484192,0.3945823311805725,0.1099836602807045,0.0,0.0,0.1887596249580383,25.328033447265625,25.0,0.1335444748401641,-4876.37841796875,49.03874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096267104148864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394954174757003,0.139499694108963,-4.276467734598555e-06,0.0,0.0001112571771955,0.0,0.0,5.507239818572998,0.0,0.0,0.0,0.2760433256626129,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306601785123348,-1073.7821044921875,304.1507873535156,0.6367353796958923,0.0748907253146171,0.0682373866438865,293.1733093261719,297.1499938964844,293.1499938964844,0.0481216199696064,-1432.833984375,304.1526794433594,0.6903398633003235,0.0950544402003288,0.0910413488745689,293.16412353515625,297.1499938964844,293.1499938964844,0.0573336109519004,-1178.1318359375,304.1517639160156,0.7166121006011963,0.1060080230236053,0.0748630613088607,293.1651611328125,297.1499938964844,293.1499938964844,0.0688765421509742,-1806.897216796875,304.1517028808594,0.7450101971626282,0.1202394664287567,0.1148178428411483,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972878912463,-80.19799041748047,291.45654296875,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2173156738281,293.2646789550781,291.1609802246094,1.0,0.1707579046487808,0.9998640418052672,0.9998640418052672,1.0,1.0,-0.6934128999710083,0.2999566495418548,0.3934562504291534,0.1094280108809471,0.0,0.0,0.1872907131910324,25.33929443359375,25.0,-0.0218305308371782,-4860.0087890625,48.82100296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1091658473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387010663747787,0.1387053430080413,-4.275055744074052e-06,0.0,0.0001107894568121,0.0,0.0,5.473037242889404,0.0,0.0,0.0,0.2759111523628235,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306601785123348,-1073.7821044921875,304.1507873535156,0.6367353796958923,0.0748907253146171,0.0682373866438865,293.1733093261719,297.1499938964844,293.1499938964844,0.0481216199696064,-1432.833984375,304.1526794433594,0.6903398633003235,0.0950544402003288,0.0910413488745689,293.16412353515625,297.1499938964844,293.1499938964844,0.0573336109519004,-1178.1318359375,304.1517639160156,0.7166121006011963,0.1060080230236053,0.0748630613088607,293.1651611328125,297.1499938964844,293.1499938964844,0.0688765421509742,-1806.897216796875,304.1517028808594,0.7450101971626282,0.1202394664287567,0.1148178428411483,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972878912463,-80.19799041748047,291.45654296875,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2173156738281,293.2646789550781,291.1609802246094,1.0,0.1707579046487808,0.9998640418052672,0.9998640418052672,1.0,1.0,-0.6934128999710083,0.2999566495418548,0.3934562504291534,0.1094280108809471,0.0,0.0,0.1872907131910324,25.33929443359375,25.0,-0.0218305308371782,-4860.0087890625,48.82100296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1091658473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387010663747787,0.1387053430080413,-4.275055744074052e-06,0.0,0.0001107894568121,0.0,0.0,5.473037242889404,0.0,0.0,0.0,0.2759111523628235,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304787065833807,-1070.67431640625,304.1508178710937,0.6360093355178833,0.0746676325798034,0.0680394098162651,293.173583984375,297.1499938964844,293.1499938964844,0.0475649833679199,-1423.1942138671875,304.1527099609375,0.6885074377059937,0.0944046601653099,0.0904282629489898,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489039480686,-1173.042236328125,304.1518249511719,0.7154439687728882,0.1055409982800483,0.0745390355587005,293.16552734375,297.1499938964844,293.1499938964844,0.0685159042477607,-1800.1307373046875,304.1517333984375,0.743962824344635,0.1197813600301742,0.1143870949745178,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839211713057,-69.64384460449219,291.4183654785156,0.5493330359458923,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2220153808594,293.2640991210937,291.1609191894531,1.0,0.1705873608589172,0.9998829364776612,0.9998829364776612,1.0,1.0,-0.6915403008460999,0.2992197871208191,0.3923204839229584,0.1088803187012672,0.0,0.0,0.1858348846435547,25.34931755065918,25.0,-0.1127739921212196,-4843.42626953125,48.59922409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1086763069033622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379176676273346,0.1379219442605972,-4.27366421718034e-06,0.0,0.0001102926325984,0.0,0.0,5.439346790313721,0.0,0.0,0.0,0.2757809460163116,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304787065833807,-1070.67431640625,304.1508178710937,0.6360093355178833,0.0746676325798034,0.0680394098162651,293.173583984375,297.1499938964844,293.1499938964844,0.0475649833679199,-1423.1942138671875,304.1527099609375,0.6885074377059937,0.0944046601653099,0.0904282629489898,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489039480686,-1173.042236328125,304.1518249511719,0.7154439687728882,0.1055409982800483,0.0745390355587005,293.16552734375,297.1499938964844,293.1499938964844,0.0685159042477607,-1800.1307373046875,304.1517333984375,0.743962824344635,0.1197813600301742,0.1143870949745178,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839211713057,-69.64384460449219,291.4183654785156,0.5493330359458923,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2220153808594,293.2640991210937,291.1609191894531,1.0,0.1705873608589172,0.9998829364776612,0.9998829364776612,1.0,1.0,-0.6915403008460999,0.2992197871208191,0.3923204839229584,0.1088803187012672,0.0,0.0,0.1858348846435547,25.34931755065918,25.0,-0.1127739921212196,-4843.42626953125,48.59922409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1086763069033622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379176676273346,0.1379219442605972,-4.27366421718034e-06,0.0,0.0001102926325984,0.0,0.0,5.439346790313721,0.0,0.0,0.0,0.2757809460163116,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303863119333982,-1069.0899658203125,304.1508483886719,0.6356428861618042,0.0745539665222168,0.0679383724927902,293.1737365722656,297.1499938964844,293.1499938964844,0.0472859553992748,-1418.368408203125,304.1527404785156,0.687590479850769,0.0940794870257377,0.0901212021708488,293.1649169921875,297.1499938964844,293.1499938964844,0.0567539408802986,-1170.4664306640625,304.1518249511719,0.7148511409759521,0.1053046882152557,0.0743749439716339,293.16571044921875,297.1499938964844,293.1499938964844,0.0683338940143585,-1796.7197265625,304.1517333984375,0.7434383630752563,0.1195504069328308,0.1141697764396667,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769880568142,-64.38512420654297,291.3993530273437,0.5492584705352783,0.050000000745058,0.2288656532764434,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.224365234375,293.2638244628906,291.1608581542969,1.0,0.1705003529787063,0.9998923540115356,0.9998923540115356,1.0,1.0,-0.6905959844589233,0.2988471984863281,0.3917487561702728,0.1086068302392959,0.0,0.0,0.1851144284009933,25.353809356689453,25.0,-0.1576205641031265,-4835.0556640625,48.48701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,304.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1084242910146713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375311315059662,0.1375354081392288,-4.272978003427852e-06,0.0,0.0001100368681363,0.0,0.0,5.422738552093506,0.0,0.0,0.0,0.2757167518138885,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302931834012269,-1067.4915771484375,304.1508483886719,0.6352749466896057,0.0744393393397331,0.0678363591432571,293.1738586425781,297.1499938964844,293.1499938964844,0.0470068678259849,-1413.5455322265625,304.1527404785156,0.6866735816001892,0.0937545970082283,0.0898142084479332,293.1651611328125,297.1499938964844,293.1499938964844,0.0565577149391174,-1167.876220703125,304.15185546875,0.7142529487609863,0.105067066848278,0.0742098316550254,293.1658630371094,297.1499938964844,293.1499938964844,0.0681511163711547,-1793.2969970703125,304.1517639160156,0.7429137825965881,0.1193186268210411,0.1139515489339828,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698735090438,-59.14216232299805,291.3803405761719,0.5491852760314941,0.050000000745058,0.2288682460784912,291.16082763671875,291.1499938964844,272.3663635253906,271.6387939453125,284.2266845703125,293.2635498046875,291.1607971191406,1.0,0.1704124361276626,0.9999021291732788,0.9999021291732788,1.0,1.0,-0.6896481513977051,0.2984740436077118,0.3911741077899933,0.1083306670188903,0.0,0.0,0.1844003647565841,25.35799789428711,25.0,-0.2129722088575363,-4826.6611328125,48.374210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,304.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1081699058413505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371485292911529,0.1371528059244156,-4.272298156138277e-06,0.0,0.0001097787098842,0.0,0.0,5.406307697296143,0.0,0.0,0.0,0.2756532728672027,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301052741706371,-1064.2623291015625,304.15087890625,0.6345351338386536,0.074207529425621,0.067629799246788,293.174072265625,297.1499938964844,293.1499938964844,0.0464497655630111,-1403.9310302734375,304.1527709960937,0.6848433017730713,0.0931067168712616,0.0892016217112541,293.1656188964844,297.1499938964844,293.1499938964844,0.0561620071530342,-1162.6605224609375,304.1518859863281,0.713039755821228,0.1045881733298301,0.0738768726587295,293.1661682128906,297.1499938964844,293.1499938964844,0.0677838623523712,-1786.4285888671875,304.1517944335937,0.7418644428253174,0.1188529655337333,0.1135128587484359,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550157416611,-48.69899368286133,291.3424072265625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2309875488281,293.2629699707031,291.1605224609375,1.0,0.1702340245246887,0.9999216198921204,0.9999216198921204,1.0,1.0,-0.6877450346946716,0.2977336645126343,0.3900113701820373,0.1077562645077705,0.0,0.0,0.1830037832260131,25.365352630615234,25.0,-0.3807680308818817,-4809.9033203125,48.14707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,304.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1076586693525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364007592201233,0.1364050358533859,-4.27096620114753e-06,0.0,0.0001092598686227,0.0,0.0,5.374216556549072,0.0,0.0,0.0,0.2755292356014251,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301052741706371,-1064.2623291015625,304.15087890625,0.6345351338386536,0.074207529425621,0.067629799246788,293.174072265625,297.1499938964844,293.1499938964844,0.0464497655630111,-1403.9310302734375,304.1527709960937,0.6848433017730713,0.0931067168712616,0.0892016217112541,293.1656188964844,297.1499938964844,293.1499938964844,0.0561620071530342,-1162.6605224609375,304.1518859863281,0.713039755821228,0.1045881733298301,0.0738768726587295,293.1661682128906,297.1499938964844,293.1499938964844,0.0677838623523712,-1786.4285888671875,304.1517944335937,0.7418644428253174,0.1188529655337333,0.1135128587484359,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550157416611,-48.69899368286133,291.3424072265625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2309875488281,293.2629699707031,291.1605224609375,1.0,0.1702340245246887,0.9999216198921204,0.9999216198921204,1.0,1.0,-0.6877450346946716,0.2977336645126343,0.3900113701820373,0.1077562645077705,0.0,0.0,0.1830037832260131,25.365352630615234,25.0,-0.3807680308818817,-4809.9033203125,48.14707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,304.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1076586693525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364007592201233,0.1364050358533859,-4.27096620114753e-06,0.0,0.0001092598686227,0.0,0.0,5.374216556549072,0.0,0.0,0.0,0.2755292356014251,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299163907766342,-1061.0108642578125,304.1509094238281,0.6337912678718567,0.073973499238491,0.0674209371209144,293.1742248535156,297.1499938964844,293.1499938964844,0.0458958968520164,-1394.388671875,304.1527709960937,0.6830202341079712,0.0924631431698799,0.0885925441980362,293.1660461425781,297.1499938964844,293.1499938964844,0.0557632707059383,-1157.41552734375,304.15191650390625,0.7118033170700073,0.1041056588292121,0.0735411271452903,293.1664733886719,297.1499938964844,293.1499938964844,0.0674155876040458,-1779.553466796875,304.1517944335937,0.7408150434494019,0.1183857172727584,0.113072320818901,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489026308059692,0.050000000745058,0.228878304362297,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2345275878906,293.26239013671875,291.1600952148437,1.0,0.1700527966022491,0.9999411702156068,0.9999411702156068,1.0,1.0,-0.6858377456665039,0.2970140874385834,0.3888236582279205,0.1071296781301498,0.0,0.0,0.1816705167293548,25.37137031555176,25.0,-0.6320043206214905,-4793.42822265625,47.91867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,304.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1071523129940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356862187385559,0.1356904953718185,-4.269684268365381e-06,0.0,0.0001087459750124,0.0,0.0,5.343573570251465,0.0,0.0,0.0,0.2754106819629669,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299163907766342,-1061.0108642578125,304.1509094238281,0.6337912678718567,0.073973499238491,0.0674209371209144,293.1742248535156,297.1499938964844,293.1499938964844,0.0458958968520164,-1394.388671875,304.1527709960937,0.6830202341079712,0.0924631431698799,0.0885925441980362,293.1660461425781,297.1499938964844,293.1499938964844,0.0557632707059383,-1157.41552734375,304.15191650390625,0.7118033170700073,0.1041056588292121,0.0735411271452903,293.1664733886719,297.1499938964844,293.1499938964844,0.0674155876040458,-1779.553466796875,304.1517944335937,0.7408150434494019,0.1183857172727584,0.113072320818901,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489026308059692,0.050000000745058,0.228878304362297,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2345275878906,293.26239013671875,291.1600952148437,1.0,0.1700527966022491,0.9999411702156068,0.9999411702156068,1.0,1.0,-0.6858377456665039,0.2970140874385834,0.3888236582279205,0.1071296781301498,0.0,0.0,0.1816705167293548,25.37137031555176,25.0,-0.6320043206214905,-4793.42822265625,47.91867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,304.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1071523129940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356862187385559,0.1356904953718185,-4.269684268365381e-06,0.0,0.0001087459750124,0.0,0.0,5.343573570251465,0.0,0.0,0.0,0.2754106819629669,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297474302351474,-1057.966796875,304.15087890625,0.6330848932266235,0.0737602859735488,0.0672236010432243,293.1742858886719,297.1499938964844,293.1499938964844,0.0453553050756454,-1385.0943603515625,304.1527404785156,0.6812329888343811,0.0918388664722442,0.0879968181252479,293.1663513183594,297.1499938964844,293.1499938964844,0.055374763906002,-1152.319091796875,304.1519470214844,0.7105762362480164,0.1036415323615074,0.0732128396630287,293.1666564941406,297.1499938964844,293.1499938964844,0.067055307328701,-1772.8446044921875,304.1517944335937,0.7397851347923279,0.1179314255714416,0.11263919621706,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2349853515625,293.2608642578125,291.1592102050781,1.0,0.1698701083660125,0.9999610781669616,0.9999610781669616,1.0,1.0,-0.6839779615402222,0.2964001297950744,0.3875778317451477,0.1063170954585075,0.0,0.0,0.1804538965225219,25.3740291595459,25.0,-1.407121658325195,-4778.0849609375,47.69301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.106660820543766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350249946117401,0.1350292563438415,-4.26847782364348e-06,0.0,0.0001082471717381,0.0,0.0,5.315219879150391,0.0,0.0,0.0,0.2753008008003235,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297474302351474,-1057.966796875,304.15087890625,0.6330848932266235,0.0737602859735488,0.0672236010432243,293.1742858886719,297.1499938964844,293.1499938964844,0.0453553050756454,-1385.0943603515625,304.1527404785156,0.6812329888343811,0.0918388664722442,0.0879968181252479,293.1663513183594,297.1499938964844,293.1499938964844,0.055374763906002,-1152.319091796875,304.1519470214844,0.7105762362480164,0.1036415323615074,0.0732128396630287,293.1666564941406,297.1499938964844,293.1499938964844,0.067055307328701,-1772.8446044921875,304.1517944335937,0.7397851347923279,0.1179314255714416,0.11263919621706,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2349853515625,293.2608642578125,291.1592102050781,1.0,0.1698701083660125,0.9999610781669616,0.9999610781669616,1.0,1.0,-0.6839779615402222,0.2964001297950744,0.3875778317451477,0.1063170954585075,0.0,0.0,0.1804538965225219,25.3740291595459,25.0,-1.407121658325195,-4778.0849609375,47.69301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.106660820543766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350249946117401,0.1350292563438415,-4.26847782364348e-06,0.0,0.0001082471717381,0.0,0.0,5.315219879150391,0.0,0.0,0.0,0.2753008008003235,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295939296483993,-1055.1533203125,304.1508483886719,0.6324523091316223,0.0735522136092186,0.0670386478304863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448316112160682,-1376.1080322265625,304.1527099609375,0.6795331835746765,0.0912281647324562,0.0874178856611251,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989081919193,-1147.4013671875,304.15191650390625,0.7094054818153381,0.1031824648380279,0.0728935673832893,293.1667785644531,297.1499938964844,293.1499938964844,0.066706046462059,-1766.357421875,304.1517944335937,0.7388201355934143,0.1174840852618217,0.1122165396809578,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581726074219,291.1499938964844,272.4309997558594,271.6670837402344,284.238525390625,293.2597961425781,291.15802001953125,1.0,0.169687733054161,0.9999809861183168,0.9999809861183168,1.0,1.0,-0.6821748614311218,0.295691579580307,0.3864832818508148,0.1057920455932617,0.0,0.0,0.1794551610946655,25.373868942260746,25.0,-1.244125247001648,-4763.6728515625,47.471797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,304.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1061963587999343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344762295484542,0.1344805061817169,-4.267423719284125e-06,0.0,0.0001077758061001,0.0,0.0,5.291646480560303,0.0,0.0,0.0,0.2752085924148559,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295939296483993,-1055.1533203125,304.1508483886719,0.6324523091316223,0.0735522136092186,0.0670386478304863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448316112160682,-1376.1080322265625,304.1527099609375,0.6795331835746765,0.0912281647324562,0.0874178856611251,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989081919193,-1147.4013671875,304.15191650390625,0.7094054818153381,0.1031824648380279,0.0728935673832893,293.1667785644531,297.1499938964844,293.1499938964844,0.066706046462059,-1766.357421875,304.1517944335937,0.7388201355934143,0.1174840852618217,0.1122165396809578,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581726074219,291.1499938964844,272.4309997558594,271.6670837402344,284.238525390625,293.2597961425781,291.15802001953125,1.0,0.169687733054161,0.9999809861183168,0.9999809861183168,1.0,1.0,-0.6821748614311218,0.295691579580307,0.3864832818508148,0.1057920455932617,0.0,0.0,0.1794551610946655,25.373868942260746,25.0,-1.244125247001648,-4763.6728515625,47.471797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,304.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1061963587999343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344762295484542,0.1344805061817169,-4.267423719284125e-06,0.0,0.0001077758061001,0.0,0.0,5.291646480560303,0.0,0.0,0.0,0.2752085924148559,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295093767344951,-1053.6495361328125,304.1508483886719,0.6321360468864441,0.0734434872865676,0.0669427886605262,293.1742553710937,297.1499938964844,293.1499938964844,0.0445682033896446,-1371.583740234375,304.1526794433594,0.6786987781524658,0.0909240394830703,0.0871301516890525,293.16668701171875,297.1499938964844,293.1499938964844,0.0548045225441455,-1144.8543701171875,304.15191650390625,0.7088167667388916,0.1029482409358024,0.0727313905954361,293.1668395996094,297.1499938964844,293.1499938964844,0.0665273070335388,-1763.0318603515625,304.1517944335937,0.7383483648300171,0.1172593906521797,0.1120047345757484,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486353635787964,0.050000000745058,0.2288878858089447,291.15802001953125,291.1499938964844,272.4388427734375,271.6706237792969,284.24249267578125,293.25946044921875,291.1580505371094,1.0,0.1695964783430099,0.999990940093994,0.999990940093994,1.0,1.0,-0.681267261505127,0.2952697277069092,0.3859975039958954,0.1056785434484481,0.0,0.0,0.1789383739233017,25.374048233032227,25.0,-0.2988650202751159,-4756.2255859375,47.36101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,304.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1059768497943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342171281576156,0.1342213898897171,-4.266961695975624e-06,0.0,0.0001075530235539,0.0,0.0,5.28056526184082,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294144190847873,-1052.0657958984375,304.15087890625,0.6318047046661377,0.0733316540718078,0.066843993961811,293.1742248535156,297.1499938964844,293.1499938964844,0.0443029180169105,-1367.0234375,304.1526794433594,0.677857518196106,0.0906205996870994,0.0868430063128471,293.16680908203125,297.1499938964844,293.1499938964844,0.0546046048402786,-1142.23193359375,304.1519470214844,0.7082069516181946,0.1027106568217277,0.07256680727005,293.1669006347656,297.1499938964844,293.1499938964844,0.0663450062274932,-1759.6357421875,304.1517944335937,0.7378677129745483,0.1170338615775108,0.1117921620607376,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.548592209815979,0.050000000745058,0.2288894355297088,291.1583251953125,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.15850830078125,1.0,0.1695051044225692,0.9999927282333374,0.9999927282333374,0.9999916553497314,1.0,-0.6803532838821411,0.2948733270168304,0.3854799568653106,0.1054989844560623,0.0,0.0,0.1783529818058014,25.374454498291016,25.0,0.5173144340515137,-4748.39306640625,47.24991989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,304.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.1057658195495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13393135368824,0.1339356154203415,-4.266495579940965e-06,0.0,0.0001073388630175,0.0,0.0,5.268401622772217,0.0,0.0,0.0,0.2751187682151794,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291341450065374,-1048.85009765625,304.15106201171875,0.6311069130897522,0.0730993747711181,0.0666385665535926,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746308743953,-1357.94970703125,304.1526794433594,0.6761646270751953,0.090016059577465,0.0862709656357765,293.1671142578125,297.1499938964844,293.1499938964844,0.0541968904435634,-1136.8912353515625,304.1519775390625,0.7069428563117981,0.1022258922457695,0.0722309127449989,293.1670227050781,297.1499938964844,293.1499938964844,0.0659781396389007,-1752.8104248046875,304.1517944335937,0.7368864417076111,0.116578996181488,0.1113639548420906,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2510986328125,293.25885009765625,291.1590576171875,1.0,0.1693218052387237,0.9999963641166688,0.9999963641166688,0.9999749660491944,1.0,-0.6785075068473816,0.2941208183765411,0.384386658668518,0.1050259470939636,0.0,0.0,0.1770973205566406,25.37581443786621,25.0,0.5624156594276428,-4731.6728515625,47.02677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,304.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1053658872842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332902163267135,0.1332944929599762,-4.265449661033927e-06,0.0,0.0001069329809979,0.0,0.0,5.2411298751831055,0.0,0.0,0.0,0.2750148773193359,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291341450065374,-1048.85009765625,304.15106201171875,0.6311069130897522,0.0730993747711181,0.0666385665535926,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746308743953,-1357.94970703125,304.1526794433594,0.6761646270751953,0.090016059577465,0.0862709656357765,293.1671142578125,297.1499938964844,293.1499938964844,0.0541968904435634,-1136.8912353515625,304.1519775390625,0.7069428563117981,0.1022258922457695,0.0722309127449989,293.1670227050781,297.1499938964844,293.1499938964844,0.0659781396389007,-1752.8104248046875,304.1517944335937,0.7368864417076111,0.116578996181488,0.1113639548420906,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2510986328125,293.25885009765625,291.1590576171875,1.0,0.1693218052387237,0.9999963641166688,0.9999963641166688,0.9999749660491944,1.0,-0.6785075068473816,0.2941208183765411,0.384386658668518,0.1050259470939636,0.0,0.0,0.1770973205566406,25.37581443786621,25.0,0.5624156594276428,-4731.6728515625,47.02677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,304.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1053658872842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332902163267135,0.1332944929599762,-4.265449661033927e-06,0.0,0.0001069329809979,0.0,0.0,5.2411298751831055,0.0,0.0,0.0,0.2750148773193359,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286671221256256,-1045.821533203125,304.15142822265625,0.6303764581680298,0.0728577077388763,0.0664238035678863,293.1741027832031,297.1499938964844,293.1499938964844,0.0432528033852577,-1349.0018310546875,304.15264892578125,0.674475371837616,0.0894166529178619,0.0857031419873237,293.1674194335937,297.1499938964844,293.1499938964844,0.0537825301289558,-1131.477783203125,304.1520080566406,0.7056409120559692,0.1017308756709098,0.0718872100114822,293.16717529296875,297.1499938964844,293.1499938964844,0.0656108483672142,-1745.9951171875,304.1518249511719,0.7358911633491516,0.1161201372742652,0.1109315231442451,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.25592041015625,293.2587585449219,291.1591186523437,1.0,0.1691375970840454,1.0,1.0,0.9999582767486572,1.0,-0.6766412854194641,0.2933685183525085,0.3832727968692779,0.1045288071036338,0.0,0.0,0.1758727580308914,25.37763023376465,25.0,0.1914688497781753,-4714.9892578125,46.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1049903705716133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326530128717422,0.1326572746038437,-4.264342805981869e-06,0.0,0.00010655188089,0.0,0.0,5.213967800140381,0.0,0.0,0.0,0.2749103903770447,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286671221256256,-1045.821533203125,304.15142822265625,0.6303764581680298,0.0728577077388763,0.0664238035678863,293.1741027832031,297.1499938964844,293.1499938964844,0.0432528033852577,-1349.0018310546875,304.15264892578125,0.674475371837616,0.0894166529178619,0.0857031419873237,293.1674194335937,297.1499938964844,293.1499938964844,0.0537825301289558,-1131.477783203125,304.1520080566406,0.7056409120559692,0.1017308756709098,0.0718872100114822,293.16717529296875,297.1499938964844,293.1499938964844,0.0656108483672142,-1745.9951171875,304.1518249511719,0.7358911633491516,0.1161201372742652,0.1109315231442451,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.25592041015625,293.2587585449219,291.1591186523437,1.0,0.1691375970840454,1.0,1.0,0.9999582767486572,1.0,-0.6766412854194641,0.2933685183525085,0.3832727968692779,0.1045288071036338,0.0,0.0,0.1758727580308914,25.37763023376465,25.0,0.1914688497781753,-4714.9892578125,46.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1049903705716133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326530128717422,0.1326572746038437,-4.264342805981869e-06,0.0,0.00010655188089,0.0,0.0,5.213967800140381,0.0,0.0,0.0,0.2749103903770447,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284298602491617,-1041.976806640625,304.1513366699219,0.6296360492706299,0.0726130455732345,0.0662051737308502,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373610436916,-1340.17041015625,304.1526184082031,0.6728059649467468,0.0888254269957542,0.0851422846317291,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619150519371,-1125.9920654296875,304.15203857421875,0.7043190002441406,0.1012297570705413,0.0715385377407074,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419552206993,-1739.1610107421875,304.1518249511719,0.7348942756652832,0.1156601309776306,0.1104973033070564,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2608642578125,293.2588195800781,291.1591186523437,1.0,0.1689526140689849,1.0,1.0,0.9999372363090516,1.0,-0.6747705936431885,0.2926090359687805,0.3821615874767303,0.1040437370538711,0.0,0.0,0.1746579557657241,25.379165649414062,25.0,0.0648554190993309,-4698.51708984375,46.578067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,304.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1046354621648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320283710956573,0.1320326328277588,-4.263256414560601e-06,0.0,0.0001061916918843,0.0,0.0,5.187364101409912,0.0,0.0,0.0,0.2748079001903534,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284298602491617,-1041.976806640625,304.1513366699219,0.6296360492706299,0.0726130455732345,0.0662051737308502,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373610436916,-1340.17041015625,304.1526184082031,0.6728059649467468,0.0888254269957542,0.0851422846317291,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619150519371,-1125.9920654296875,304.15203857421875,0.7043190002441406,0.1012297570705413,0.0715385377407074,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419552206993,-1739.1610107421875,304.1518249511719,0.7348942756652832,0.1156601309776306,0.1104973033070564,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2608642578125,293.2588195800781,291.1591186523437,1.0,0.1689526140689849,1.0,1.0,0.9999372363090516,1.0,-0.6747705936431885,0.2926090359687805,0.3821615874767303,0.1040437370538711,0.0,0.0,0.1746579557657241,25.379165649414062,25.0,0.0648554190993309,-4698.51708984375,46.578067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,304.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1046354621648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320283710956573,0.1320326328277588,-4.263256414560601e-06,0.0,0.0001061916918843,0.0,0.0,5.187364101409912,0.0,0.0,0.0,0.2748079001903534,4.0,0.0,1.0
