time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282735917717218,-1038.5029296875,304.1511535644531,0.6288987994194031,0.0723680779337883,0.0659856498241424,293.17388916015625,297.1499938964844,293.1499938964844,0.0422304384410381,-1331.4892578125,304.152587890625,0.6711705923080444,0.0882455110549926,0.0845913589000701,293.16796875,297.1499938964844,293.1499938964844,0.0529373623430728,-1120.4635009765625,304.1520690917969,0.7029916048049927,0.1007261499762535,0.0711874663829803,293.1673889160156,297.1499938964844,293.1499938964844,0.0648728907108306,-1732.3333740234375,304.1518249511719,0.7339063286781311,0.1152018532156944,0.1100639775395393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2662048339844,293.25897216796875,291.1591796875,1.0,0.1687672436237335,1.0,1.0,0.9999162554740906,1.0,-0.6729086637496948,0.2918378114700317,0.3810708224773407,0.1035968735814094,0.0,0.0,0.1734334677457809,25.37994384765625,25.0,0.1068185493350029,-4682.08447265625,46.35465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,304.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.104297399520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131403848528862,0.1314081102609634,-4.262180027581053e-06,0.0,0.0001058486013789,0.0,0.0,5.160800933837891,0.0,0.0,0.0,0.2747056782245636,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282735917717218,-1038.5029296875,304.1511535644531,0.6288987994194031,0.0723680779337883,0.0659856498241424,293.17388916015625,297.1499938964844,293.1499938964844,0.0422304384410381,-1331.4892578125,304.152587890625,0.6711705923080444,0.0882455110549926,0.0845913589000701,293.16796875,297.1499938964844,293.1499938964844,0.0529373623430728,-1120.4635009765625,304.1520690917969,0.7029916048049927,0.1007261499762535,0.0711874663829803,293.1673889160156,297.1499938964844,293.1499938964844,0.0648728907108306,-1732.3333740234375,304.1518249511719,0.7339063286781311,0.1152018532156944,0.1100639775395393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2662048339844,293.25897216796875,291.1591796875,1.0,0.1687672436237335,1.0,1.0,0.9999162554740906,1.0,-0.6729086637496948,0.2918378114700317,0.3810708224773407,0.1035968735814094,0.0,0.0,0.1734334677457809,25.37994384765625,25.0,0.1068185493350029,-4682.08447265625,46.35465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,304.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.104297399520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131403848528862,0.1314081102609634,-4.262180027581053e-06,0.0,0.0001058486013789,0.0,0.0,5.160800933837891,0.0,0.0,0.0,0.2747056782245636,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281986817717552,-1036.77880859375,304.15106201171875,0.628533661365509,0.0722460523247718,0.0658761039376258,293.1737976074219,297.1499938964844,293.1499938964844,0.041980855166912,-1327.216064453125,304.152587890625,0.6703689694404602,0.0879606157541275,0.0843204408884048,293.1680908203125,297.1499938964844,293.1499938964844,0.0527242608368396,-1117.69140625,304.1520690917969,0.7023290395736694,0.1004742756485939,0.0710116699337959,293.1674194335937,297.1499938964844,293.1499938964844,0.0646887943148613,-1728.930908203125,304.1518249511719,0.7334179878234863,0.114974096417427,0.1098483726382255,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.548150897026062,0.050000000745058,0.2289053052663803,291.1592102050781,291.1499938964844,272.51446533203125,271.70782470703125,284.2690734863281,293.2590637207031,291.15924072265625,1.0,0.1686745733022689,1.0,1.0,0.99990576505661,1.0,-0.6719841957092285,0.2914479374885559,0.3805362284183502,0.1033913120627403,0.0,0.0,0.1728123128414154,25.37995719909668,25.0,0.1708086729049682,-4673.85888671875,46.24359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,304.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.1041334643959999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310891658067703,0.1310934275388717,-4.261642061464954e-06,0.0,0.0001056822293321,0.0,0.0,5.147429466247559,0.0,0.0,0.0,0.2746542990207672,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281236059963703,-1035.050048828125,304.1510314941406,0.628171980381012,0.0721247568726539,0.0657670348882675,293.1736755371094,297.1499938964844,293.1499938964844,0.0417341738939285,-1322.992919921875,304.1525573730469,0.6695793271064758,0.0876795202493667,0.0840529054403305,293.168212890625,297.1499938964844,293.1499938964844,0.0525110438466072,-1114.919921875,304.152099609375,0.7016688585281372,0.100222922861576,0.070836067199707,293.1674499511719,297.1499938964844,293.1499938964844,0.0645053088665008,-1725.5419921875,304.1518249511719,0.7329343557357788,0.1147477179765701,0.1096338778734207,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1593017578125,291.1499938964844,272.5216979980469,271.7118225097656,284.27203369140625,293.2591857910156,291.1593322753906,1.0,0.1685819923877716,1.0,1.0,0.9998949766159058,1.0,-0.6710658073425293,0.2910561859607696,0.3800096213817596,0.1031975075602531,0.0,0.0,0.1721820384263992,25.379684448242188,25.0,0.2424740046262741,-4665.611328125,46.13312530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,304.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.103971891105175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307711601257324,0.1307754218578338,-4.261100457370048e-06,0.0,0.0001055182510754,0.0,0.0,5.1339263916015625,0.0,0.0,0.0,0.2746024131774902,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753115028142,-1031.6279296875,304.15093994140625,0.6274621486663818,0.071885235607624,0.0655513182282447,293.1734313964844,297.1499938964844,293.1499938964844,0.041250754147768,-1314.7177734375,304.1524963378906,0.6680395007133484,0.0871296823024749,0.0835290923714637,293.1683959960937,297.1499938964844,293.1499938964844,0.0520856827497482,-1109.3970947265625,304.152099609375,0.7003592848777771,0.0997230634093284,0.0704864710569381,293.16748046875,297.1499938964844,293.1499938964844,0.0641413405537605,-1718.82666015625,304.1518249511719,0.7319837808609009,0.1143001765012741,0.1092093810439109,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595458984375,291.1499938964844,272.5359802246094,271.7200012207031,284.2782897949219,293.25946044921875,291.1596069335937,1.0,0.1683974862098693,1.0,1.0,0.9998733997344972,1.0,-0.6692523956298828,0.2902717888355255,0.3789806067943573,0.1028402522206306,0.0,0.0,0.1708911210298538,25.378189086914062,25.0,0.349842220544815,-4649.04931640625,45.91448593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,304.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1036530807614326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301226913928985,0.130126953125,-4.260001787770307e-06,0.0,0.0001051946965162,0.0,0.0,5.10641622543335,0.0,0.0,0.0,0.274496853351593,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753115028142,-1031.6279296875,304.15093994140625,0.6274621486663818,0.071885235607624,0.0655513182282447,293.1734313964844,297.1499938964844,293.1499938964844,0.041250754147768,-1314.7177734375,304.1524963378906,0.6680395007133484,0.0871296823024749,0.0835290923714637,293.1683959960937,297.1499938964844,293.1499938964844,0.0520856827497482,-1109.3970947265625,304.152099609375,0.7003592848777771,0.0997230634093284,0.0704864710569381,293.16748046875,297.1499938964844,293.1499938964844,0.0641413405537605,-1718.82666015625,304.1518249511719,0.7319837808609009,0.1143001765012741,0.1092093810439109,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595458984375,291.1499938964844,272.5359802246094,271.7200012207031,284.2782897949219,293.25946044921875,291.1596069335937,1.0,0.1683974862098693,1.0,1.0,0.9998733997344972,1.0,-0.6692523956298828,0.2902717888355255,0.3789806067943573,0.1028402522206306,0.0,0.0,0.1708911210298538,25.378189086914062,25.0,0.349842220544815,-4649.04931640625,45.91448593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,304.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1036530807614326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301226913928985,0.130126953125,-4.260001787770307e-06,0.0,0.0001051946965162,0.0,0.0,5.10641622543335,0.0,0.0,0.0,0.274496853351593,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305280953645,-1028.2774658203125,304.1508483886719,0.6267735958099365,0.0716511681675911,0.0653400272130966,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825484871864,-1306.7041015625,304.1524658203125,0.6665570735931396,0.0865981206297874,0.0830220133066177,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637377440929,-1103.9271240234375,304.152099609375,0.6990689039230347,0.0992288738489151,0.070140354335308,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831687927246,-1712.2283935546875,304.1518249511719,0.7310584783554077,0.1138612926006317,0.1087924763560295,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1598205566406,291.1499938964844,272.54998779296875,271.7284851074219,284.2847595214844,293.259765625,291.15985107421875,1.0,0.1682143658399582,1.0,1.0,0.9998518824577332,1.0,-0.6674772500991821,0.2894937992095947,0.377983421087265,0.1025144010782241,0.0,0.0,0.1695624589920044,25.375349044799805,25.0,0.3539354205131531,-4632.45263671875,45.69962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,304.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1033363193273544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294575631618499,0.1294618248939514,-4.258877652318915e-06,0.0,0.0001048732301569,0.0,0.0,5.07822847366333,0.0,0.0,0.0,0.2743887305259704,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305280953645,-1028.2774658203125,304.1508483886719,0.6267735958099365,0.0716511681675911,0.0653400272130966,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825484871864,-1306.7041015625,304.1524658203125,0.6665570735931396,0.0865981206297874,0.0830220133066177,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637377440929,-1103.9271240234375,304.152099609375,0.6990689039230347,0.0992288738489151,0.070140354335308,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831687927246,-1712.2283935546875,304.1518249511719,0.7310584783554077,0.1138612926006317,0.1087924763560295,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1598205566406,291.1499938964844,272.54998779296875,271.7284851074219,284.2847595214844,293.259765625,291.15985107421875,1.0,0.1682143658399582,1.0,1.0,0.9998518824577332,1.0,-0.6674772500991821,0.2894937992095947,0.377983421087265,0.1025144010782241,0.0,0.0,0.1695624589920044,25.375349044799805,25.0,0.3539354205131531,-4632.45263671875,45.69962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,304.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1033363193273544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294575631618499,0.1294618248939514,-4.258877652318915e-06,0.0,0.0001048732301569,0.0,0.0,5.07822847366333,0.0,0.0,0.0,0.2743887305259704,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265473388135433,-1001.2689208984376,304.1527709960937,0.6198987364768982,0.0693334862589836,0.0636426359415054,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232581317424,-1272.90625,304.15496826171875,0.6586443781852722,0.0838579833507537,0.0808872058987617,293.17919921875,297.1499938964844,293.1499938964844,0.0498036034405231,-1079.7174072265625,304.154541015625,0.6915061473846436,0.0965831205248832,0.0686132609844207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620393902063369,-1679.951904296875,304.1541748046875,0.7248947620391846,0.111237846314907,0.1067599952220916,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.2958679199219,293.2716369628906,291.166015625,1.0,0.1679000854492187,1.0,1.0,0.9998297095298768,1.0,-0.6586892008781433,0.2857430279254913,0.3729462027549743,0.1006734296679496,0.0,0.0,0.1676425039768219,25.66253471374512,25.0,12.384048461914062,-4596.66650390625,44.98414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,304.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1029999256134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286695599555969,0.1286738216876983,-4.257718956068857e-06,0.0,0.0001045318349497,0.0,0.0,5.045068740844727,0.0,0.0,0.0,0.274261862039566,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265473388135433,-1001.2689208984376,304.1527709960937,0.6198987364768982,0.0693334862589836,0.0636426359415054,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232581317424,-1272.90625,304.15496826171875,0.6586443781852722,0.0838579833507537,0.0808872058987617,293.17919921875,297.1499938964844,293.1499938964844,0.0498036034405231,-1079.7174072265625,304.154541015625,0.6915061473846436,0.0965831205248832,0.0686132609844207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620393902063369,-1679.951904296875,304.1541748046875,0.7248947620391846,0.111237846314907,0.1067599952220916,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.2958679199219,293.2716369628906,291.166015625,1.0,0.1679000854492187,1.0,1.0,0.9998297095298768,1.0,-0.6586892008781433,0.2857430279254913,0.3729462027549743,0.1006734296679496,0.0,0.0,0.1676425039768219,25.66253471374512,25.0,12.384048461914062,-4596.66650390625,44.98414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,304.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1029999256134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286695599555969,0.1286738216876983,-4.257718956068857e-06,0.0,0.0001045318349497,0.0,0.0,5.045068740844727,0.0,0.0,0.0,0.274261862039566,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254196282476186,-980.0139770507812,304.1536865234375,0.6146677732467651,0.0680725499987602,0.0623449459671974,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482839643955,-1242.1331787109375,304.1562194824219,0.6523270606994629,0.0820767879486084,0.0790257081389427,293.1837463378906,297.1499938964844,293.1499938964844,0.0481381714344024,-1058.1297607421875,304.15576171875,0.6855568289756775,0.0949114114046096,0.0673215836286544,293.1827697753906,297.1499938964844,293.1499938964844,0.0604416653513908,-1650.5382080078125,304.1553955078125,0.7199927568435669,0.1095761358737945,0.1050155088305473,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5449496507644653,0.050000000745058,0.2290219813585281,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.3051147460937,293.2822570800781,291.1824951171875,1.0,0.167490929365158,1.0,1.0,0.9998075366020204,1.0,-0.6513043642044067,0.2825984358787536,0.3687059283256531,0.0991211012005806,0.0,0.0,0.1625839620828628,25.824159622192383,25.0,18.817588806152344,-4544.97705078125,44.301456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,304.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.1025502756237983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265697926282882,0.1265740543603897,-4.255333806213457e-06,0.0,0.0001040754941641,0.0,0.0,4.9576802253723145,0.0,0.0,0.0,0.2739417552947998,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254196282476186,-980.0139770507812,304.1536865234375,0.6146677732467651,0.0680725499987602,0.0623449459671974,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482839643955,-1242.1331787109375,304.1562194824219,0.6523270606994629,0.0820767879486084,0.0790257081389427,293.1837463378906,297.1499938964844,293.1499938964844,0.0481381714344024,-1058.1297607421875,304.15576171875,0.6855568289756775,0.0949114114046096,0.0673215836286544,293.1827697753906,297.1499938964844,293.1499938964844,0.0604416653513908,-1650.5382080078125,304.1553955078125,0.7199927568435669,0.1095761358737945,0.1050155088305473,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5449496507644653,0.050000000745058,0.2290219813585281,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.3051147460937,293.2822570800781,291.1824951171875,1.0,0.167490929365158,1.0,1.0,0.9998075366020204,1.0,-0.6513043642044067,0.2825984358787536,0.3687059283256531,0.0991211012005806,0.0,0.0,0.1625839620828628,25.824159622192383,25.0,18.817588806152344,-4544.97705078125,44.301456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,304.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.1025502756237983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265697926282882,0.1265740543603897,-4.255333806213457e-06,0.0,0.0001040754941641,0.0,0.0,4.9576802253723145,0.0,0.0,0.0,0.2739417552947998,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249951612204313,-972.1286010742188,304.1537780761719,0.6128566861152649,0.0675966963171958,0.0618839338421821,293.1893005371094,297.1499938964844,293.1499938964844,0.036377266049385,-1230.497314453125,304.15631103515625,0.6500977873802185,0.0813781768083572,0.0783159881830215,293.1849975585937,297.1499938964844,293.1499938964844,0.0474986359477043,-1049.89990234375,304.1558837890625,0.6834416389465332,0.0942412391304969,0.0668238699436187,293.1839599609375,297.1499938964844,293.1499938964844,0.0598398484289646,-1639.5565185546875,304.155517578125,0.7182720899581909,0.1089284643530845,0.1043572351336479,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1855163574219,291.1499938964844,272.5807800292969,271.7474365234375,284.3092346191406,293.2865600585937,291.1869506835937,1.0,0.1672782450914383,1.0,1.0,0.9997965097427368,1.0,-0.6485242247581482,0.2814144194126129,0.3671097755432129,0.0985398963093757,0.0,0.0,0.159628689289093,25.85472679138184,25.0,14.350292205810549,-4516.26318359375,44.013126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.1022557839751243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251498609781265,0.1251541227102279,-4.253292445355328e-06,0.0,0.0001037766196532,0.0,0.0,4.898220062255859,0.0,0.0,0.0,0.2737210392951965,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246522575616836,-965.6148071289062,304.1537170410156,0.611293613910675,0.0671709477901458,0.0614801198244094,293.18994140625,297.1499938964844,293.1499938964844,0.0357981026172637,-1220.4691162109375,304.1562194824219,0.6482080221176147,0.0807544514536857,0.0776916518807411,293.18585205078125,297.1499938964844,293.1499938964844,0.0469359569251537,-1042.7005615234375,304.15582275390625,0.6816185712814331,0.0936302840709686,0.0663772523403167,293.1847229003906,297.1499938964844,293.1499938964844,0.0593223944306373,-1630.178955078125,304.15545654296875,0.7168102860450745,0.1083498299121856,0.1037786230444908,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5445011258125305,0.050000000745058,0.2290387451648712,291.1882019042969,291.1499938964844,272.58599853515625,271.7506103515625,284.3128967285156,293.2902526855469,291.1886291503906,1.0,0.1670644879341125,1.0,1.0,0.999781370162964,1.0,-0.6460676193237305,0.2803706526756286,0.3656969964504242,0.0980223342776298,0.0,0.0,0.1568004339933395,25.868438720703125,25.0,8.518289566040039,-4489.1875,43.74492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1019079461693763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12374909222126,0.1237533465027809,-4.251019618095597e-06,0.0,0.0001034236120176,0.0,0.0,4.839376449584961,0.0,0.0,0.0,0.273498386144638,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240765549242496,-954.6332397460938,304.1534423828125,0.6086313128471375,0.0664189085364341,0.0607767961919307,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190665245056,-1203.5374755859375,304.15576171875,0.645064651966095,0.0796574875712394,0.0766096040606498,293.1867980957031,297.1499938964844,293.1499938964844,0.0459566935896873,-1030.25537109375,304.155517578125,0.6785059571266174,0.0925269871950149,0.0655807256698608,293.1853942871094,297.1499938964844,293.1499938964844,0.0584489181637764,-1614.4815673828125,304.15509033203125,0.7143568992614746,0.1073283851146698,0.1027729660272598,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5443242192268372,0.050000000745058,0.229045420885086,291.18756103515625,291.1499938964844,272.5955810546875,271.75640869140625,284.3187561035156,293.296142578125,291.1868896484375,1.0,0.1666406393051147,1.0,1.0,0.999751091003418,1.0,-0.6417700052261353,0.278557151556015,0.3632128536701202,0.0970912426710128,0.0,0.0,0.1517746150493621,25.866697311401367,25.0,-1.36780047416687,-4442.43603515625,43.25055313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.1010628789663314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212465241551399,0.1212507709860801,-4.24659401687677e-06,0.0,0.0001025659730657,0.0,0.0,4.734121322631836,0.0,0.0,0.0,0.273093044757843,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240765549242496,-954.6332397460938,304.1534423828125,0.6086313128471375,0.0664189085364341,0.0607767961919307,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190665245056,-1203.5374755859375,304.15576171875,0.645064651966095,0.0796574875712394,0.0766096040606498,293.1867980957031,297.1499938964844,293.1499938964844,0.0459566935896873,-1030.25537109375,304.155517578125,0.6785059571266174,0.0925269871950149,0.0655807256698608,293.1853942871094,297.1499938964844,293.1499938964844,0.0584489181637764,-1614.4815673828125,304.15509033203125,0.7143568992614746,0.1073283851146698,0.1027729660272598,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5443242192268372,0.050000000745058,0.229045420885086,291.18756103515625,291.1499938964844,272.5955810546875,271.75640869140625,284.3187561035156,293.296142578125,291.1868896484375,1.0,0.1666406393051147,1.0,1.0,0.999751091003418,1.0,-0.6417700052261353,0.278557151556015,0.3632128536701202,0.0970912426710128,0.0,0.0,0.1517746150493621,25.866697311401367,25.0,-1.36780047416687,-4442.43603515625,43.25055313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.1010628789663314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212465241551399,0.1212507709860801,-4.24659401687677e-06,0.0,0.0001025659730657,0.0,0.0,4.734121322631836,0.0,0.0,0.0,0.273093044757843,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235953126102685,-945.3900146484376,304.153076171875,0.6063823103904724,0.0657625049352645,0.0601671189069747,293.1900634765625,297.1499938964844,293.1499938964844,0.0339893922209739,-1189.1781005859375,304.1552124023437,0.6424394845962524,0.0786943435668945,0.0756700560450553,293.18707275390625,297.1499938964844,293.1499938964844,0.0451000779867172,-1019.4359130859376,304.15509033203125,0.6758325695991516,0.0915343463420867,0.0648694932460784,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055253088474,-1601.2298583984375,304.1546325683594,0.7122699618339539,0.1064257994294166,0.1018943637609481,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5442721247673035,0.050000000745058,0.2290474325418472,291.1828918457031,291.1499938964844,272.60400390625,271.7614440917969,284.3226928710937,293.3003845214844,291.1817626953125,1.0,0.1662284135818481,1.0,1.0,0.9997208714485168,1.0,-0.6380050778388977,0.2769913971424103,0.3610137104988098,0.0962265878915786,0.0,0.0,0.1476810276508331,25.844051361083984,25.0,-6.911725997924805,-4405.044921875,42.7978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1000630110502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119212582707405,0.1192168295383453,-4.242826889822027e-06,0.0,0.000101551238913,0.0,0.0,4.648661136627197,0.0,0.0,0.0,0.2727605700492859,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235953126102685,-945.3900146484376,304.153076171875,0.6063823103904724,0.0657625049352645,0.0601671189069747,293.1900634765625,297.1499938964844,293.1499938964844,0.0339893922209739,-1189.1781005859375,304.1552124023437,0.6424394845962524,0.0786943435668945,0.0756700560450553,293.18707275390625,297.1499938964844,293.1499938964844,0.0451000779867172,-1019.4359130859376,304.15509033203125,0.6758325695991516,0.0915343463420867,0.0648694932460784,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055253088474,-1601.2298583984375,304.1546325683594,0.7122699618339539,0.1064257994294166,0.1018943637609481,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5442721247673035,0.050000000745058,0.2290474325418472,291.1828918457031,291.1499938964844,272.60400390625,271.7614440917969,284.3226928710937,293.3003845214844,291.1817626953125,1.0,0.1662284135818481,1.0,1.0,0.9997208714485168,1.0,-0.6380050778388977,0.2769913971424103,0.3610137104988098,0.0962265878915786,0.0,0.0,0.1476810276508331,25.844051361083984,25.0,-6.911725997924805,-4405.044921875,42.7978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1000630110502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119212582707405,0.1192168295383453,-4.242826889822027e-06,0.0,0.000101551238913,0.0,0.0,4.648661136627197,0.0,0.0,0.0,0.2727605700492859,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231791194528341,-937.3272705078124,304.1527404785156,0.6044184565544128,0.0651800036430358,0.0596275441348552,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546755671501,-1176.42138671875,304.1547241210937,0.6401395797729492,0.0778246447443962,0.0748261660337448,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240031599998,-1009.6671752929688,304.1546936035156,0.6734470129013062,0.090624488890171,0.0642197653651237,293.18505859375,297.1499938964844,293.1499938964844,0.0570408552885055,-1589.4393310546875,304.1542053222656,0.7103996872901917,0.1056054681539535,0.1011000052094459,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5442839860916138,0.050000000745058,0.2290470600128173,291.1768493652344,291.1499938964844,272.611328125,271.7657470703125,284.3247985839844,293.30340576171875,291.1756591796875,1.0,0.1658326089382171,1.0,1.0,0.999692976474762,1.0,-0.634611189365387,0.275606244802475,0.359004944562912,0.0953898131847381,0.0,0.0,0.1445044130086898,25.811094284057617,25.0,-8.751811981201172,-4375.55615234375,42.37915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,304.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.0989742800593376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176387891173362,0.1176430284976959,-4.239841473463457e-06,0.0,0.0001004463119897,0.0,0.0,4.582627296447754,0.0,0.0,0.0,0.2725022733211517,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231791194528341,-937.3272705078124,304.1527404785156,0.6044184565544128,0.0651800036430358,0.0596275441348552,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546755671501,-1176.42138671875,304.1547241210937,0.6401395797729492,0.0778246447443962,0.0748261660337448,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240031599998,-1009.6671752929688,304.1546936035156,0.6734470129013062,0.090624488890171,0.0642197653651237,293.18505859375,297.1499938964844,293.1499938964844,0.0570408552885055,-1589.4393310546875,304.1542053222656,0.7103996872901917,0.1056054681539535,0.1011000052094459,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5442839860916138,0.050000000745058,0.2290470600128173,291.1768493652344,291.1499938964844,272.611328125,271.7657470703125,284.3247985839844,293.30340576171875,291.1756591796875,1.0,0.1658326089382171,1.0,1.0,0.999692976474762,1.0,-0.634611189365387,0.275606244802475,0.359004944562912,0.0953898131847381,0.0,0.0,0.1445044130086898,25.811094284057617,25.0,-8.751811981201172,-4375.55615234375,42.37915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,304.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.0989742800593376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176387891173362,0.1176430284976959,-4.239841473463457e-06,0.0,0.0001004463119897,0.0,0.0,4.582627296447754,0.0,0.0,0.0,0.2725022733211517,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228111445903778,-930.1253662109376,304.1524658203125,0.6026718020439148,0.0646575018763542,0.0591446049511432,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873494148254,-1164.774169921875,304.1542663574219,0.6380713582038879,0.0770277678966522,0.0740551725029945,293.1864929199219,297.1499938964844,293.1499938964844,0.0436056554317474,-1000.63720703125,304.1543273925781,0.671272873878479,0.0897814109921455,0.0636190697550773,293.18438720703125,297.1499938964844,293.1499938964844,0.0564287863671779,-1578.6092529296875,304.15380859375,0.7086750268936157,0.1048490852117538,0.1003696173429489,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5443302392959595,0.050000000745058,0.2290454059839248,291.1710510253906,291.1499938964844,272.6175842285156,271.76934814453125,284.3253173828125,293.3055725097656,291.1700134277344,1.0,0.165455475449562,1.0,1.0,0.9996650218963624,1.0,-0.6315068006515503,0.2743646800518036,0.3571421504020691,0.0945690125226974,0.0,0.0,0.1420943588018417,25.773113250732425,25.0,-8.24011516571045,-4351.9794921875,41.99026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,304.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.0978651195764541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164537519216537,0.1164579838514328,-4.237569100951077e-06,0.0,9.932065586326644e-05,0.0,0.0,4.5329766273498535,0.0,0.0,0.0,0.272307425737381,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228111445903778,-930.1253662109376,304.1524658203125,0.6026718020439148,0.0646575018763542,0.0591446049511432,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873494148254,-1164.774169921875,304.1542663574219,0.6380713582038879,0.0770277678966522,0.0740551725029945,293.1864929199219,297.1499938964844,293.1499938964844,0.0436056554317474,-1000.63720703125,304.1543273925781,0.671272873878479,0.0897814109921455,0.0636190697550773,293.18438720703125,297.1499938964844,293.1499938964844,0.0564287863671779,-1578.6092529296875,304.15380859375,0.7086750268936157,0.1048490852117538,0.1003696173429489,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5443302392959595,0.050000000745058,0.2290454059839248,291.1710510253906,291.1499938964844,272.6175842285156,271.76934814453125,284.3253173828125,293.3055725097656,291.1700134277344,1.0,0.165455475449562,1.0,1.0,0.9996650218963624,1.0,-0.6315068006515503,0.2743646800518036,0.3571421504020691,0.0945690125226974,0.0,0.0,0.1420943588018417,25.773113250732425,25.0,-8.24011516571045,-4351.9794921875,41.99026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,304.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.0978651195764541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164537519216537,0.1164579838514328,-4.237569100951077e-06,0.0,9.932065586326644e-05,0.0,0.0,4.5329766273498535,0.0,0.0,0.0,0.272307425737381,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226418357342481,-926.7835693359376,304.1523132324219,0.6018659472465515,0.0644155964255333,0.0589213855564594,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741866111755,-1159.2822265625,304.154052734375,0.637107253074646,0.0766528323292732,0.073692962527275,293.1861572265625,297.1499938964844,293.1499938964844,0.0432638749480247,-996.341552734375,304.1541748046875,0.670250415802002,0.089381530880928,0.0633345693349838,293.1839904785156,297.1499938964844,293.1499938964844,0.0561380460858345,-1573.4696044921875,304.1536560058594,0.7078561782836914,0.1044915318489074,0.1000248566269874,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.544360876083374,0.050000000745058,0.2290442883968353,291.16851806640625,291.1499938964844,272.62030029296875,271.7709045410156,284.3250732421875,293.306396484375,291.1675720214844,1.0,0.1652743518352508,1.0,1.0,0.9996510744094848,1.0,-0.6300476789474487,0.2737893760204315,0.3562583029270172,0.0941652655601501,0.0,0.0,0.1411211490631103,25.753246307373047,25.0,-7.527151107788086,-4341.7880859375,41.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,304.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.0973229110240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159790903329849,0.1159833297133445,-4.2366596062493045e-06,0.0,9.877038246486336e-05,0.0,0.0,4.513113498687744,0.0,0.0,0.0,0.2722294330596924,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022480646148324,-923.5839233398438,304.1521911621094,0.6010971665382385,0.0641846731305122,0.0587085112929344,293.18719482421875,297.1499938964844,293.1499938964844,0.0319725722074508,-1153.9749755859375,304.15386962890625,0.6361817121505737,0.0762914717197418,0.0733441114425659,293.185791015625,297.1499938964844,293.1499938964844,0.0429317355155944,-992.1663208007812,304.1540222167969,0.6692634224891663,0.0889940783381462,0.0630591362714767,293.1835632324219,297.1499938964844,293.1499938964844,0.0558557026088237,-1568.480712890625,304.15350341796875,0.7070661187171936,0.1041459143161773,0.0996918305754661,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.544394314289093,0.050000000745058,0.2290430814027786,291.166259765625,291.1499938964844,272.622802734375,271.7723083496094,284.3245849609375,293.3070678710937,291.1654357910156,1.0,0.16509810090065,1.0,1.0,0.9996371865272522,1.0,-0.6286418437957764,0.273239403963089,0.3554024398326874,0.0937669575214386,0.0,0.0,0.1402687430381775,25.73318862915039,25.0,-6.7057929039001465,-4332.33935546875,41.62834548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,304.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0967981368303299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155656948685646,0.1155699342489242,-4.235870164848166e-06,0.0,9.823779691942036e-05,0.0,0.0,4.495828151702881,0.0,0.0,0.0,0.2721615731716156,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221798922866582,-917.5643310546876,304.1519470214844,0.5996572375297546,0.0637523382902145,0.0583105683326721,293.1859130859375,297.1499938964844,293.1499938964844,0.0314010195434093,-1143.8656005859375,304.1535339355469,0.6344330906867981,0.0756060555577278,0.0726831033825874,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935485839843,-984.1409301757812,304.1537475585937,0.6673827171325684,0.0882529094815254,0.0625328794121742,293.1826171875,297.1499938964844,293.1499938964844,0.055314015597105,-1558.9141845703125,304.1532287597656,0.7055639624595642,0.1034876033663749,0.0990580841898918,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1625366210937,291.1499938964844,272.62701416015625,271.7746276855469,284.3229675292969,293.30816650390625,291.16192626953125,1.0,0.1647602915763855,1.0,1.0,0.999609351158142,1.0,-0.6259756684303284,0.2722049653530121,0.3537707030773163,0.0929935351014137,0.0,0.0,0.1388612389564514,25.693265914916992,25.0,-5.081755638122559,-4315.0595703125,41.2905158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,304.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.0958240255713462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148882880806922,0.1148925200104713,-4.234586413076613e-06,0.0,9.724920528242365e-05,0.0,0.0,4.467535018920898,0.0,0.0,0.0,0.2720506489276886,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221798922866582,-917.5643310546876,304.1519470214844,0.5996572375297546,0.0637523382902145,0.0583105683326721,293.1859130859375,297.1499938964844,293.1499938964844,0.0314010195434093,-1143.8656005859375,304.1535339355469,0.6344330906867981,0.0756060555577278,0.0726831033825874,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935485839843,-984.1409301757812,304.1537475585937,0.6673827171325684,0.0882529094815254,0.0625328794121742,293.1826171875,297.1499938964844,293.1499938964844,0.055314015597105,-1558.9141845703125,304.1532287597656,0.7055639624595642,0.1034876033663749,0.0990580841898918,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1625366210937,291.1499938964844,272.62701416015625,271.7746276855469,284.3229675292969,293.30816650390625,291.16192626953125,1.0,0.1647602915763855,1.0,1.0,0.999609351158142,1.0,-0.6259756684303284,0.2722049653530121,0.3537707030773163,0.0929935351014137,0.0,0.0,0.1388612389564514,25.693265914916992,25.0,-5.081755638122559,-4315.0595703125,41.2905158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,304.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.0958240255713462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148882880806922,0.1148925200104713,-4.234586413076613e-06,0.0,9.724920528242365e-05,0.0,0.0,4.467535018920898,0.0,0.0,0.0,0.2720506489276886,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021903958171606,-911.9830322265624,304.1517639160156,0.5983268618583679,0.0633538886904716,0.0579444505274295,293.1846008300781,297.1499938964844,293.1499938964844,0.0308671910315752,-1134.3583984375,304.1532592773437,0.6328008770942688,0.074964739382267,0.0720652937889099,293.18408203125,297.1499938964844,293.1499938964844,0.0416861101984977,-976.497802734375,304.15350341796875,0.6656072735786438,0.0875510424375534,0.0620351880788803,293.1816101074219,297.1499938964844,293.1499938964844,0.054800096899271,-1549.845458984375,304.15301513671875,0.7041510343551636,0.1028685122728347,0.0984626412391662,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5445401668548584,0.050000000745058,0.2290377616882324,291.15972900390625,291.1499938964844,272.6302490234375,271.7763671875,284.3208312988281,293.3089294433594,291.15924072265625,1.0,0.1644414067268371,1.0,1.0,0.999581515789032,1.0,-0.6234796643257141,0.2712404727935791,0.3522391617298126,0.0922621935606002,0.0,0.0,0.1377633959054947,25.654447555541992,25.0,-3.750950336456299,-4299.259765625,40.97442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,304.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0949759781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143641769886016,0.1143684089183807,-4.233602794556646e-06,0.0,9.638854680815712e-05,0.0,0.0,4.44567346572876,0.0,0.0,0.0,0.2719650864601135,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021903958171606,-911.9830322265624,304.1517639160156,0.5983268618583679,0.0633538886904716,0.0579444505274295,293.1846008300781,297.1499938964844,293.1499938964844,0.0308671910315752,-1134.3583984375,304.1532592773437,0.6328008770942688,0.074964739382267,0.0720652937889099,293.18408203125,297.1499938964844,293.1499938964844,0.0416861101984977,-976.497802734375,304.15350341796875,0.6656072735786438,0.0875510424375534,0.0620351880788803,293.1816101074219,297.1499938964844,293.1499938964844,0.054800096899271,-1549.845458984375,304.15301513671875,0.7041510343551636,0.1028685122728347,0.0984626412391662,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5445401668548584,0.050000000745058,0.2290377616882324,291.15972900390625,291.1499938964844,272.6302490234375,271.7763671875,284.3208312988281,293.3089294433594,291.15924072265625,1.0,0.1644414067268371,1.0,1.0,0.999581515789032,1.0,-0.6234796643257141,0.2712404727935791,0.3522391617298126,0.0922621935606002,0.0,0.0,0.1377633959054947,25.654447555541992,25.0,-3.750950336456299,-4299.259765625,40.97442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,304.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0949759781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143641769886016,0.1143684089183807,-4.233602794556646e-06,0.0,9.638854680815712e-05,0.0,0.0,4.44567346572876,0.0,0.0,0.0,0.2719650864601135,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494109481573,-906.7838745117188,304.151611328125,0.5970885753631592,0.0629845336079597,0.0576055385172367,293.1832580566406,297.1499938964844,293.1499938964844,0.0303673092275857,-1125.3953857421875,304.15301513671875,0.6312680244445801,0.0743625462055206,0.071485698223114,293.18310546875,297.1499938964844,293.1499938964844,0.0411061570048332,-969.196044921875,304.1533203125,0.6639209985733032,0.0868834853172302,0.0615623369812965,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118976056575,-1541.2386474609375,304.15283203125,0.702815592288971,0.1022846773266792,0.0979014933109283,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.544613778591156,0.050000000745058,0.2290350794792175,291.1575927734375,291.1499938964844,272.632568359375,271.7774963378906,284.3184814453125,293.3095092773437,291.1572265625,1.0,0.1641406863927841,1.0,1.0,0.9995538592338562,1.0,-0.6211331486701965,0.2703300416469574,0.3508031070232391,0.0915845036506652,0.0,0.0,0.1369026452302932,25.61738395690918,25.0,-2.775603771209717,-4284.5087890625,40.67817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,304.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0942746624350547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139555126428604,0.11395975202322,-4.232841092743911e-06,0.0,9.567679808242248e-05,0.0,0.0,4.428644180297852,0.0,0.0,0.0,0.2718985378742218,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494109481573,-906.7838745117188,304.151611328125,0.5970885753631592,0.0629845336079597,0.0576055385172367,293.1832580566406,297.1499938964844,293.1499938964844,0.0303673092275857,-1125.3953857421875,304.15301513671875,0.6312680244445801,0.0743625462055206,0.071485698223114,293.18310546875,297.1499938964844,293.1499938964844,0.0411061570048332,-969.196044921875,304.1533203125,0.6639209985733032,0.0868834853172302,0.0615623369812965,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118976056575,-1541.2386474609375,304.15283203125,0.702815592288971,0.1022846773266792,0.0979014933109283,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.544613778591156,0.050000000745058,0.2290350794792175,291.1575927734375,291.1499938964844,272.632568359375,271.7774963378906,284.3184814453125,293.3095092773437,291.1572265625,1.0,0.1641406863927841,1.0,1.0,0.9995538592338562,1.0,-0.6211331486701965,0.2703300416469574,0.3508031070232391,0.0915845036506652,0.0,0.0,0.1369026452302932,25.61738395690918,25.0,-2.775603771209717,-4284.5087890625,40.67817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,304.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0942746624350547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139555126428604,0.11395975202322,-4.232841092743911e-06,0.0,9.567679808242248e-05,0.0,0.0,4.428644180297852,0.0,0.0,0.0,0.2718985378742218,4.0,0.0,1.0
