time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.021413279697299,-901.9171752929688,304.1514587402344,0.5959279537200928,0.0626401305198669,0.0572898723185062,293.181884765625,297.1499938964844,293.1499938964844,0.0298980232328176,-1116.92333984375,304.1527709960937,0.6298199892044067,0.0737948566675186,0.0709396973252296,293.18212890625,297.1499938964844,293.1499938964844,0.0405506417155265,-962.197509765625,304.15313720703125,0.6623106598854065,0.0862458050251007,0.0611110404133796,293.179443359375,297.1499938964844,293.1499938964844,0.053847350180149,-1533.0574951171875,304.15264892578125,0.7015480995178223,0.1017324775457382,0.0973709821701049,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5446853041648865,0.050000000745058,0.2290324568748474,291.1559753417969,291.1499938964844,272.6340026855469,271.7781066894531,284.316162109375,293.3099365234375,291.1556701660156,1.0,0.1638568788766861,1.0,1.0,0.9995261430740356,1.0,-0.6189176440238953,0.2694619297981262,0.3494556844234466,0.0909651443362236,0.0,0.0,0.1362225860357284,25.582359313964844,25.0,-2.0666258335113525,-4270.63037109375,40.39975738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,304.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.208984375,18000.0,0.0,0.0,0.0937244817614555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136341616511344,0.1136383935809135,-4.232244918966899e-06,0.0,9.51184338191524e-05,0.0,0.0,4.415262222290039,0.0,0.0,0.0,0.2718462646007538,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.021413279697299,-901.9171752929688,304.1514587402344,0.5959279537200928,0.0626401305198669,0.0572898723185062,293.181884765625,297.1499938964844,293.1499938964844,0.0298980232328176,-1116.92333984375,304.1527709960937,0.6298199892044067,0.0737948566675186,0.0709396973252296,293.18212890625,297.1499938964844,293.1499938964844,0.0405506417155265,-962.197509765625,304.15313720703125,0.6623106598854065,0.0862458050251007,0.0611110404133796,293.179443359375,297.1499938964844,293.1499938964844,0.053847350180149,-1533.0574951171875,304.15264892578125,0.7015480995178223,0.1017324775457382,0.0973709821701049,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5446853041648865,0.050000000745058,0.2290324568748474,291.1559753417969,291.1499938964844,272.6340026855469,271.7781066894531,284.316162109375,293.3099365234375,291.1556701660156,1.0,0.1638568788766861,1.0,1.0,0.9995261430740356,1.0,-0.6189176440238953,0.2694619297981262,0.3494556844234466,0.0909651443362236,0.0,0.0,0.1362225860357284,25.582359313964844,25.0,-2.0666258335113525,-4270.63037109375,40.39975738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,304.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.208984375,18000.0,0.0,0.0,0.0937244817614555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136341616511344,0.1136383935809135,-4.232244918966899e-06,0.0,9.51184338191524e-05,0.0,0.0,4.415262222290039,0.0,0.0,0.0,0.2718462646007538,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213014632463455,-899.59765625,304.1513977050781,0.5953737497329712,0.0624764189124107,0.0571399256587028,293.18121337890625,297.1499938964844,293.1499938964844,0.0296835917979478,-1112.8460693359375,304.1526794433594,0.629124641418457,0.0735229775309562,0.0706783309578895,293.1816101074219,297.1499938964844,293.1499938964844,0.0402813963592052,-958.8036499023438,304.1530456542969,0.6615312099456787,0.0859372466802597,0.0608927868306636,293.17889404296875,297.1499938964844,293.1499938964844,0.0536235235631465,-1529.118896484375,304.152587890625,0.7009379863739014,0.1014675125479698,0.0971164926886558,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5447198748588562,0.050000000745058,0.2290312051773071,291.1553039550781,291.1499938964844,272.6343994140625,271.7781982421875,284.31500244140625,293.31011962890625,291.1550598144531,1.0,0.1637210249900818,1.0,1.0,0.9995123147964478,1.0,-0.6178551316261292,0.2690418660640716,0.3488132357597351,0.0906769260764122,0.0,0.0,0.1359366327524185,25.565656661987305,25.0,-1.7786973714828491,-4264.0068359375,40.26679611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,304.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0935055688023567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134996935725212,0.1135039255023002,-4.231996626913315e-06,0.0,9.489626245340332e-05,0.0,0.0,4.409666061401367,0.0,0.0,0.0,0.2718244194984436,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211935751140117,-897.3502807617188,304.1513366699219,0.5948359966278076,0.0623180940747261,0.0569949597120285,293.1805725097656,297.1499938964844,293.1499938964844,0.0294760297983884,-1108.8931884765625,304.1525573730469,0.6284473538398743,0.0732587873935699,0.0704244077205658,293.1811218261719,297.1499938964844,293.1499938964844,0.0400176160037517,-955.477294921875,304.1529846191406,0.6607679724693298,0.0856352597475051,0.0606792494654655,293.1783447265625,297.1499938964844,293.1499938964844,0.0534052290022373,-1525.279541015625,304.15252685546875,0.7003430128097534,0.101209782063961,0.0968689918518066,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5447534322738647,0.050000000745058,0.2290299832820892,291.1547241210937,291.1499938964844,272.63458251953125,271.7781982421875,284.3138427734375,293.3102722167969,291.1545104980469,1.0,0.1635891199111938,1.0,1.0,0.9994982481002808,1.0,-0.6168216466903687,0.2686310112476349,0.3481906354427337,0.0904020592570304,0.0,0.0,0.1356803774833679,25.54951477050781,25.0,-1.520991325378418,-4257.60009765625,40.13786315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,304.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0933234691619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133797615766525,0.1133839935064315,-4.231776529195486e-06,0.0,9.471146040596068e-05,0.0,0.0,4.40467643737793,0.0,0.0,0.0,0.271804928779602,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209883768111467,-893.0504760742188,304.1512451171875,0.5938014388084412,0.0620158202946186,0.05671838670969,293.17926025390625,297.1499938964844,293.1499938964844,0.0287536177784204,-1101.678466796875,304.1529541015625,0.6271375417709351,0.0727506205439567,0.0699365064501762,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050384104251,-949.0093383789062,304.15283203125,0.6592824459075928,0.0850491300225257,0.0602649562060833,293.17724609375,297.1499938964844,293.1499938964844,0.0529840178787708,-1517.877197265625,304.1523742675781,0.6991916298866272,0.1007142439484596,0.096393197774887,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5448148846626282,0.050000000745058,0.2290277481079101,291.15380859375,291.1499938964844,272.63433837890625,271.7778015136719,284.3111877441406,293.3105163574219,291.1536560058594,1.0,0.1633362174034118,1.0,1.0,0.9994701743125916,1.0,-0.6148332357406616,0.2678492069244385,0.3469840288162231,0.0898542627692222,0.0,0.0,0.135234996676445,25.518823623657227,25.0,-1.1225371360778809,-4245.4921875,39.89097213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.0930576547980308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131728515028953,0.1131770834326744,-4.231400907883653e-06,0.0,9.44416897254996e-05,0.0,0.0,4.39607572555542,0.0,0.0,0.0,0.2717714607715606,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209883768111467,-893.0504760742188,304.1512451171875,0.5938014388084412,0.0620158202946186,0.05671838670969,293.17926025390625,297.1499938964844,293.1499938964844,0.0287536177784204,-1101.678466796875,304.1529541015625,0.6271375417709351,0.0727506205439567,0.0699365064501762,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050384104251,-949.0093383789062,304.15283203125,0.6592824459075928,0.0850491300225257,0.0602649562060833,293.17724609375,297.1499938964844,293.1499938964844,0.0529840178787708,-1517.877197265625,304.1523742675781,0.6991916298866272,0.1007142439484596,0.096393197774887,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5448148846626282,0.050000000745058,0.2290277481079101,291.15380859375,291.1499938964844,272.63433837890625,271.7778015136719,284.3111877441406,293.3105163574219,291.1536560058594,1.0,0.1633362174034118,1.0,1.0,0.9994701743125916,1.0,-0.6148332357406616,0.2678492069244385,0.3469840288162231,0.0898542627692222,0.0,0.0,0.135234996676445,25.518823623657227,25.0,-1.1225371360778809,-4245.4921875,39.89097213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.0930576547980308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131728515028953,0.1131770834326744,-4.231400907883653e-06,0.0,9.44416897254996e-05,0.0,0.0,4.39607572555542,0.0,0.0,0.0,0.2717714607715606,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963157445192,-888.9954833984375,304.1511535644531,0.5928290486335754,0.0617317594587802,0.0564584210515022,293.177978515625,297.1499938964844,293.1499938964844,0.0282859113067388,-1094.06982421875,304.1527099609375,0.6258906126022339,0.0722678527235984,0.069472886621952,293.1791381835937,297.1499938964844,293.1499938964844,0.0390111990272998,-942.7719116210938,304.1527099609375,0.65785813331604,0.0844847783446312,0.0598664246499538,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826103985309,-1510.830322265625,304.1522521972656,0.6981013417243958,0.1002438887953758,0.0959417819976806,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5448794364929199,0.050000000745058,0.2290253937244415,291.1531677246094,291.1499938964844,272.6333312988281,271.77691650390625,284.30963134765625,293.31072998046875,291.153076171875,1.0,0.1630971729755401,1.0,1.0,0.9994420409202576,1.0,-0.6129419803619385,0.2670519351959228,0.3458900451660156,0.089455097913742,0.0,0.0,0.1348628401756286,25.490327835083008,25.0,-0.606200635433197,-4234.0791015625,39.657814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,304.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0929095968604087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130018904805183,0.1130061224102974,-4.231094408169156e-06,0.0,9.42914339248091e-05,0.0,0.0,4.388974189758301,0.0,0.0,0.0,0.2717438638210296,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963157445192,-888.9954833984375,304.1511535644531,0.5928290486335754,0.0617317594587802,0.0564584210515022,293.177978515625,297.1499938964844,293.1499938964844,0.0282859113067388,-1094.06982421875,304.1527099609375,0.6258906126022339,0.0722678527235984,0.069472886621952,293.1791381835937,297.1499938964844,293.1499938964844,0.0390111990272998,-942.7719116210938,304.1527099609375,0.65785813331604,0.0844847783446312,0.0598664246499538,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826103985309,-1510.830322265625,304.1522521972656,0.6981013417243958,0.1002438887953758,0.0959417819976806,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5448794364929199,0.050000000745058,0.2290253937244415,291.1531677246094,291.1499938964844,272.6333312988281,271.77691650390625,284.30963134765625,293.31072998046875,291.153076171875,1.0,0.1630971729755401,1.0,1.0,0.9994420409202576,1.0,-0.6129419803619385,0.2670519351959228,0.3458900451660156,0.089455097913742,0.0,0.0,0.1348628401756286,25.490327835083008,25.0,-0.606200635433197,-4234.0791015625,39.657814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,304.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0929095968604087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130018904805183,0.1130061224102974,-4.231094408169156e-06,0.0,9.42914339248091e-05,0.0,0.0,4.388974189758301,0.0,0.0,0.0,0.2717438638210296,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206157229840755,-885.1464233398438,304.15106201171875,0.5919186472892761,0.0614659637212753,0.0562148801982402,293.1767272949219,297.1499938964844,293.1499938964844,0.0279973037540912,-1087.081298828125,304.1522827148437,0.6247051358222961,0.0718101114034652,0.0690332874655723,293.1781921386719,297.1499938964844,293.1499938964844,0.0385315380990505,-936.7010498046876,304.1526184082031,0.656488299369812,0.0839402824640274,0.0594819970428943,293.17510986328125,297.1499938964844,293.1499938964844,0.0521965101361274,-1504.05078125,304.15216064453125,0.6970676183700562,0.0997972413897514,0.0955130010843277,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5449462532997131,0.050000000745058,0.2290229350328445,291.1532287597656,291.1499938964844,272.631591796875,271.775634765625,284.30975341796875,293.3108825683594,291.1533203125,1.0,0.1628710627555847,1.0,1.0,0.9994137287139891,1.0,-0.6111432909965515,0.2662472128868103,0.3448960483074188,0.0891808122396469,0.0,0.0,0.1344380974769592,25.46377754211425,25.0,0.3901292681694031,-4223.017578125,39.43749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0928556397557258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128272041678428,0.1128314360976219,-4.230821559758624e-06,0.0,9.423666779184714e-05,0.0,0.0,4.38176155090332,0.0,0.0,0.0,0.2717162668704986,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206157229840755,-885.1464233398438,304.15106201171875,0.5919186472892761,0.0614659637212753,0.0562148801982402,293.1767272949219,297.1499938964844,293.1499938964844,0.0279973037540912,-1087.081298828125,304.1522827148437,0.6247051358222961,0.0718101114034652,0.0690332874655723,293.1781921386719,297.1499938964844,293.1499938964844,0.0385315380990505,-936.7010498046876,304.1526184082031,0.656488299369812,0.0839402824640274,0.0594819970428943,293.17510986328125,297.1499938964844,293.1499938964844,0.0521965101361274,-1504.05078125,304.15216064453125,0.6970676183700562,0.0997972413897514,0.0955130010843277,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5449462532997131,0.050000000745058,0.2290229350328445,291.1532287597656,291.1499938964844,272.631591796875,271.775634765625,284.30975341796875,293.3108825683594,291.1533203125,1.0,0.1628710627555847,1.0,1.0,0.9994137287139891,1.0,-0.6111432909965515,0.2662472128868103,0.3448960483074188,0.0891808122396469,0.0,0.0,0.1344380974769592,25.46377754211425,25.0,0.3901292681694031,-4223.017578125,39.43749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0928556397557258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128272041678428,0.1128314360976219,-4.230821559758624e-06,0.0,9.423666779184714e-05,0.0,0.0,4.38176155090332,0.0,0.0,0.0,0.2717162668704986,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463452100753,-881.5076904296875,304.1510009765625,0.5910571217536926,0.0612160861492157,0.0559863895177841,293.175537109375,297.1499938964844,293.1499938964844,0.0277259070426225,-1080.43505859375,304.1519775390625,0.6235677003860474,0.0713747888803482,0.06861562281847,293.17724609375,297.1499938964844,293.1499938964844,0.0380670018494129,-930.81201171875,304.15252685546875,0.6551615595817566,0.0834144204854965,0.0591108873486518,293.1740417480469,297.1499938964844,293.1499938964844,0.0518272370100021,-1497.56982421875,304.15203857421875,0.6960796117782593,0.0993732213973999,0.0951060578227043,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5450071096420288,0.050000000745058,0.2290207147598266,291.1537475585937,291.1499938964844,272.6291198730469,271.7739562988281,284.3094177246094,293.3110656738281,291.15386962890625,1.0,0.1626571118831634,1.0,1.0,0.999385416507721,1.0,-0.6094313859939575,0.2654822468757629,0.3439491391181946,0.0889182612299919,0.0,0.0,0.1339000314474105,25.439064025878903,25.0,0.7840555310249329,-4212.01953125,39.22916030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0928688198328018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126026511192321,0.1126068830490112,-4.230497324897442e-06,0.0,9.4250041001942e-05,0.0,0.0,4.372518539428711,0.0,0.0,0.0,0.2716815769672394,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463452100753,-881.5076904296875,304.1510009765625,0.5910571217536926,0.0612160861492157,0.0559863895177841,293.175537109375,297.1499938964844,293.1499938964844,0.0277259070426225,-1080.43505859375,304.1519775390625,0.6235677003860474,0.0713747888803482,0.06861562281847,293.17724609375,297.1499938964844,293.1499938964844,0.0380670018494129,-930.81201171875,304.15252685546875,0.6551615595817566,0.0834144204854965,0.0591108873486518,293.1740417480469,297.1499938964844,293.1499938964844,0.0518272370100021,-1497.56982421875,304.15203857421875,0.6960796117782593,0.0993732213973999,0.0951060578227043,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5450071096420288,0.050000000745058,0.2290207147598266,291.1537475585937,291.1499938964844,272.6291198730469,271.7739562988281,284.3094177246094,293.3110656738281,291.15386962890625,1.0,0.1626571118831634,1.0,1.0,0.999385416507721,1.0,-0.6094313859939575,0.2654822468757629,0.3439491391181946,0.0889182612299919,0.0,0.0,0.1339000314474105,25.439064025878903,25.0,0.7840555310249329,-4212.01953125,39.22916030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0928688198328018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126026511192321,0.1126068830490112,-4.230497324897442e-06,0.0,9.4250041001942e-05,0.0,0.0,4.372518539428711,0.0,0.0,0.0,0.2716815769672394,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203656554222106,-879.7660522460938,304.1509704589844,0.5906432271003723,0.0610965527594089,0.0558771155774593,293.1749572753906,297.1499938964844,293.1499938964844,0.0275986269116401,-1077.231689453125,304.15185546875,0.6230157613754272,0.0711648538708686,0.0684142783284187,293.17681884765625,297.1499938964844,293.1499938964844,0.0378407016396522,-927.9407348632812,304.1524658203125,0.6545142531394958,0.0831580758094787,0.0589300133287906,293.1735534667969,297.1499938964844,293.1499938964844,0.0516493208706378,-1494.449951171875,304.1520080566406,0.6956027746200562,0.0991692468523979,0.0949103087186813,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5450361371040344,0.050000000745058,0.2290196567773819,291.154052734375,291.1499938964844,272.6276550292969,271.77294921875,284.309326171875,293.3111267089844,291.1541748046875,1.0,0.1625543981790542,1.0,1.0,0.9993712306022644,1.0,-0.6086053848266602,0.2651078999042511,0.3434974551200866,0.0888034701347351,0.0,0.0,0.1336009204387664,25.427385330200195,25.0,0.8624637126922607,-4206.6318359375,39.129154205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.0928915962576866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124762743711471,0.1124805063009262,-4.230309059494175e-06,0.0,9.427316399523988e-05,0.0,0.0,4.367311954498291,0.0,0.0,0.0,0.2716619670391083,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202874764800071,-878.073486328125,304.15093994140625,0.5902402400970459,0.0609804950654506,0.0557710081338882,293.1744079589844,297.1499938964844,293.1499938964844,0.0274745430797338,-1074.10302734375,304.1517333984375,0.6224744319915771,0.0709598436951637,0.0682176798582077,293.1763610839844,297.1499938964844,293.1499938964844,0.0376181975007057,-925.1158447265624,304.1524353027344,0.6538772583007812,0.0829059481620788,0.0587521381676197,293.17303466796875,297.1499938964844,293.1499938964844,0.0514757111668586,-1491.4071044921875,304.1519470214844,0.6951372623443604,0.0989704877138137,0.0947195440530777,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5450644493103027,0.050000000745058,0.2290186285972595,291.15435791015625,291.1499938964844,272.6260070800781,271.7718811035156,284.30926513671875,293.31121826171875,291.15447998046875,1.0,0.1624544113874435,1.0,1.0,0.9993568062782288,1.0,-0.6077983975410461,0.2647385895252228,0.3430598378181457,0.0886996313929557,0.0,0.0,0.1332801878452301,25.41613006591797,25.0,0.9156213998794556,-4201.33837890625,39.03178787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,304.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0929205939173698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123410165309906,0.1123452484607696,-4.23010624217568e-06,0.0,9.430258796783164e-05,0.0,0.0,4.361739158630371,0.0,0.0,0.0,0.2716409265995025,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381854712963,-874.8268432617188,304.15087890625,0.589465320110321,0.0607581734657287,0.0555677264928817,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280275821685,-1068.054443359375,304.1515808105469,0.6214209794998169,0.0705635547637939,0.0678377076983451,293.1755065917969,297.1499938964844,293.1499938964844,0.0371839255094528,-919.5966796875,304.15234375,0.6526327133178711,0.0824135690927505,0.0584048219025135,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407516896724,-1485.5406494140625,304.15185546875,0.6942384243011475,0.0985877588391304,0.0943521782755851,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.3092346191406,293.3113708496094,291.1551208496094,1.0,0.1622619926929474,1.0,1.0,0.9993278980255128,1.0,-0.6062383651733398,0.2640144824981689,0.3422238826751709,0.0885218530893325,0.0,0.0,0.1325717121362686,25.3947696685791,25.0,0.9683340191841124,-4191.0029296875,38.84442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,304.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.0929848253726959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120423525571823,0.1120465844869613,-4.229656951793004e-06,0.0,9.436777327209712e-05,0.0,0.0,4.349435806274414,0.0,0.0,0.0,0.2715944349765777,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381854712963,-874.8268432617188,304.15087890625,0.589465320110321,0.0607581734657287,0.0555677264928817,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280275821685,-1068.054443359375,304.1515808105469,0.6214209794998169,0.0705635547637939,0.0678377076983451,293.1755065917969,297.1499938964844,293.1499938964844,0.0371839255094528,-919.5966796875,304.15234375,0.6526327133178711,0.0824135690927505,0.0584048219025135,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407516896724,-1485.5406494140625,304.15185546875,0.6942384243011475,0.0985877588391304,0.0943521782755851,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.3092346191406,293.3113708496094,291.1551208496094,1.0,0.1622619926929474,1.0,1.0,0.9993278980255128,1.0,-0.6062383651733398,0.2640144824981689,0.3422238826751709,0.0885218530893325,0.0,0.0,0.1325717121362686,25.3947696685791,25.0,0.9683340191841124,-4191.0029296875,38.84442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,304.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.0929848253726959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120423525571823,0.1120465844869613,-4.229656951793004e-06,0.0,9.436777327209712e-05,0.0,0.0,4.349435806274414,0.0,0.0,0.0,0.2715944349765777,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199981704354286,-871.7649536132812,304.1508178710937,0.5887317061424255,0.0605487488210201,0.0553761832416057,293.1722717285156,297.1499938964844,293.1499938964844,0.0269687268882989,-1062.2833251953125,304.1514892578125,0.6204051971435547,0.0701850429177284,0.0674748495221138,293.1746520996094,297.1499938964844,293.1499938964844,0.0367638953030109,-914.2510986328124,304.1522521972656,0.6514264345169067,0.0819367170333862,0.0580685064196586,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222915232181,-1479.9688720703125,304.1517639160156,0.6933825016021729,0.0982246249914169,0.0940035209059715,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5451704859733582,0.050000000745058,0.2290147542953491,291.1556396484375,291.1499938964844,272.6178894042969,271.7667541503906,284.30926513671875,293.3115234375,291.15576171875,1.0,0.1620793044567108,1.0,1.0,0.9992989897727966,1.0,-0.6047487258911133,0.26331228017807,0.3414364457130432,0.0883766561746597,0.0,0.0,0.1317738592624664,25.37484359741211,25.0,0.9431231617927552,-4181.00146484375,38.66658401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,304.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.093040831387043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117051690816879,0.1117094010114669,-4.229146270517958e-06,0.0,9.442461305297913e-05,0.0,0.0,4.33554744720459,0.0,0.0,0.0,0.271541953086853,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199981704354286,-871.7649536132812,304.1508178710937,0.5887317061424255,0.0605487488210201,0.0553761832416057,293.1722717285156,297.1499938964844,293.1499938964844,0.0269687268882989,-1062.2833251953125,304.1514892578125,0.6204051971435547,0.0701850429177284,0.0674748495221138,293.1746520996094,297.1499938964844,293.1499938964844,0.0367638953030109,-914.2510986328124,304.1522521972656,0.6514264345169067,0.0819367170333862,0.0580685064196586,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222915232181,-1479.9688720703125,304.1517639160156,0.6933825016021729,0.0982246249914169,0.0940035209059715,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5451704859733582,0.050000000745058,0.2290147542953491,291.1556396484375,291.1499938964844,272.6178894042969,271.7667541503906,284.30926513671875,293.3115234375,291.15576171875,1.0,0.1620793044567108,1.0,1.0,0.9992989897727966,1.0,-0.6047487258911133,0.26331228017807,0.3414364457130432,0.0883766561746597,0.0,0.0,0.1317738592624664,25.37484359741211,25.0,0.9431231617927552,-4181.00146484375,38.66658401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,304.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.093040831387043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117051690816879,0.1117094010114669,-4.229146270517958e-06,0.0,9.442461305297913e-05,0.0,0.0,4.33554744720459,0.0,0.0,0.0,0.271541953086853,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671128600835,-868.8848266601562,304.1507568359375,0.5880377292633057,0.0603517144918441,0.0551958903670311,293.1712646484375,297.1499938964844,293.1499938964844,0.0266708433628082,-1056.7811279296875,304.1514892578125,0.6194238662719727,0.0698232054710388,0.0671280398964881,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577641546726,-909.0751953125,304.1521911621094,0.6502562761306763,0.0814746469259262,0.0577426552772522,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201779305934,-1474.68896484375,304.15167236328125,0.6925679445266724,0.0978804156184196,0.0936729311943054,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5452190637588501,0.050000000745058,0.229012981057167,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.3092346191406,293.3116760253906,291.1563720703125,1.0,0.1619056761264801,1.0,1.0,0.9992698431015016,1.0,-0.6033262610435486,0.2626357972621918,0.3406904339790344,0.0882516130805015,0.0,0.0,0.1308985948562622,25.356184005737305,25.0,0.8288459777832031,-4171.35107421875,38.497650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15008544921875,304.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0930712446570396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113337725400924,0.1113380044698715,-4.228577381581999e-06,0.0,9.445547766517848e-05,0.0,0.0,4.320250034332275,0.0,0.0,0.0,0.2714840173721313,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671128600835,-868.8848266601562,304.1507568359375,0.5880377292633057,0.0603517144918441,0.0551958903670311,293.1712646484375,297.1499938964844,293.1499938964844,0.0266708433628082,-1056.7811279296875,304.1514892578125,0.6194238662719727,0.0698232054710388,0.0671280398964881,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577641546726,-909.0751953125,304.1521911621094,0.6502562761306763,0.0814746469259262,0.0577426552772522,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201779305934,-1474.68896484375,304.15167236328125,0.6925679445266724,0.0978804156184196,0.0936729311943054,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5452190637588501,0.050000000745058,0.229012981057167,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.3092346191406,293.3116760253906,291.1563720703125,1.0,0.1619056761264801,1.0,1.0,0.9992698431015016,1.0,-0.6033262610435486,0.2626357972621918,0.3406904339790344,0.0882516130805015,0.0,0.0,0.1308985948562622,25.356184005737305,25.0,0.8288459777832031,-4171.35107421875,38.497650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15008544921875,304.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0930712446570396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113337725400924,0.1113380044698715,-4.228577381581999e-06,0.0,9.445547766517848e-05,0.0,0.0,4.320250034332275,0.0,0.0,0.0,0.2714840173721313,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.01974518597126,-866.1940307617188,304.15069580078125,0.5873844027519226,0.0601672790944576,0.0550270266830921,293.1703186035156,297.1499938964844,293.1499938964844,0.0263923034071922,-1051.5308837890625,304.1514587402344,0.6184766292572021,0.0694779902696609,0.0667971521615982,293.173095703125,297.1499938964844,293.1499938964844,0.0359659381210804,-904.0748901367188,304.152099609375,0.6491219997406006,0.0810274481773376,0.0574273131787776,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351932227611,-1469.71484375,304.151611328125,0.6917957067489624,0.0975555032491684,0.0933607369661331,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5452640652656555,0.050000000745058,0.2290113419294357,291.15673828125,291.1499938964844,272.6075744628906,271.760498046875,284.30889892578125,293.31182861328125,291.15679931640625,1.0,0.1617409735918045,1.0,1.0,0.9992406964302064,1.0,-0.6019713878631592,0.2619907557964325,0.3399806320667267,0.0881344228982925,0.0,0.0,0.1299650073051452,25.33868789672852,25.0,0.6197031140327454,-4162.1162109375,38.33750534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,304.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0930622294545173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109355464577674,0.1109397709369659,-4.227958470437443e-06,0.0,9.444633178645744e-05,0.0,0.0,4.30384635925293,0.0,0.0,0.0,0.2714217901229858,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.01974518597126,-866.1940307617188,304.15069580078125,0.5873844027519226,0.0601672790944576,0.0550270266830921,293.1703186035156,297.1499938964844,293.1499938964844,0.0263923034071922,-1051.5308837890625,304.1514587402344,0.6184766292572021,0.0694779902696609,0.0667971521615982,293.173095703125,297.1499938964844,293.1499938964844,0.0359659381210804,-904.0748901367188,304.152099609375,0.6491219997406006,0.0810274481773376,0.0574273131787776,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351932227611,-1469.71484375,304.151611328125,0.6917957067489624,0.0975555032491684,0.0933607369661331,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5452640652656555,0.050000000745058,0.2290113419294357,291.15673828125,291.1499938964844,272.6075744628906,271.760498046875,284.30889892578125,293.31182861328125,291.15679931640625,1.0,0.1617409735918045,1.0,1.0,0.9992406964302064,1.0,-0.6019713878631592,0.2619907557964325,0.3399806320667267,0.0881344228982925,0.0,0.0,0.1299650073051452,25.33868789672852,25.0,0.6197031140327454,-4162.1162109375,38.33750534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,304.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0930622294545173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109355464577674,0.1109397709369659,-4.227958470437443e-06,0.0,9.444633178645744e-05,0.0,0.0,4.30384635925293,0.0,0.0,0.0,0.2714217901229858,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196874234825372,-864.915771484375,304.15069580078125,0.5870717763900757,0.0600794441998004,0.0549465604126453,293.1698608398437,297.1499938964844,293.1499938964844,0.026260944083333,-1048.998046875,304.15142822265625,0.618014395236969,0.069311074912548,0.0666371658444404,293.1727294921875,297.1499938964844,293.1499938964844,0.0357750579714775,-901.6365966796876,304.1520690917969,0.6485671401023865,0.0808089673519134,0.0572732575237751,293.1687927246094,297.1499938964844,293.1499938964844,0.050098780542612,-1467.3363037109375,304.15155029296875,0.6914242506027222,0.0973997712135315,0.0932110324501991,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5452852845191956,0.050000000745058,0.2290105670690536,291.1568908691406,291.1499938964844,272.60467529296875,271.7587585449219,284.30859375,293.3118896484375,291.1569519042969,1.0,0.1616616249084472,1.0,1.0,0.9992261528968812,1.0,-0.6013174057006836,0.2616807222366333,0.3396366536617279,0.0880749300122261,0.0,0.0,0.1294867694377899,25.330305099487305,25.0,0.4852239191532135,-4157.669921875,38.26042556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,304.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930414050817489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107307374477386,0.1107349693775177,-4.227636509313015e-06,0.0,9.442519512958825e-05,0.0,0.0,4.295409679412842,0.0,0.0,0.0,0.2713897228240967,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317732334136,-863.682373046875,304.1506652832031,0.5867685675621033,0.0599945038557052,0.0548687167465686,293.1694030761719,297.1499938964844,293.1499938964844,0.0261329971253871,-1046.5252685546875,304.1513977050781,0.617559552192688,0.0691478550434112,0.0664807260036468,293.17236328125,297.1499938964844,293.1499938964844,0.0355875194072723,-899.2393798828125,304.15203857421875,0.648020327091217,0.0805938467383384,0.0571215711534023,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664358794689,-1465.030517578125,304.1515197753906,0.6910625100135803,0.0972484722733497,0.0930655598640441,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545305609703064,0.050000000745058,0.2290098220109939,291.1570129394531,291.1499938964844,272.6016845703125,271.7569885253906,284.30816650390625,293.3119812011719,291.15704345703125,1.0,0.1615842133760452,1.0,1.0,0.9992113709449768,1.0,-0.6006786823272705,0.2613794803619385,0.3392992317676544,0.0880134925246238,0.0,0.0,0.1290061920881271,25.32214736938477,25.0,0.3343174457550049,-4153.35107421875,38.18528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,304.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0930091813206672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105243489146232,0.1105285733938217,-4.227309545967728e-06,0.0,9.43924969760701e-05,0.0,0.0,4.286907196044922,0.0,0.0,0.0,0.2713573575019836,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266883820295,-861.3485717773438,304.1506042480469,0.5861898064613342,0.0598331578075885,0.0547207482159137,293.1685485839844,297.1499938964844,293.1499938964844,0.0258869621902704,-1041.75439453125,304.1513366699219,0.6166710257530212,0.0688320845365524,0.0661780759692192,293.171630859375,297.1499938964844,293.1499938964844,0.0352222621440887,-894.5660400390625,304.1519775390625,0.6469501852989197,0.0801734253764152,0.0568251200020313,293.16748046875,297.1499938964844,293.1499938964844,0.0497138202190399,-1460.63427734375,304.15142822265625,0.6903676986694336,0.096958965063095,0.0927870571613311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5453436374664307,0.050000000745058,0.2290084511041641,291.1570739746094,291.1499938964844,272.5953369140625,271.7532958984375,284.3069152832031,293.3121337890625,291.1570739746094,1.0,0.1614349633455276,1.0,1.0,0.9991817474365234,1.0,-0.5994462370872498,0.2608040869235992,0.3386421501636505,0.0878818333148956,0.0,0.0,0.128054678440094,25.30644416809082,25.0,0.0029916400089859,-4145.13134765625,38.04061508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0929111763834953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101139411330223,0.1101181656122207,-4.226650617056293e-06,0.0,9.429303463548422e-05,0.0,0.0,4.269998073577881,0.0,0.0,0.0,0.271292895078659,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266883820295,-861.3485717773438,304.1506042480469,0.5861898064613342,0.0598331578075885,0.0547207482159137,293.1685485839844,297.1499938964844,293.1499938964844,0.0258869621902704,-1041.75439453125,304.1513366699219,0.6166710257530212,0.0688320845365524,0.0661780759692192,293.171630859375,297.1499938964844,293.1499938964844,0.0352222621440887,-894.5660400390625,304.1519775390625,0.6469501852989197,0.0801734253764152,0.0568251200020313,293.16748046875,297.1499938964844,293.1499938964844,0.0497138202190399,-1460.63427734375,304.15142822265625,0.6903676986694336,0.096958965063095,0.0927870571613311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5453436374664307,0.050000000745058,0.2290084511041641,291.1570739746094,291.1499938964844,272.5953369140625,271.7532958984375,284.3069152832031,293.3121337890625,291.1570739746094,1.0,0.1614349633455276,1.0,1.0,0.9991817474365234,1.0,-0.5994462370872498,0.2608040869235992,0.3386421501636505,0.0878818333148956,0.0,0.0,0.128054678440094,25.30644416809082,25.0,0.0029916400089859,-4145.13134765625,38.04061508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0929111763834953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101139411330223,0.1101181656122207,-4.226650617056293e-06,0.0,9.429303463548422e-05,0.0,0.0,4.269998073577881,0.0,0.0,0.0,0.271292895078659,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.01942989975214,-859.1942749023438,304.15057373046875,0.5856491923332214,0.0596833266317844,0.0545831732451915,293.167724609375,297.1499938964844,293.1499938964844,0.0256537906825542,-1037.2138671875,304.1512756347656,0.6158105731010437,0.0685303285717964,0.0658888518810272,293.1709289550781,297.1499938964844,293.1499938964844,0.0348701067268848,-890.0543823242188,304.1518859863281,0.6459115147590637,0.0797661021351814,0.0565378963947296,293.1666564941406,297.1499938964844,293.1499938964844,0.0494774840772151,-1456.5279541015625,304.1513366699219,0.6897121071815491,0.0966870412230491,0.092525266110897,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453784465789795,0.050000000745058,0.2290071845054626,291.15692138671875,291.1499938964844,272.5885925292969,271.7494201660156,284.3051147460937,293.3122863769531,291.1568603515625,1.0,0.1612929850816726,1.0,1.0,0.99915212392807,1.0,-0.5982736349105835,0.2602655589580536,0.3380080759525299,0.0877367928624153,0.0,0.0,0.1271426826715469,25.29148292541504,25.0,-0.3311774432659149,-4137.53564453125,37.90330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,304.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0927706509828567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097182556986808,0.1097224801778793,-4.226003966323333e-06,0.0,9.41504185902886e-05,0.0,0.0,4.253692626953125,0.0,0.0,0.0,0.271230548620224,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.01942989975214,-859.1942749023438,304.15057373046875,0.5856491923332214,0.0596833266317844,0.0545831732451915,293.167724609375,297.1499938964844,293.1499938964844,0.0256537906825542,-1037.2138671875,304.1512756347656,0.6158105731010437,0.0685303285717964,0.0658888518810272,293.1709289550781,297.1499938964844,293.1499938964844,0.0348701067268848,-890.0543823242188,304.1518859863281,0.6459115147590637,0.0797661021351814,0.0565378963947296,293.1666564941406,297.1499938964844,293.1499938964844,0.0494774840772151,-1456.5279541015625,304.1513366699219,0.6897121071815491,0.0966870412230491,0.092525266110897,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453784465789795,0.050000000745058,0.2290071845054626,291.15692138671875,291.1499938964844,272.5885925292969,271.7494201660156,284.3051147460937,293.3122863769531,291.1568603515625,1.0,0.1612929850816726,1.0,1.0,0.99915212392807,1.0,-0.5982736349105835,0.2602655589580536,0.3380080759525299,0.0877367928624153,0.0,0.0,0.1271426826715469,25.29148292541504,25.0,-0.3311774432659149,-4137.53564453125,37.90330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,304.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0927706509828567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097182556986808,0.1097224801778793,-4.226003966323333e-06,0.0,9.41504185902886e-05,0.0,0.0,4.253692626953125,0.0,0.0,0.0,0.271230548620224,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.019341092556715,-857.2139892578125,304.1505432128906,0.5851467847824097,0.0595447830855846,0.0544557683169841,293.1669311523437,297.1499938964844,293.1499938964844,0.0254326853901147,-1032.890380859375,304.1512145996094,0.614977240562439,0.0682418942451477,0.0656123682856559,293.1702575683594,297.1499938964844,293.1499938964844,0.034530509263277,-885.6973876953125,304.1518249511719,0.6449037194252014,0.0793714672327041,0.0562595836818218,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569133639335,-1452.701416015625,304.1512756347656,0.6890954375267029,0.0964322686195373,0.0922797545790672,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5454105734825134,0.050000000745058,0.2290060222148895,291.1565246582031,291.1499938964844,272.5814514160156,271.74542236328125,284.30279541015625,293.3124694824219,291.15643310546875,1.0,0.1611578911542892,1.0,1.0,0.999122440814972,1.0,-0.5971589088439941,0.2597623467445373,0.3373965322971344,0.0875795036554336,0.0,0.0,0.1262966692447662,25.27716064453125,25.0,-0.6274240016937256,-4130.5966796875,37.772979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,304.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0925948917865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109349139034748,0.1093533635139465,-4.225390512146987e-06,0.0,9.397204121341927e-05,0.0,0.0,4.2384796142578125,0.0,0.0,0.0,0.2711722254753113,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.019341092556715,-857.2139892578125,304.1505432128906,0.5851467847824097,0.0595447830855846,0.0544557683169841,293.1669311523437,297.1499938964844,293.1499938964844,0.0254326853901147,-1032.890380859375,304.1512145996094,0.614977240562439,0.0682418942451477,0.0656123682856559,293.1702575683594,297.1499938964844,293.1499938964844,0.034530509263277,-885.6973876953125,304.1518249511719,0.6449037194252014,0.0793714672327041,0.0562595836818218,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569133639335,-1452.701416015625,304.1512756347656,0.6890954375267029,0.0964322686195373,0.0922797545790672,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5454105734825134,0.050000000745058,0.2290060222148895,291.1565246582031,291.1499938964844,272.5814514160156,271.74542236328125,284.30279541015625,293.3124694824219,291.15643310546875,1.0,0.1611578911542892,1.0,1.0,0.999122440814972,1.0,-0.5971589088439941,0.2597623467445373,0.3373965322971344,0.0875795036554336,0.0,0.0,0.1262966692447662,25.27716064453125,25.0,-0.6274240016937256,-4130.5966796875,37.772979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,304.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0925948917865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109349139034748,0.1093533635139465,-4.225390512146987e-06,0.0,9.397204121341927e-05,0.0,0.0,4.2384796142578125,0.0,0.0,0.0,0.2711722254753113,4.0,0.0,1.0
